Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-31T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.133009484466648,7.133009484466648,0.0,65645.63745400046,0.0,236324294.8344016,1589189390.396031,7.133009484466648,5.484558684897171,63.89465090867328,63.89465090867328,0.0,1.0,-0.7384111588272,-0.7384111588272,-0.7384111588272,781991642.8221841,26713551.23975048
 2006-08-31T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.85255571264616,10.85255571264616,0.0,152931.84152398282,135854.7899949752,550554629.4863381,4002110510.6661,10.85255571264616,6.7,63.89465090867327,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,1156807624.9642885,20996286.4443904
 2006-08-31T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.679773271247674,11.679773271247674,0.0,180922.0932410317,175439.92744098848,651319535.667714,4798271701.182379,11.679773271247674,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,1171753587.9473362,30525492.835202448
 2006-08-31T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.04480036273536,12.04480036273536,0.0,195315.8413445996,183694.2428357,703137028.8405585,5142548786.09631,12.04480036273536,6.707161610407714,63.89465090867328,63.89465090867328,0.0,0.9998054981547442,6.7,6.7,6.7,1152570615.4251437,31743293.97264918
 2006-08-31T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.663422954278376,12.663422954278376,0.0,94484.17948238988,92488.13926066153,340143046.1366036,1728970857.1844563,12.663422954278376,10.868544371281102,63.89465090867328,63.89465090867328,0.4072393174086774,0.9989885505878552,6.742969662446286,6.699992631918848,0.0,1098867858.1601176,28161788.071206465
 2006-08-31T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.70236564736908,12.70236564736908,0.0,95557.85798748575,94595.64727809616,344008288.75494874,1766466665.9724193,12.70236564736908,10.868544371281102,63.89465090867328,63.89465090867328,30.52633376174667,0.8199694711215875,10.8685443712811,6.700003048647146,2.143373026209765,1079764811.2140784,42831106.18105684
 2006-08-31T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.209871046127708,13.209871046127708,0.0,108724.7197487429,104107.23542943342,391408991.0954745,2255000929.3682065,13.209871046127708,10.868544371281102,63.89465090867328,63.89465090867328,35.77764321588059,0.6416975947371137,10.8685443712811,6.699989509386939,3.423997057550932,1132794864.8946705,27151485.232943498
 2006-08-31T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.732922190085924,15.732922190085924,0.0,206514.8437956656,207197.2075998116,743453437.6643963,5418150492.158745,15.732922190085924,10.1037044985007,63.89465090867328,63.89465090867328,0.0,0.4944940705836588,10.8685443712811,10.8685443712811,10.8685443712811,1297494400.0280466,20882701.06364433
 2006-08-31T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.827884526521716,14.827884526521716,0.0,209114.03505237223,207995.0691233156,752810526.1885401,5418150492.158745,14.827884526521716,9.199729900785387,63.89465090867328,63.89465090867328,33.33967054957552,0.4672490612281254,10.505357823588584,6.70000068911623,3.2124853481874727,1302997546.3992603,15484542.469332242
 2006-08-31T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.25895737621306,14.25895737621306,0.0,211302.0773726347,210420.72642991788,760687478.541485,5418150492.158745,14.25895737621306,8.631705855443872,63.89465090867328,63.89465090867328,18.545008039787614,0.3623131469766646,8.97039922366432,6.700001261600444,1.1480092360946008,1298656110.740486,22372735.572407786
 2006-08-31T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.835122090052243,12.835122090052243,0.0,213924.5383875511,213924.07199977976,770128338.1951839,5418150492.158745,12.835122090052243,7.210166552552775,63.89465090867328,63.89465090867328,15.294732147118374,0.2804120760808344,8.544781512743583,6.700002478361277,0.8381076546005639,1037575095.7696074,19205440.09005444
 2006-08-31T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.128489377287003,12.128489377287003,0.0,212967.6620280431,213175.14888888932,766683583.300955,5418150492.158745,12.128489377287003,6.504672589888846,63.89465090867328,63.89465090867328,1.240155030600473,0.2584720047190907,6.832609642002596,6.699992981622633,5.616840326183592e-12,934205523.0175294,19038200.347469963
 2006-08-31T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.13806223716648,10.13806223716648,0.0,212927.5264291796,213134.99446535736,766539095.1450467,5418150492.158745,10.13806223716648,4.517533053198625,63.89465090867328,63.89465090867328,0.0,0.2558023363616025,5.977396793448441,5.977396793448441,5.977396793448441,908896049.9048158,8820377.916996937
 2006-08-31T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.028328670687043,6.028328670687043,0.0,211868.8927307933,211952.303567912,762728013.8308558,5418150492.158745,6.028328670687043,0.4160032683566155,63.89465090867328,63.89465090867328,0.0,0.2552860732629666,3.1324079897211483,3.1324079897211483,3.1324079897211483,909050583.0300056,18449619.605557416
 2006-08-31T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.719579567656062,3.719579567656062,0.0,211223.37303871257,211631.1545973469,760404142.9393654,5418150492.158745,3.719579567656062,-1.8849422586607616,63.89465090867328,63.89465090867328,63.89465090867328,0.2662711705509516,-1.4292349623317475,-0.4317843667633277,-0.4317843667633277,890698082.0295771,5025948.539621178
 2006-08-31T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.4431217768487085,0.4431217768487085,0.0,164162.2356524247,154345.34647819592,590984048.3487289,4112841360.353416,0.4431217768487085,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.320038658884908,-2.0383570485564992,-0.6611680311043312,-0.6611680311043314,716982948.3859985,5025948.539621178
 2006-08-31T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.695224437604029,0.695224437604029,0.0,172507.2150263281,173243.4096495074,621025974.0947812,4342629999.539195,0.695224437604029,-3.786055729875186,63.89465090867329,63.894650908673285,63.894650908673285,0.4247919616833892,-3.8,-1.3424009234763057,-1.3424009234763057,725718921.4804925,17318587.8315717
 2006-08-31T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3713371874553099,0.3713371874553099,0.0,162106.77691527412,187843.84076078853,583584396.8949867,4041388700.3054023,0.3713371874553099,-3.798495063884785,63.89465090867329,63.89465090867327,63.89465090867327,0.5257951124992928,-3.799999999999999,-1.4110306988110397,-1.4110306988110402,467130157.4617903,5025948.539621177
 2006-09-01T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2457001660416991,-0.2457001660416991,0.0,142694.31469326108,111417.5180779074,513699532.8957398,3442302174.166489,-0.2457001660416991,-3.796859621132581,63.8946509086733,63.894650908673285,63.894650908673285,0.6239735740253114,-3.8,-1.486849443658827,-1.486849443658827,387559548.72988594,5025948.539621178
 2006-09-01T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1151623358177533,-0.1151623358177533,0.0,146045.36732760907,109683.7288966089,525763322.3793927,3564753375.879879,-0.1151623358177533,-3.792494794347488,63.89465090867329,63.894650908673285,63.894650908673285,0.7181516424595268,-3.8,-1.6199021663428212,-1.6199021663428212,386763692.4389848,5025948.539621178
 2006-09-01T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4506697013753642,-0.4506697013753642,0.0,135384.25728480745,174107.86681823243,487383326.2253068,3247484376.834388,-0.4506697013753642,-3.8000000000000007,63.8946509086733,63.894650908673285,63.894650908673285,0.8050992933163282,-3.8,-1.856635514061269,-1.856635514061269,449875401.0761479,5025948.539621178
 2006-09-01T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8643660667047617,-0.8643660667047617,0.0,122435.94257705146,91340.92465491536,440769393.27738535,2847210175.824225,-0.8643660667047617,-3.8,63.89465090867326,63.89465090867328,62.48571088237956,0.8798137187985222,-3.8,-2.2307739271229705,-2.1953907108138537,376957264.05143136,5025948.539621178
 2006-09-01T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.785391010092702,-2.785391010092702,0.0,78958.19750756958,82008.42197332517,284249511.0272504,984168157.6879966,-2.785391010092702,-3.8000000000000007,63.89465090867329,63.894650908673285,58.44749529065857,0.9367675349859018,-3.8,-2.6924652235303546,-2.5892458426177645,372456032.6418245,5025948.539621178
 2006-09-01T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.338808079699915,-0.338808079699915,0.0,135653.99880328812,126093.59458288163,488354395.69183725,3357164084.211775,-0.338808079699915,-3.8,63.89465090867328,63.89465090867327,16.407559188857558,0.9730539019318756,-3.799999999999999,-3.259451244768392,-1.6949840364984647,472097996.5803672,5025948.539621178
 2006-09-01T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1352647352328645,0.1352647352328645,0.0,126285.01819396576,152867.7940283013,454626065.4982767,3225870015.917755,0.1352647352328645,-3.190958571111432,63.89465090867328,63.89465090867328,12.945757071686495,0.9914628338618366,-3.8,-3.4429969875073367,-2.03798772599772,639152819.8520288,33839648.40423065
 2006-09-01T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.799196884195986,8.799196884195986,0.0,110251.02352266488,0.0,396903684.6815936,2834215509.1892204,8.799196884195986,5.858137508544917,63.89465090867326,63.89465090867327,0.0,0.999829587937764,-0.1963259154137442,-0.1963259154137442,-0.1963259154137442,769579596.9753557,20983230.59134638
 2006-09-01T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.285362553418906,12.285362553418906,0.0,203688.560075186,194007.7336885979,733278816.2706692,5338684140.302856,12.285362553418906,6.743773820022997,63.89465090867328,63.89465090867328,0.0,0.999313324839128,6.7,6.7,6.7,916819763.3261464,30644244.7927772
 2006-09-01T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.84773512129597,12.84773512129597,0.0,207413.95365904868,207480.69396768668,746690233.1725754,5418150492.158745,12.84773512129597,7.222759249949753,63.89465090867328,63.89465090867328,0.0,0.998797061740492,6.741732170379823,6.741732170379823,6.741732170379823,907672898.479203,31853499.62205124
 2006-09-01T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.100488628142998,13.100488628142998,0.0,105230.60124022256,102792.17959935172,378830164.46480125,2149720269.706101,13.100488628142998,10.868544371281102,63.89465090867328,63.89465090867328,7.701563228249425,0.9918547927871352,7.618172876636488,6.699999529004493,0.0007108391367065,852209029.816105,30869312.685306065
 2006-09-01T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.912945457330252,12.912945457330252,0.0,100949.09542015204,102655.70313083733,363416743.5125474,1969192931.9475307,12.912945457330252,10.868544371281102,63.89465090867328,63.89465090867328,30.760792430828083,0.8128016353947547,10.8685443712811,6.699982605409781,2.2098337928546776,833049949.8099262,43585152.562181294
 2006-09-01T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.1905676688641,13.1905676688641,0.0,107912.89820963536,105687.6122834902,388486433.5546873,2236423554.92518,13.1905676688641,10.868544371281102,63.89465090867328,63.89465090867328,35.91670248270058,0.6346136526685975,10.8685443712811,6.700000610248975,3.4528399775672565,877698978.058029,29721780.62158877
 2006-09-01T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.721625077348586,15.721625077348586,0.0,205961.7684063069,206294.96806873783,741462366.2627047,5418150492.158745,15.721625077348586,10.092421281580616,63.89465090867328,63.89465090867328,0.0,0.4874429027703202,10.8685443712811,10.8685443712811,10.8685443712811,1030384136.254439,20883039.097828835
 2006-09-01T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.958317337671865,14.958317337671865,0.0,207652.6753367728,207310.82586204656,747549631.2123821,5418150492.158745,14.958317337671865,9.329964497036752,63.89465090867328,63.89465090867328,33.90587412229249,0.4598894137699011,10.548545854520178,6.700001730772669,3.2960744271046742,1048807969.0235234,25234964.815631226
 2006-09-01T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.62909905128988,14.62909905128988,0.0,207750.4073194796,207708.53119857237,747901466.3501267,5418150492.158745,14.62909905128988,9.001250346096851,63.89465090867328,63.89465090867328,20.1267778459068,0.3488628265510681,9.1388252635201,6.700002875010807,1.3965176604305751,1080073434.330263,22390794.454457395
 2006-09-01T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.999977237349212,12.999977237349212,0.0,211753.53202722408,210167.6921182103,762312715.2980067,5418150492.158745,12.999977237349212,7.37475593184255,63.89465090867327,63.89465090867327,18.968414555486827,0.2510888354648177,8.904771228614809,6.6999055286495,1.4777338350736535,785658063.6150143,17415146.47545479
 2006-09-01T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.58002624776318,12.58002624776318,0.0,212512.79927463108,212273.1117525792,765046077.3886719,5418150492.158745,12.58002624776318,6.955481859612874,63.89465090867328,63.89465090867328,3.424625433185574,0.2243618749189473,7.079492464706097,6.700074317502695,0.0005314113139309,675513562.6862264,19040287.18635329
 2006-09-01T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.354450311271094,11.354450311271094,0.0,214081.8743309776,212962.9140574825,770694747.5915194,5418150492.158745,11.354450311271094,5.731880286604166,63.89465090867328,63.89465090867328,0.0,0.2128462160143084,6.661077478567452,6.661077478567452,6.661077478567452,652611625.3471503,7765791.264093905
 2006-09-01T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.944088862285387,7.944088862285387,0.0,215454.23891788287,215349.0798516453,775635260.1043783,5418150492.158745,7.944088862285387,2.3275560168029323,63.89465090867328,63.89465090867328,0.0,0.2123299529156724,4.749939144644886,4.749939144644886,4.749939144644886,654398266.771369,18457280.63743375
 2006-09-01T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.63088329354662,4.63088329354662,0.0,215305.4775272628,215367.33323028169,775099719.0981458,5418150492.158745,4.63088329354662,-0.977942961820884,63.89465090867328,63.89465090867328,0.0,0.2118136898170365,0.6756671400527452,0.6756671400527452,0.6756671400527452,622107529.6544952,5025948.539621178
 2006-09-01T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.324886339116272,1.324886339116272,0.0,193339.64520848065,186342.5664287612,696022722.7505302,4833994740.7811,1.324886339116272,-3.6657346886117614,63.89465090867328,63.89465090867327,63.89465090867327,0.2400818863800973,-1.365118199966329,-0.394747701251494,-0.394747701251494,481546349.8616231,5025948.539621178
 2006-09-01T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8306839007145821,0.8306839007145821,0.0,181244.4237829077,214516.0167976273,652479925.6184676,4475537777.712567,0.8306839007145821,-3.78875058571847,63.8946509086733,63.89465090867328,63.89465090867328,0.343798914592492,-3.8,-1.2618727975076718,-1.2618727975076718,476179638.99681664,17183307.741873402
 2006-09-01T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.2677891468699858,0.2677891468699858,0.0,161633.8241526008,116439.49112840468,581881766.9493629,3942360991.342046,0.2677891468699858,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.4472264599841337,-3.8,-1.3594175477675663,-1.3594175477675663,357646165.2574138,5025948.539621178
 2006-09-02T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0960938006385911,0.0960938006385911,0.0,154780.1558624859,203693.76244395485,557208561.1049494,3776344898.2208366,0.0960938006385911,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.5476032259973762,-3.8,-1.4253084896849293,-1.4253084896849293,439160891.0984572,5025948.539621178
 2006-09-02T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2326681580912284,-0.2326681580912284,0.0,144204.78100192675,198306.467735596,519137211.6069364,3453088538.579819,-0.2326681580912284,-3.7951609702485154,63.89465090867327,63.89465090867328,63.89465090867328,0.6450770585595897,-3.8,-1.5094388935942031,-1.5094388935942034,435106782.2420877,5025948.539621178
 2006-09-02T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4910611341150359,-0.4910611341150359,0.0,136028.09076932777,199547.2912219537,489701126.76958,3200277699.448718,-0.4910611341150359,-3.792396484337776,63.89465090867327,63.89465090867327,63.89465090867327,0.7374348085129554,-3.654829107455473,-1.5969846251478446,-1.5969846251478448,438863205.5133169,5025948.539621177
 2006-09-02T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7928826447885853,-0.7928826447885853,0.0,126649.40988525042,176795.6143476034,455937875.5869014,2915646638.775026,-0.7928826447885853,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.8222468200718249,-3.799999999999999,-1.923762998604358,-1.9237629986043585,426775155.790942,5025948.539621177
 2006-09-02T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5427397893450605,-1.5427397893450605,0.0,108287.82365417753,162275.94100643942,389836165.155039,2189189192.9345856,-1.5427397893450605,-3.8000000000000007,63.89465090867328,63.89465090867327,61.44489949597221,0.893553869033004,-3.799999999999999,-2.3276115121913143,-2.268908742593806,420005708.0825357,5025948.539621177
 2006-09-02T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2161100615555869,-0.2161100615555869,0.0,140139.7543307638,137055.65625863237,504503115.5907497,3476361413.121208,-0.2161100615555869,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9465501810084976,-3.799999999999999,-2.775256315752069,-2.775256315752069,474076829.4379423,5025948.539621178
 2006-09-02T06:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3303604188917378,0.3303604188917378,0.0,156884.01177639057,158584.24322422585,564782442.3950061,4005241650.29778,0.3303604188917378,-3.8,63.89465090867328,63.89465090867328,15.501757568482502,0.9771319841385188,-3.8,-3.299633162638717,-1.7376038969621344,577722076.5499407,26465033.288468808
 2006-09-02T07:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.981345862680857,0.981345862680857,0.0,106265.23682039951,153283.30199077592,382554852.5534383,2698084630.869585,0.981345862680857,-1.801145780375092,63.89465090867327,63.89465090867327,12.572128545137929,0.994151722923256,-3.8,-3.471391247281729,-2.129929457443506,617554225.5704478,21228108.49669032
 2006-09-02T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.870884266580347,10.870884266580347,0.0,163275.78766064034,57595.79961819475,587792835.5783054,4019032100.558068,10.870884266580347,6.7,63.89465090867328,63.89465090867328,0.0,0.9999844628409764,3.819081684656711,3.819081684656711,3.819081684656711,538889179.0121207,15439469.79033617
 2006-09-02T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.221837269803322,12.221837269803322,0.0,207869.76686868584,202649.5733329165,748331160.727269,5316879531.010669,12.221837269803322,6.702985841630526,63.89465090867328,63.89465090867328,0.0,0.9994681997423404,6.7,6.7,6.7,613295367.0857078,18680173.027629104
 2006-09-02T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.421071712154683,12.421071712154683,0.0,94005.17961877372,93976.9156277499,338418646.62758553,1495625003.6499867,12.421071712154683,10.868544371281102,63.89465090867328,63.89465090867328,0.1706653512879207,0.9988263955058628,6.717915049783158,6.69997121073578,0.0,545165643.0600368,14986603.67564943
 2006-09-02T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.27638020527174,12.27638020527174,0.0,94078.95963596484,94036.181911841,338684254.6894735,1356292294.285168,12.27638020527174,10.868544371281102,63.89465090867328,63.89465090867328,30.531587175084105,0.8198063584541356,10.8685443712811,6.700007288715738,2.1448831949721594,478993191.75874245,5885345.419953738
 2006-09-02T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.141231689114456,12.141231689114456,0.0,94020.20557925296,94101.97356993736,338472740.08531064,1226139818.769387,12.141231689114456,10.868544371281102,63.89465090867328,63.89465090867328,35.780892427614646,0.6415364234026436,10.8685443712811,6.699989476974507,3.4246730283796216,477286147.2777412,18706330.008979347
 2006-09-02T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.557180663609264,13.557180663609264,0.0,210429.83556228576,208492.75592308928,757547408.0242288,5418150492.158745,13.557180663609264,7.93106097889316,63.89465090867328,63.89465090867328,0.0,0.4943336779905491,10.8685443712811,10.8685443712811,10.8685443712811,562268687.5879091,16297606.161735604
 2006-09-02T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.716895671297054,12.716895671297054,0.0,212119.0062586147,212299.8645748876,763628422.5310129,5418150492.158745,12.716895671297054,7.092130678240093,63.89465090867328,63.89465090867328,8.263826667747843,0.4869167084545609,7.6859313362679345,6.699989697499632,0.0627805420615414,566617482.2445651,15039767.61220359
 2006-09-02T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.374839296386172,12.374839296386172,0.0,211204.58173460964,211531.97538191825,760336494.2445948,5418150492.158745,12.374839296386172,6.7506255979198615,63.89465090867328,63.89465090867328,1.991055783689725,0.4699356526733964,6.915514369143059,6.700016285113726,1.5735149183626618e-08,596612524.7698886,18140317.115303986
 2006-09-02T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.67637820091972,11.67637820091972,0.0,211616.50799054117,210967.0850049596,761819428.7659479,5418150492.158745,11.67637820091972,6.053289758789769,63.89465090867328,63.89465090867328,0.0,0.4666397362857434,6.623516415881548,6.623516415881548,6.623516415881548,576022159.428091,15377125.845490796
 2006-09-02T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.481664144159764,4.481664144159764,0.0,207476.1782729424,213506.11633739813,746914241.7825924,5248906887.000195,4.481664144159764,-0.9484070636740556,63.89465090867328,63.89465090867327,0.0,0.4661234731871075,5.465660212162683,5.465660212162683,5.465660212162683,505000058.2928143,17551092.523909714
 2006-09-02T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7790501888569384,0.7790501888569384,0.0,179498.67897607537,214911.651405572,646195244.3138711,4404495780.412588,0.7790501888569384,-3.7669658887142137,63.89465090867329,63.89465090867328,63.89465090867328,0.515599091413999,-3.6771561522567264,-1.359250020068134,-1.359250020068134,484173246.752109,5025948.539621178
 2006-09-02T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8458937756313823,0.8458937756313823,0.0,182203.8809899624,194265.33624840085,655933971.5638647,4501966358.095207,0.8458937756313823,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.613249328678736,-3.8,-1.4765307055700525,-1.4765307055700525,501073669.9723401,5025948.539621178
 2006-09-02T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3670405774973164,0.3670405774973164,0.0,165295.03686604978,199390.0183311756,595062132.7177792,4038592260.627189,0.3670405774973164,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.7079935521676611,-3.8,-1.6008186574108785,-1.6008186574108785,472944166.3770132,5025948.539621178
 2006-09-02T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.019454342812675,0.019454342812675,0.0,153118.49149354448,173393.4120481076,551226569.3767602,3702652862.172765,0.019454342812675,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.7959608842583858,-3.8,-1.8241419178713092,-1.8241419178713096,438715611.5620704,5025948.539621178
 2006-09-02T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3412969679075694,-0.3412969679075694,0.0,140174.97335642963,172693.12588737695,504629904.0831468,3354267684.723761,-0.3412969679075694,-3.799999999999999,63.89465090867325,63.89465090867327,63.05938307632205,0.8723412597642131,-3.8,-2.1812859384181014,-2.1598448820763743,423368157.8146225,17330262.963242363
 2006-09-02T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6007839377082869,-1.6007839377082869,0.0,105808.94857400063,89866.22186505617,380912214.8664023,2133227853.3357232,-1.6007839377082869,-3.8,63.89465090867327,63.894650908673285,58.78447896796711,0.93140586317313,-3.8,-2.641311773396936,-2.5405862729320923,338959271.6823361,5025948.539621178
 2006-09-03T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.881095448602163,-1.881095448602163,0.0,94978.42014972409,116714.26195221343,341922312.5390067,1861332568.422115,-1.881095448602163,-3.799999999999999,63.89465090867327,63.894650908673285,23.85241371211301,0.9701071330566592,-3.8,-3.168804147622561,-2.109184171907178,373236924.5278288,5025948.539621178
 2006-09-03T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.971040353358685,-1.971040353358685,0.0,90618.3124341615,55385.17222166712,326225924.7629815,1774086237.9754114,-1.971040353358685,-3.8,63.89465090867326,63.89465090867327,13.23778375565507,0.989511255391008,-3.8,-3.422850970641343,-1.979619336875632,316224641.60954976,5025948.539621178
 2006-09-03T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1176673509856212,0.1176673509856212,0.0,0.0,0.0,0.0,0.0,0.1176673509856212,0.1176673509856212,63.89465090867329,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,258276873.6794872,5025948.539621178
 2006-09-03T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.264194960774592,6.264194960774592,0.0,32028.207219001062,0.0,115301545.98840374,614135191.1276053,6.264194960774592,5.627360953855352,63.89465090867329,63.894650908673285,0.0,0.9998167956547676,4.60932347961921,4.60932347961921,4.60932347961921,265199860.910266,5025948.539621178
 2006-09-03T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.347521574422775,7.347521574422775,0.0,36308.25725592656,115421.35126878272,130709726.1213356,624482550.4230934,7.347521574422775,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9993005325561316,6.7,6.7,6.7,401032692.40330726,5025948.539621178
 2006-09-03T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.826521483886001,7.826521483886001,0.0,60254.71357447308,25555.85037311254,216916968.86810297,1086452557.5804358,7.826521483886001,6.700000000000002,63.89465090867328,63.89465090867327,0.0,0.9987842694574957,6.7,6.7,6.7,349236740.74818563,5025948.539621178
 2006-09-03T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.799925001181035,6.799925001181035,0.0,9016.722782699955,21073.236105879907,32460202.01771984,96429572.68147436,6.799925001181035,6.7,63.8946509086733,63.894650908673285,0.0,0.9982680063588598,6.7,6.7,6.7,349298736.5057476,5025948.539621178
 2006-09-03T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.713433694360061,8.713433694360061,0.0,86742.57624129964,2484.756365653103,312273274.46867865,1941281866.764536,8.713433694360061,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9977517432602238,6.7,6.7,6.7,298241184.19784224,5025948.539621178
 2006-09-03T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.33559363564404,9.33559363564404,0.0,111179.08258360966,124369.28544123644,400244697.3009949,2540995318.788618,9.33559363564404,6.7,63.89465090867327,63.89465090867328,0.0,0.9972354801615878,6.7,6.7,6.7,393823049.69246113,5025948.539621178
 2006-09-03T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.864914241938715,8.864914241938715,0.0,96593.9594799766,41447.39341759632,347738254.1279158,2087326403.164759,8.864914241938715,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9967192170629516,6.7,6.7,6.7,282274382.1904646,5025948.539621178
 2006-09-03T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.49474292588355,9.49474292588355,0.0,0.0,0.0,0.0,0.0,9.49474292588355,9.49474292588355,63.8946509086733,63.89465090867327,0.0,0.996202953964316,6.700000000000001,6.700000000000001,6.700000000000001,261343861.59813264,5025948.539621178
 2006-09-03T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.200459474302102,9.200459474302102,0.0,0.0,0.0,0.0,0.0,9.200459474302102,9.200459474302102,63.89465090867329,63.89465090867327,24.079335015206244,0.8774334388725274,10.127230463658616,6.699930023908563,1.032869468278923,233339101.74029347,5025948.539621178
 2006-09-03T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.99179963995823,9.99179963995823,0.0,0.0,0.0,0.0,0.0,9.99179963995823,9.99179963995823,63.89465090867327,63.89465090867327,26.067260315840088,0.7746733416203639,10.140055474409486,6.700031445439998,1.7080556483713956,267357829.69998884,17675728.628693685
 2006-09-03T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.895299714129264,9.895299714129264,0.0,129462.1744430098,139056.75407087666,466063827.9948352,3068677598.343998,9.895299714129264,6.711711469668487,63.89465090867329,63.89465090867327,0.0,0.6652039647303496,10.739654031116972,10.739654031116972,10.739654031116972,345916167.2129357,7471794.917229283
 2006-09-03T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.0410603578051605,5.0410603578051605,0.0,213121.4053754822,214227.50208734864,767237059.3517363,5418150492.158746,5.0410603578051605,-0.565177507250839,63.89465090867326,63.89465090867328,0.0,0.6646877016317136,6.7,6.7,6.7,430041505.153383,5025948.539621178
 2006-09-03T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.7226889378251289,0.7226889378251289,0.0,174116.84666874792,116106.57666593316,626820648.0074927,4341144890.371663,0.7226889378251289,-3.7580800354144848,63.89465090867327,63.89465090867328,63.89465090867328,0.7189104825003164,-3.77957888694315,-1.6126924821075244,-1.6126924821075244,363080969.1085217,5025948.539621178
 2006-09-03T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8143327116292521,0.8143327116292521,0.0,176396.7204218777,200981.62438415573,635028193.5187597,4471189952.092694,0.8143327116292521,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.805199140055963,-3.8,-1.8570026126952737,-1.857002612695274,470580843.08854806,17199562.016026516
 2006-09-03T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2768452938000655,-0.2768452938000655,0.0,140724.73578263613,97520.71619191326,506609048.8174901,3416043973.9365277,-0.2768452938000655,-3.799999999999999,63.89465090867326,63.89465090867327,62.47950097973367,0.8798948517378689,-3.799999999999999,-2.231323093284438,-2.19579283170652,372442015.1464931,8666704.68988894
 2006-09-03T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3273869354191471,-0.3273869354191471,0.0,136324.02390217723,157489.57546324682,490766486.0478379,3367982111.325844,-0.3273869354191471,-3.8,63.89465090867328,63.89465090867327,58.443942526933824,0.9368253339783306,-3.8,-2.693027184520829,-2.589786613422988,421645674.7565544,5025948.539621178
 2006-09-03T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.990385118115491,-2.990385118115491,0.0,65888.79272099401,73800.84371884544,237199653.79557848,785324390.6441847,-2.990385118115491,-3.799999999999999,63.89465090867327,63.894650908673285,16.399071283018994,0.9730904821018826,-3.8,-3.259812639906008,-1.6953025934936132,379497239.5932424,5025948.539621178
 2006-09-03T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.45394137079621,-2.45394137079621,0.0,61657.40095878927,121484.51185761922,221966643.45164132,1254494219.6767857,-2.45394137079621,-3.7472377481763863,63.89465090867328,63.89465090867327,12.942246962999548,0.9914870236910498,-3.799999999999999,-3.443248907787438,-2.0387535515759856,420183515.8400759,5025948.539621177
 2006-09-03T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.7021051510643423,-2.7021051510643423,0.0,0.0,0.0,0.0,0.0,-2.7021051510643423,-2.7021051510643423,63.89465090867327,63.89465090867328,0.0,0.9998473485647892,-3.5435518045309125,-3.5435518045309125,-3.5435518045309125,279395062.0223639,5025948.539621178
 2006-09-03T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5730557167322563,-1.5730557167322563,0.0,0.0,0.0,0.0,0.0,-1.5730557167322563,-1.5730557167322563,63.89465090867329,63.894650908673285,0.0,0.9993310854661532,-1.930806820938208,-1.930806820938208,-1.930806820938208,262842018.56981325,5025948.539621178
 2006-09-03T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2223165382173354,-0.2223165382173354,0.0,0.0,0.0,0.0,0.0,-0.2223165382173354,-0.2223165382173354,63.89465090867328,63.894650908673285,0.0,0.9988148223675172,-1.1979466838741284,-1.1979466838741284,-1.1979466838741284,279520035.7325225,5025948.539621178
 2006-09-04T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.785737462667837,4.785737462667837,0.0,12796.02549307062,0.0,46065691.77505421,142216166.88792264,4.785737462667837,4.638348790178491,63.89465090867328,63.89465090867328,0.0,0.9982985592688812,0.1229600768577222,0.1229600768577222,0.1229600768577222,278396674.35831827,5025948.539621178
 2006-09-04T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.832882373312336,6.832882373312336,0.0,11519.268352740488,5002.797290225211,41469366.06986576,128233890.54402046,6.832882373312336,6.7,63.89465090867328,63.89465090867328,0.0,0.9977822961702452,6.7,6.7,6.7,298461575.2971875,5025948.539621178
 2006-09-04T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.930980541925655,6.930980541925655,0.0,19994.90853043251,2386.011501574849,71981670.709557,222889156.68438235,6.930980541925655,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9972660330716092,6.7,6.7,6.7,296857491.10403323,5025948.539621178
 2006-09-04T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.929380741455499,7.929380741455499,0.0,56155.8157130816,102852.34507851292,202160936.56709373,1185567941.4383466,7.929380741455499,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9967497699729732,6.699999999999999,6.699999999999999,6.699999999999999,399384573.8691223,5025948.539621177
 2006-09-04T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727590787657981,6.727590787657981,0.0,2391.3714730552742,2381.1354756300325,8608937.302998986,26627062.00057941,6.727590787657981,6.7,63.89465090867327,63.89465090867327,0.0,0.9962335068743372,6.700000000000001,6.700000000000001,6.700000000000001,308224487.30528593,5025948.539621178
 2006-09-04T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.316084663642586,9.316084663642586,0.0,107652.35394519306,97187.28946251467,387548474.20269495,2522507576.0457363,9.316084663642586,6.7,63.89465090867328,63.89465090867327,0.0,0.9957172437757013,6.7,6.7,6.7,444007632.9529584,5025948.539621178
 2006-09-04T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.801257299667245,8.801257299667245,0.0,94792.31945412912,98500.78877485926,341252350.03486484,2026457201.841774,8.801257299667245,6.7,63.89465090867328,63.89465090867328,0.0,0.9952009806770656,6.7,6.7,6.7,591660302.0987029,103555694.97667418
 2006-09-04T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.80664260487985,8.80664260487985,0.0,94921.97639057996,92660.67420275984,341719115.0060878,2031647133.9864736,8.80664260487985,6.7,63.89465090867328,63.89465090867328,0.0,0.9946847175784296,6.7,6.7,6.7,842002541.7339984,29419567.297974598
 2006-09-04T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.231253442201073,9.231253442201073,0.0,105462.52345318232,98252.41303353588,379665084.4314563,2440782355.1134644,9.231253442201073,6.7,63.89465090867328,63.89465090867328,0.0,0.9941684544797936,6.7,6.7,6.7,824647561.4847753,21586438.57685892
 2006-09-04T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.864217311351602,9.864217311351602,0.0,122024.17175155766,115403.2390235608,439287018.3056076,3050491180.455511,9.864217311351602,6.7,63.89465090867328,63.89465090867328,0.0,0.9936521913811576,6.7,6.7,6.7,813233459.9895382,21646457.799179062
 2006-09-04T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.55971226739625,10.55971226739625,0.0,0.0,0.0,0.0,0.0,10.55971226739625,10.55971226739625,63.89465090867328,63.89465090867328,0.0,0.9931359282825216,6.7,6.7,6.7,728392043.0228226,23112391.17610062
 2006-09-04T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.555587404653169,10.555587404653169,0.0,0.0,0.0,0.0,0.0,10.555587404653169,10.555587404653169,63.89465090867328,63.89465090867328,29.74020319014845,0.8278186231543643,10.796011906496116,6.700033945328005,1.996102898303846,706740690.1822821,25703530.345077164
 2006-09-04T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.02938157896108,11.02938157896108,0.0,14204.214693487718,0.0,51135172.8965558,161934036.2373072,11.02938157896108,10.86134995838342,63.89465090867328,63.89465090867328,32.03191306563961,0.6631155177436368,10.559012812325143,6.700007292755057,2.8613829510582054,737932730.2178435,30881136.780399743
 2006-09-04T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.268498917804145,12.268498917804145,0.0,182717.76025787028,195525.88457065012,657783936.928333,5008707570.30577,12.268498917804145,7.069376342037887,63.89465090867328,63.89465090867328,0.0,0.5160981936627409,10.8685443712811,10.8685443712811,10.8685443712811,902134204.6783098,26321574.65912502
 2006-09-04T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.248664878775603,10.248664878775603,0.0,198937.4096814443,198194.05815336652,716174674.8531994,5418150492.158745,10.248664878775603,4.627948321702919,63.89465090867328,63.89465090867328,0.0,0.5155819305641051,6.7,6.7,6.7,895026261.3829972,20680158.902344856
 2006-09-04T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.533636039523624,6.533636039523624,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,6.533636039523624,0.9199034257693914,63.89465090867328,63.89465090867328,0.0,0.5150656674654691,3.2728940987912374,3.2728940987912374,3.2728940987912374,925518906.5211242,35349994.41398649
 2006-09-04T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.5933981929806498,2.5933981929806498,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,2.5933981929806498,-3.005423616816063,63.89465090867328,63.89465090867328,57.730356665853336,0.5185308455193471,-0.903524072888219,-0.3595050957794614,-0.3014161934713305,714707382.6235352,19599766.257202715
 2006-09-04T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5524167864563454,1.5524167864563454,0.0,190319.6621335187,199182.93313572527,685150783.6806673,5173377474.444035,1.5524167864563454,-3.788472749193872,63.89465090867328,63.89465090867328,63.89465090867328,0.597422215525756,-3.5161466376870094,-1.353531256275037,-1.353531256275037,624500370.9556764,17441674.710514624
 2006-09-04T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.038950192119963,1.038950192119963,0.0,173290.27901968494,180496.646500793,623845004.4708657,4689358529.664301,1.038950192119963,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6926464981954982,-3.8,-1.5745472124237945,-1.5745472124237945,593389624.1026607,18334142.753383104
 2006-09-04T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6225292337877392,0.6225292337877392,0.0,159740.2122390826,165373.35361699702,575064764.0606973,4287422219.038252,0.6225292337877392,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.782028336077627,-3.8,-1.778579340333272,-1.778579340333272,588568931.4199328,5025948.539621178
 2006-09-04T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0905576819276464,0.0905576819276464,0.0,143218.0284816812,150825.81761135324,515584902.5340524,3773378295.304536,0.0905576819276464,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8607406090670457,-3.8,-2.108944668113457,-2.108944668113457,563367653.5521724,8480660.056235991
 2006-09-04T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.660661020081805,-1.660661020081805,0.0,98936.70923942224,83632.3067138537,356172153.2619201,2075123727.106242,-1.660661020081805,-3.799999999999999,63.89465090867327,63.89465090867327,59.3413322338292,0.9229373906183432,-3.799999999999999,-2.564266580840995,-2.469447542528641,387317399.03770506,5025948.539621177
 2006-09-04T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9765375579958817,-1.9765375579958817,0.0,89203.10444552719,79432.40944422435,321131176.003898,1768753963.36121,-1.9765375579958817,-3.8,63.89465090867327,63.894650908673285,25.14490275278339,0.965549020638796,-3.8,-3.119818446889864,-2.071619368832889,357644469.9813084,5025948.539621178
 2006-09-04T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.381123860397772,-2.381123860397772,0.0,75830.80763539439,56739.98749356547,272990907.48741984,1376306271.8647585,-2.381123860397772,-3.8,63.89465090867328,63.89465090867327,13.725135409120451,0.986485844481396,-3.799999999999999,-3.392192860832042,-1.901534591936595,333387552.91177034,5025948.539621177
 2006-09-05T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.4879633860543398,-2.4879633860543398,0.0,4958.641525557453,29751.84915334472,17851109.49200683,54620680.72863014,-2.4879633860543398,-2.5442735128037293,63.89465090867326,63.89465090867327,11.859700185397037,1.0,-3.799999999999999,-3.539323048222637,-2.395591577073749,313942856.56817,5025948.539621177
 2006-09-05T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.333867365729795,3.333867365729795,0.0,0.0,0.0,0.0,0.0,3.333867365729795,3.333867365729795,63.89465090867329,63.894650908673285,0.0,0.999699684504476,1.2163560097381152,1.2163560097381152,1.2163560097381152,298929623.391439,5025948.539621178
 2006-09-05T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.701169325523003,6.701169325523003,0.0,36966.68542817479,0.0,133080067.54142916,628009547.579207,6.701169325523003,6.050079625406106,63.894650908673306,63.89465090867328,0.0,0.9991834214058398,3.857378203985038,3.857378203985038,3.857378203985038,279437688.5236176,5025948.539621178
 2006-09-05T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.15963977109962,7.15963977109962,0.0,24251.3161022446,19202.00281720193,87304737.96808057,443322090.9235005,7.15963977109962,6.7,63.89465090867328,63.89465090867328,0.0,0.998667158307204,6.7,6.7,6.7,316399463.81969863,5025948.539621178
 2006-09-05T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.541396047256942,7.541396047256942,0.0,39734.18554551506,99153.64602302472,143043067.96385425,811436656.3787515,7.541396047256942,6.7,63.89465090867328,63.894650908673285,0.0,0.998150895208568,6.7,6.7,6.7,393706826.7284891,5025948.539621178
 2006-09-05T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.251231222820545,9.251231222820545,0.0,106020.63283959962,96188.31404774128,381674278.2225586,2460027770.2292886,9.251231222820545,6.7,63.89465090867327,63.89465090867327,0.0,0.997634632109932,6.7,6.7,6.7,442348748.0217743,17542602.97991835
 2006-09-05T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.654202740737539,8.654202740737539,0.0,91285.61198722624,94453.35755337052,328628203.15401447,1884729985.6619184,8.654202740737539,6.7,63.89465090867328,63.89465090867328,0.0,0.997118369011296,6.7,6.7,6.7,587554496.4315373,116360277.14045078
 2006-09-05T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.812957156707462,8.812957156707462,0.0,95130.0669203027,89659.3647362072,342468240.9130897,2037720015.735378,8.812957156707462,6.700000000000002,63.89465090867327,63.89465090867327,0.0,0.9966021059126602,6.700000000000001,6.700000000000001,6.700000000000001,838618436.7407709,36028418.14023119
 2006-09-05T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.750887477367838,9.750887477367838,0.0,119049.91896644972,108505.25710196016,428579708.2792189,2941326549.379423,9.750887477367838,6.7,63.89465090867328,63.89465090867328,0.0,0.996085842814024,6.7,6.7,6.7,837285533.882316,22066428.466192663
 2006-09-05T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.288586255845376,10.288586255845376,0.0,133764.83140443475,128727.53800778242,481553393.05596507,3459165935.453016,10.288586255845376,6.7,63.89465090867328,63.89465090867328,0.0,0.9955695797153882,6.7,6.7,6.7,830380881.4079417,21698502.607205167
 2006-09-05T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.758354041285068,10.758354041285068,0.0,673.921193884081,0.0,2426116.297982692,7677578.665437446,10.758354041285068,10.750387797876716,63.89465090867328,63.89465090867328,0.0,0.9950533166167522,6.7,6.7,6.7,736006607.4319121,29408315.7749095
 2006-09-05T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.78583122794631,10.78583122794631,0.0,146.24690953630082,0.0,526488.8743306829,1665148.014661876,10.78583122794631,10.784103491523126,63.89465090867328,63.89465090867328,30.4837722980614,0.8212794024184588,10.8685443712811,6.700003203239006,2.131191260051457,710753025.3046693,28847297.186582997
 2006-09-05T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.415445409052944,11.415445409052944,0.0,46311.88060728507,23468.48635948509,166722770.18622625,527000164.8091664,11.415445409052944,10.868544371281102,63.89465090867328,63.89465090867328,35.67513512942168,0.6466925006596793,10.8685443712811,6.699988108952267,3.4026035638136536,775397256.0115929,42884648.88744939
 2006-09-05T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.776703018195954,12.776703018195954,0.0,192706.61705806712,195272.2179310109,693743821.4090416,5308755533.060276,12.776703018195954,7.265387063072008,63.89465090867327,63.89465090867327,0.0,0.4994633256162397,10.8685443712811,10.8685443712811,10.8685443712811,924135996.0473194,27914068.759419058
 2006-09-05T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.139666498870538,12.139666498870538,0.0,197611.6335180759,197304.31966632584,711401880.665073,5418150492.158745,12.139666498870538,6.515831745218506,63.89465090867328,63.89465090867328,0.0,0.4989470625176038,6.7,6.7,6.7,924261299.6898288,20699942.630495477
 2006-09-05T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.090677209698931,12.090677209698931,0.0,197615.7948868998,197699.1408461237,711416861.5928394,5418150492.158745,12.090677209698931,6.466921405150934,63.89465090867328,63.89465090867328,0.0,0.4984307994189678,6.373424812836417,6.373424812836417,6.373424812836417,960132942.4544576,27721465.33473201
