Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-05T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.34669223794893,9.34669223794893,0.0,199605.93450348164,198258.7438961078,718581364.2125341,5418150492.158745,9.34669223794893,3.727624461905053,63.89465090867328,63.89465090867328,0.0,0.4979145363203319,6.542935252361107,6.542935252361107,6.542935252361107,750175912.6388769,19880521.16906233
 2006-09-05T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.5567758774820266,3.5567758774820266,0.0,199483.92330224832,200053.15518146649,718142123.888094,5418150492.158745,3.5567758774820266,-2.046526276066436,63.89465090867328,63.89465090867328,0.0,0.4973982732216959,1.3904008816685751,1.3904008816685751,1.3904008816685751,657921793.8487159,9352441.331936045
 2006-09-05T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7515366457787644,1.7515366457787644,0.0,195145.30035005944,199182.93313572643,702523081.2602141,5307142044.672267,1.7515366457787644,-3.7284290163657694,63.89465090867328,63.89465090867328,63.89465090867328,0.5513911521221968,-3.309021689432406,-1.2438153275011914,-1.2438153275011916,634391373.1772498,18256862.71444102
 2006-09-05T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3120610890451536,1.3120610890451536,0.0,182434.3076231953,184909.2114353734,656763507.4435031,4952820755.81715,1.3120610890451536,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6469215617600583,-3.8,-1.5115733420573327,-1.511573342057333,619865399.0355133,18011596.71153799
 2006-09-05T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.0044783517026004,1.0044783517026004,0.0,172139.38735899187,177315.72910971474,619701794.4923706,4656102660.231481,1.0044783517026004,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7397401450670509,-3.8,-1.6654920066867982,-1.6654920066867982,593125270.9191825,5025948.539621178
 2006-09-05T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8192265227970488,-0.8192265227970488,0.0,118671.68696861056,100119.52510953914,427218073.0869981,2890544086.928235,-0.8192265227970488,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8242781830510719,-3.799999999999999,-1.9322856291267865,-1.9322856291267865,403946714.9722279,5025948.539621177
 2006-09-05T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0978802982905485,-1.0978802982905485,0.0,111073.9887481022,93158.29097849672,399866359.493168,2621031564.2037635,-1.0978802982905485,-3.799999999999999,63.89465090867325,63.89465090867328,61.32513832564374,0.8951572065688099,-3.8,-2.339436947345072,-2.2782396105828404,369841019.6458877,12496514.583170395
 2006-09-05T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7722506063291146,-1.7722506063291146,0.0,96719.4146889506,82892.82571948502,348189892.8802222,1966847733.6398373,-1.7722506063291146,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.9477825829540252,-3.8,-2.7883999960939176,-2.7883999960939176,354970522.45544493,5025948.539621178
 2006-09-06T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.232497987685325,-2.232497987685325,0.0,80225.72502416052,66934.56800875337,288812610.086978,1520472993.0225737,-2.232497987685325,-3.8,63.89465090867326,63.89465090867328,15.42195553890576,0.9775097771709144,-3.8,-3.3033489274283285,-1.7423266507720263,343287294.9633359,5025948.539621178
 2006-09-06T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.395419651895311,-2.395419651895311,0.0,54696.03587569471,48677.471982559786,196905729.15250093,1120441582.1259778,-2.395419651895311,-3.5505170740285,63.89465090867329,63.894650908673285,12.539335115191165,0.9943998437234344,-3.8,-3.4740553549232467,-2.1391368743706245,331080822.26231104,5025948.539621178
 2006-09-06T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.394537864546498,1.394537864546498,0.0,0.0,0.0,0.0,0.0,1.394537864546498,1.394537864546498,63.89465090867325,63.89465090867327,0.0,1.0,-2.88808421295307,-2.88808421295307,-2.88808421295307,281359859.4509442,5025948.539621178
 2006-09-06T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.851895338379525,6.851895338379525,0.0,44822.9012055686,0.0,161362444.340047,839888870.7300756,6.851895338379525,5.9810360979733455,63.89465090867327,63.894650908673285,0.0,0.99966390683502,4.295141696362345,4.295141696362345,4.295141696362345,286227247.11939025,5025948.539621178
 2006-09-06T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.730024854110123,6.730024854110123,0.0,2605.1072008402302,3599.854800283533,9378385.92302483,28976069.084113717,6.730024854110123,6.7,63.89465090867328,63.894650908673285,0.0,0.9991476437363842,6.7,6.7,6.7,309176537.47761506,5025948.539621178
 2006-09-06T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.493697841309364,9.493697841309364,0.0,112228.1745447518,99998.02278723262,404021428.36110646,2693603988.9767933,9.493697841309364,6.7,63.89465090867327,63.89465090867328,0.0,0.9986313806377484,6.700000000000001,6.700000000000001,6.700000000000001,447182690.2518867,5025948.539621178
 2006-09-06T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.131147689001088,9.131147689001088,0.0,102877.94233129772,104024.69241392572,370360592.39267176,2344347487.5573664,9.131147689001088,6.7,63.89465090867328,63.89465090867328,0.0,0.9981151175391122,6.7,6.7,6.7,596797738.2139215,63029730.34890129
 2006-09-06T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.409051943744664,9.409051943744664,0.0,110092.14333819032,103039.90600946368,396331716.017485,2612054320.84288,9.409051943744664,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9975988544404762,6.7,6.7,6.7,851139543.729933,21530259.232623
 2006-09-06T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.684738963647597,10.684738963647597,0.0,145290.28688353443,131564.83177011742,523045032.7807239,3840580760.673562,10.684738963647597,6.7,63.89465090867328,63.89465090867328,0.0,0.9970825913418404,6.7,6.7,6.7,858663126.5485673,30120328.30667604
 2006-09-06T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.532516961198668,11.532516961198668,0.0,171255.23187398608,159765.02375852995,616518834.7463498,4656568386.504446,11.532516961198668,6.7,63.89465090867328,63.89465090867328,0.0,0.9965663282432043,6.7,6.7,6.7,860471480.8272394,32161050.916445687
 2006-09-06T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.92093525958479,11.92093525958479,0.0,88484.65219898934,87865.98288320302,318544747.9163616,1013964541.6579324,11.92093525958479,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9960500651445684,6.7,6.7,6.7,824312904.8912874,31885605.789517157
 2006-09-06T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.593084605836296,11.593084605836296,0.0,61357.322380836784,66311.40719902857,220886360.57101244,698150263.5368278,11.593084605836296,10.868544371281102,63.89465090867328,63.89465090867328,30.62288736807377,0.8170163352361911,10.8685443712811,6.699976853704567,2.170828733843443,783271164.9539143,43760998.9360959
 2006-09-06T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.007639407239218,12.007639407239218,0.0,88044.1951438785,82158.25474749187,316959102.5179626,1097473307.4818428,12.007639407239218,10.868544371281102,63.89465090867328,63.89465090867328,35.83562616419604,0.6387786519669092,10.8685443712811,6.70000437610219,3.436069030389442,827229335.0188831,29052561.95547212
 2006-09-06T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.48609376675778,13.48609376675778,0.0,196035.29098593173,194847.98719790112,705727047.5493543,5418150492.158745,13.48609376675778,7.860090740166193,63.89465090867328,63.89465090867328,0.0,0.4915889689863219,10.8685443712811,10.8685443712811,10.8685443712811,970460280.4425948,22955416.951599967
 2006-09-06T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.24834336050499,12.24834336050499,0.0,198063.5820183529,197849.0295688072,713028895.2660705,5418150492.158745,12.24834336050499,6.624333500444281,63.89465090867328,63.89465090867328,1.197771922554388,0.4901771528789629,6.828005478176581,6.700007388626064,2.5757174171303632e-14,931427955.372557,22695955.334769577
 2006-09-06T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.239313046287611,12.239313046287611,0.0,198311.03502811177,198323.67931603504,713919726.1012022,5418150492.158745,12.239313046287611,6.615317746677206,63.89465090867328,63.89465090867328,0.0,0.4896608897803269,6.604996815889471,6.604996815889471,6.604996815889471,971658647.7913558,22442606.775311194
 2006-09-06T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.325464371705865,10.325464371705865,0.0,200531.35999517384,198978.7979811282,721912895.9826257,5418150492.158745,10.325464371705865,4.704644128318145,63.89465090867328,63.89465090867328,0.0,0.489144626681691,6.611065798138973,6.611065798138973,6.611065798138973,757057567.4476737,17213768.577623967
 2006-09-06T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.594403180526163,4.594403180526163,0.0,200792.43703202216,201263.8416678278,722852773.3152798,5418150492.158745,4.594403180526163,-1.0126497632364806,63.89465090867328,63.89465090867328,0.0,0.488628363583055,2.906991384047772,2.906991384047772,2.906991384047772,660767034.9149755,19051030.27477145
 2006-09-06T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8181718892227527,1.8181718892227527,0.0,196127.03467621087,200116.4049947714,706057324.8343592,5321950990.447517,1.8181718892227527,-3.677416039420908,63.89465090867328,63.89465090867328,63.89465090867328,0.524920649167941,-3.0599133143813217,-1.1363687368885065,-1.1363687368885065,635856606.4972966,5025948.539621178
 2006-09-06T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4062843926501427,1.4062843926501427,0.0,185648.41320467455,187068.4058716866,668334287.5368285,5043680816.256869,1.4062843926501427,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6199849369475081,-3.8,-1.4829277192222372,-1.4829277192222374,628514624.0262101,18467509.71250367
 2006-09-06T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.249623408207991,1.249623408207991,0.0,180315.7207160561,181899.89185325985,649136594.5778018,4892605203.569118,1.249623408207991,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7143783760797298,-3.8,-1.6126473640031294,-1.6126473640031294,598811344.062376,8540236.489288775
 2006-09-06T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5012476255663013,-0.5012476255663013,0.0,127260.71318032092,103565.81638079132,458138567.44915545,3198879634.8287497,-0.5012476255663013,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8017128940580204,-3.799999999999999,-1.8443416871251288,-1.8443416871251292,409713932.4924358,5025948.539621177
 2006-09-06T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9466132499919188,-0.9466132499919188,0.0,114665.52683633011,95499.50122698664,412795896.6107886,2767637056.004804,-0.9466132499919188,-3.799999999999999,63.89465090867325,63.89465090867328,62.69698550519768,0.877055862624216,-3.8,-2.212260507444917,-2.1819308090608134,373017708.2992144,5025948.539621178
 2006-09-06T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4194559762420642,-1.4194559762420642,0.0,101935.71095000408,84922.10265024951,366968559.4200146,2309121690.683104,-1.4194559762420642,-3.8,63.89465090867328,63.89465090867328,58.56979370352865,0.9347974960129172,-3.8,-2.6734465518633246,-2.5710262449785883,359342125.7740201,5025948.539621178
 2006-09-07T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.105200020140338,-2.105200020140338,0.0,89889.0990284336,81292.24722929468,323600756.5023611,1643951700.0342505,-2.105200020140338,-3.7999999999999976,63.89465090867325,63.894650908673285,16.70213582790923,0.971802017918506,-3.8,-3.2470669968248824,-1.6847339299730135,357123674.718871,5025948.539621178
 2006-09-07T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.283546063472204,-2.283546063472204,0.0,83380.65942192666,70474.66844618019,300170373.918936,1470956488.4376109,-2.283546063472204,-3.8,63.89465090867327,63.894650908673285,13.067583748680525,0.9906343892772768,-3.8,-3.434403396506859,-2.0123958183203063,346704786.65363526,5025948.539621178
 2006-09-07T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.1066101593943598,-0.1066101593943598,0.0,0.0,0.0,0.0,0.0,-0.1066101593943598,-0.1066101593943598,63.89465090867327,63.894650908673285,0.0,1.0,-3.8,-3.8,-3.8,281763553.9154278,5025948.539621178
 2006-09-07T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.882154019650257,5.882154019650257,0.0,34901.64351922544,0.0,125645916.66921158,743040530.6337191,5.882154019650257,5.111645904613378,63.89465090867326,63.89465090867328,0.0,1.0,3.452291355514503,3.452291355514503,3.452291355514503,288400810.5342747,5025948.539621178
 2006-09-07T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.789680671925168,6.789680671925168,0.0,7786.185253895022,33483.71468036716,28030266.91402208,86536032.8646304,6.789680671925168,6.7,63.89465090867328,63.894650908673285,0.0,1.0,6.7,6.7,6.7,329821278.32959205,5025948.539621178
 2006-09-07T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.515604692776463,9.515604692776463,0.0,112798.79757509028,100700.9955545277,406075671.27032495,2714707259.4544373,9.515604692776463,6.7,63.89465090867327,63.89465090867328,0.0,0.9995446258711074,6.700000000000001,6.700000000000001,6.700000000000001,448476038.720385,5025948.539621178
 2006-09-07T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.252995898501842,9.252995898501842,0.0,105945.46398625772,107339.03635824133,381403670.3505279,2461745140.6480045,9.252995898501842,6.7,63.89465090867328,63.89465090867328,0.0,0.9990283627724716,6.7,6.7,6.7,600117809.4158322,45921015.72011688
 2006-09-07T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.574176150395772,9.574176150395772,0.0,114389.8959237446,104645.45913489352,411803625.32548064,2771114080.278125,9.574176150395772,6.7,63.89465090867327,63.89465090867327,0.0,0.9985120996738356,6.700000000000001,6.700000000000001,6.700000000000001,853141063.533906,21178223.59692456
 2006-09-07T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.606229777537004,10.606229777537004,0.0,143010.5201585173,130980.26636715108,514837872.5706623,3764991470.7413454,10.606229777537004,6.7,63.89465090867328,63.89465090867328,0.0,0.9979958365751996,6.7,6.7,6.7,857459503.7976118,21455892.55648205
 2006-09-07T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.663273962384595,11.663273962384595,0.0,175472.19110335174,162393.14140346795,631699887.9720663,4782381200.045142,11.663273962384595,6.7,63.89465090867328,63.89465090867328,0.0,0.9974795734765636,6.7,6.7,6.7,863912308.1982358,21674292.72806069
 2006-09-07T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.197163088475676,12.197163088475676,0.0,89960.15286382633,89377.76128073783,323856550.3097748,1280002220.052905,12.197163088475676,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9969633103779276,6.7,6.7,6.7,827119012.3306173,23155714.16668058
 2006-09-07T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.247467930977658,12.247467930977658,0.0,90897.62710025774,90646.22815095828,327231457.56092787,1328450197.9005308,12.247467930977658,10.868544371281102,63.89465090867328,63.89465090867328,30.592840987101628,0.8179334446219835,10.8685443712811,6.69998659544468,2.162306725944404,802661213.2611727,25535313.248413965
 2006-09-07T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.056802878996576,12.056802878996576,0.0,90721.9427349629,91037.39104993636,326598993.84586644,1144826508.661598,12.056802878996576,10.868544371281102,63.89465090867328,63.89465090867328,35.81771941835546,0.6396852932043602,10.8685443712811,6.700001297052559,3.432347738697464,833668985.4521658,32634078.94854417
 2006-09-07T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.051155211522158,14.051155211522158,0.0,197398.63916085052,197092.1403569857,710635100.979062,5418150492.158745,14.051155211522158,8.424246793926152,63.89465090867329,63.89465090867328,0.0,0.4924913712915656,10.8685443712811,10.8685443712811,10.8685443712811,979550982.15888,26740488.317782827
 2006-09-07T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.730933561551565,12.730933561551565,0.0,199840.28209059653,199036.4089232127,719425015.5261476,5418150492.158745,12.730933561551565,7.106145966786227,63.89465090867328,63.89465090867328,8.43271738112561,0.4849189161280164,7.708143141138129,6.699999984324808,0.0694482626958938,952304462.6905056,20692195.966958564
 2006-09-07T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.621860046608,12.621860046608,0.0,201314.221176696,200815.1865589033,724731196.2361057,5418150492.158745,12.621860046608,6.997248245648888,63.89465090867328,63.89465090867328,3.118153754790244,0.4673518809950455,7.043751890343783,6.700007397260084,2.14926298687e-05,982339897.3261244,30392709.05924911
 2006-09-07T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.297521777956725,11.297521777956725,0.0,203757.76072512596,202889.37490068004,733527938.6104534,5418150492.158745,11.297521777956725,5.675043505779894,63.89465090867328,63.89465090867328,2.8938957436923305,0.4543532843044657,7.017724827021731,6.699880693246747,8.3058970021e-06,764912401.7605892,19891811.262927145
 2006-09-07T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.480983960584585,7.480983960584585,0.0,204769.2801845589,204753.07038936173,737169408.664412,5418150492.158745,7.480983960584585,1.865417223841061,63.89465090867328,63.89465090867328,0.0,0.4538370212058298,4.807133298289563,4.807133298289563,4.807133298289563,668424336.0896528,6611038.51919602
 2006-09-07T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.86758424627601,2.86758424627601,0.0,203856.1775426441,204545.4509812431,733882239.1535188,5418150492.158745,2.86758424627601,-2.7326247062686506,63.89465090867328,63.89465090867328,50.80845831274569,0.456513257133105,-0.7951910624476577,-0.338000080670696,-0.2202462766912967,637688925.7023777,18267644.187161837
 2006-09-07T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.230947536491325,2.230947536491325,0.0,204352.3643300311,203507.3881231616,735668511.5881118,5418150492.158745,2.230947536491325,-3.3660409723744493,63.89465090867328,63.89465090867328,63.89465090867328,0.5285961991203894,-3.3140871519914903,-1.2325955129351345,-1.2325955129351347,638369856.4758315,16729001.104224771
 2006-09-07T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2748759447015727,2.2748759447015727,0.0,205003.26894250515,205072.62541033432,738011768.1930184,5418150492.158745,2.2748759447015727,-3.3223346238774454,63.89465090867328,63.89465090867328,63.89465090867328,0.6156758256183579,-3.2823555577132693,-1.2778077091459912,-1.277807709145991,621986920.6612903,5025948.539621178
 2006-09-07T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0931323446068455,-0.0931323446068455,0.0,141965.1459180257,120496.56527991536,511074525.3048925,3593752648.377694,-0.0931323446068455,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.698587210292157,-3.3875525045355515,-1.4127707308498374,-1.4127707308498374,421782003.070669,5025948.539621177
 2006-09-07T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5006511695865071,-0.5006511695865071,0.0,129338.003867177,137211.52747926765,465616813.9218373,3198987445.6018944,-0.5006511695865071,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.7874387941454575,-3.8,-1.7957263590436257,-1.7957263590436257,425541389.0043061,13406759.711075488
 2006-09-07T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8498462960995897,-0.8498462960995897,0.0,118285.95861551496,151145.3937237996,425829451.01585394,2861300639.074535,-0.8498462960995897,-3.8,63.89465090867328,63.89465090867327,63.6047976076853,0.8652703845108101,-3.799999999999999,-2.136367678026956,-2.128786342368465,426295438.0899348,5025948.539621177
 2006-09-08T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.192178517487991,-1.192178517487991,0.0,109419.80581481136,136415.96045344972,393911300.933321,2529536661.9095526,-1.192178517487991,-3.799999999999999,63.89465090867325,63.89465090867328,59.11922202995338,0.9262644649878048,-3.8,-2.594009172599467,-2.4965937596949823,415485161.04826736,5025948.539621178
 2006-09-08T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6344043820833682,-1.6344043820833682,0.0,99089.11042946349,122931.33496793924,356720797.54606855,2100622279.89616,-1.6344043820833682,-3.8,63.89465090867328,63.89465090867327,24.52562174464145,0.9676892231690156,-3.799999999999999,-3.1427881755451,-2.087818325919794,407069419.1130564,5025948.539621177
 2006-09-08T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1609479417437494,-2.1609479417437494,0.0,81083.55270880424,79941.59423222617,291900789.7516952,1589876356.8773005,-2.1609479417437494,-3.8,63.89465090867328,63.894650908673285,13.49096680402339,0.9879069305516458,-3.8,-3.4065192145585588,-1.9364332304521263,357271445.5370823,5025948.539621178
 2006-09-08T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.5561886663271225,-2.5561886663271225,0.0,10667.414764174417,64004.4885850465,38402693.1510279,132054636.63840266,-2.5561886663271225,-2.692327821455875,63.89465090867325,63.89465090867327,11.820940646314144,1.0,-3.799999999999999,-3.5497974178892955,-2.447602833079377,351991777.5137809,5025948.539621177
 2006-09-08T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.773557372646344,3.773557372646344,0.0,0.0,0.0,0.0,0.0,3.773557372646344,3.773557372646344,63.89465090867328,63.89465090867327,0.0,1.0,1.5429445015083632,1.5429445015083632,1.5429445015083632,310203439.1203688,5025948.539621177
 2006-09-08T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.959494040617292,8.959494040617292,0.0,93655.64212950652,0.0,337160311.6662236,2236390207.4159155,8.959494040617292,6.639963845525808,63.89465090867327,63.89465090867328,0.0,1.0,4.002099639775121,4.002099639775121,4.002099639775121,363015516.3917204,5025948.539621178
 2006-09-08T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.849028226991742,9.849028226991742,0.0,121563.64228311447,120325.57929459195,437629112.2192122,3035869321.42661,9.849028226991742,6.7,63.89465090867328,63.89465090867328,0.0,0.9995657335040536,6.7,6.7,6.7,614915718.3169903,48869470.35517681
 2006-09-08T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.065110950763076,10.065110950763076,0.0,127528.13748334878,121299.55443411652,459101294.9400555,3243961594.44042,10.065110950763076,6.700000000000002,63.8946509086733,63.89465090867328,0.0,0.9990494704054176,6.7,6.7,6.7,871313680.5325941,21025788.722158864
 2006-09-08T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.258817608758427,11.258817608758427,0.0,163417.1266269018,140750.10612670856,588301655.8568466,4393136473.878745,11.258817608758427,6.7,63.89465090867327,63.89465090867327,0.0,0.9985332073067816,6.700000000000001,6.700000000000001,6.700000000000001,871266812.4713023,31156587.54819357
 2006-09-08T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.209416405269607,12.209416405269607,0.0,195736.67944960584,187732.73408561567,704652046.0185809,5295026395.387671,12.209416405269607,6.713266166408995,63.89465090867328,63.89465090867328,0.0,0.9980169442081458,6.7,6.7,6.7,898712425.9412731,32221567.96831853
 2006-09-08T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.389019908145292,12.389019908145292,0.0,91215.12365425906,90844.82236110012,328374445.15533257,1464761080.5782428,12.389019908145292,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9975006811095098,6.7,6.7,6.7,834857345.2838153,28747016.462728508
 2006-09-08T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.331288301701278,12.331288301701278,0.0,91608.68136177964,91593.26493644362,329791252.9024067,1409166959.7228684,12.331288301701278,10.868544371281102,63.89465090867328,63.89465090867328,30.57522328974917,0.8184737657012362,10.8685443712811,6.699986858577236,2.157290669456515,804322274.2696114,41442316.3811601
 2006-09-08T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.220102806538828,12.220102806538828,0.0,91418.87753912625,91574.33966385156,329107959.1408545,1302095953.922516,12.220102806538828,10.868544371281102,63.89465090867328,63.89465090867328,35.80729613221853,0.6402196897034569,10.8685443712811,6.699989302135228,3.4301617033141074,831573764.535504,25090741.68757415
 2006-09-08T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.541981864986488,14.541981864986488,0.0,198740.8075799409,198976.52804595712,715466907.2877873,5418150492.158745,14.541981864986488,8.914297052364127,63.89465090867329,63.89465090867328,0.0,0.4930232441030302,10.8685443712811,10.8685443712811,10.8685443712811,1016982511.8020904,20987237.35354288
 2006-09-08T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.960174567828464,12.960174567828464,0.0,201825.5110053741,200875.477304808,726571839.6193469,5418150492.158745,12.960174567828464,7.335017462644019,63.89465090867328,63.89465090867328,14.073765294967828,0.4802502392412472,8.450159829039888,6.700058550132793,0.5047303063112194,958033336.3076302,23935172.377147123
 2006-09-08T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.80360686154722,12.80360686154722,0.0,201332.30914807765,202109.7883437116,724796312.9330796,5418150492.158745,12.80360686154722,7.178702129539098,63.89465090867328,63.89465090867328,4.900669071672227,0.4545291872598924,7.256418525525196,6.700033227380924,0.0022979400036238,991526829.309705,22511645.09849425
 2006-09-08T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.753156273085663,10.753156273085663,0.0,203468.7791026992,201460.33494831625,732487604.7697171,5418150492.158745,10.753156273085663,5.131604486830465,63.89465090867328,63.89465090867328,2.5607217440819565,0.4339145060196762,6.9797138415656175,6.699986182368227,1.5103746893e-06,762752203.686049,17230588.574213456
 2006-09-08T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.269376501357942,5.269376501357942,0.0,204732.4010585467,204715.39479544223,737036643.8107681,5418150492.158745,5.269376501357942,-0.340059743711687,63.89465090867328,63.89465090867328,0.0,0.4333982429210402,3.418879794476254,3.418879794476254,3.418879794476254,661053719.8737693,19036102.143573157
 2006-09-08T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.617131198474873,2.617131198474873,0.0,205241.69126191945,204925.10213677387,738870088.54291,5418150492.158745,2.617131198474873,-2.981809782052766,63.89465090867328,63.89465090867328,63.89465090867328,0.4585524382722226,-2.4660421365058363,-0.8882759208524933,-0.8882759208524933,632853011.404868,5025948.539621178
 2006-09-08T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.597529394707533,2.597529394707533,0.0,206242.0797641693,205727.36957640876,742471487.1510094,5418150492.158745,2.597529394707533,-3.00131236729894,63.89465090867328,63.89465090867328,63.89465090867328,0.5372641372885748,-3.098533233038709,-1.157187144035194,-1.157187144035194,633791763.1873635,18418025.347416382
 2006-09-08T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.616811961561785,2.616811961561785,0.0,206781.96780524825,206673.946425781,744415084.0988934,5418150492.158745,2.616811961561785,-2.982127314793413,63.89465090867328,63.89465090867328,63.89465090867328,0.6146435122179826,-2.953710229491469,-1.149369568588252,-1.1493695685882523,617618805.4315666,17591192.058723778
 2006-09-08T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3341007201115015,0.3341007201115015,0.0,157643.72628826284,127591.8347732224,567517414.6377465,4007219045.552614,0.3341007201115015,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.689203586298497,-3.020936254759911,-1.247986069377302,-1.247986069377302,425916931.8429467,17347187.903580055
 2006-09-08T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3947675582661864,0.3947675582661864,0.0,159571.33426584388,183303.66043905725,574456803.357038,4065939375.861653,0.3947675582661864,-3.799999999999999,63.89465090867325,63.89465090867327,63.89465090867327,0.7788831145620161,-3.8,-1.7689173358169676,-1.7689173358169676,456558594.2448841,5025948.539621178
 2006-09-08T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9055515494151296,-0.9055515494151296,0.0,120451.5946538571,102509.58553805276,433625740.7538856,2806779462.362791,-0.9055515494151296,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.8580851509440135,-3.8,-2.094419748469921,-2.094419748469921,349315358.6362678,5025948.539621178
 2006-09-09T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1511357734789012,-1.1511357734789012,0.0,115076.03210072196,152030.90920519226,414273715.562599,2569232877.0997167,-1.1511357734789012,-3.799999999999999,63.89465090867327,63.894650908673285,59.474222215027616,0.9209752084458224,-3.8,-2.5470332418772723,-2.4539063374216745,405259965.1421383,5025948.539621178
 2006-09-09T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9176066644561047,-1.9176066644561047,0.0,98972.68749457697,103635.33282528217,356301674.9804771,1825886364.9305437,-1.9176066644561047,-3.799999999999999,63.89465090867327,63.89465090867327,25.55355574399735,0.9641771825590872,-3.799999999999999,-3.105113642860475,-2.062491464771619,367746549.0315136,16710729.238561954
 2006-09-09T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.251260950808991,-2.251260950808991,0.0,82897.30604716342,63885.65781649784,298430301.7697883,1502272966.1808312,-2.251260950808991,-3.8,63.89465090867327,63.89465090867328,13.821230735219682,0.98591848692332,-3.8,-3.3865041960344264,-1.8884357874688509,322219470.20839673,5025948.539621178
 2006-09-09T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.321823459779629,-0.321823459779629,0.0,29704.927260235945,62087.38100883017,106937738.1368494,566767078.0852644,-0.321823459779629,-0.9061209379257408,63.89465090867327,63.894650908673285,11.891212810562934,0.9998541208074708,-3.8,-3.5350742096304555,-2.376483226561221,329749631.0579809,5025948.539621178
 2006-09-09T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.481522975707009,2.481522975707009,0.0,0.0,0.0,0.0,0.0,2.481522975707009,2.481522975707009,63.89465090867329,63.89465090867328,0.0,1.0,1.9900768522039407,1.9900768522039407,1.9900768522039407,271281210.0890277,5025948.539621178
 2006-09-09T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.956445131828298,8.956445131828298,0.0,100578.58500363825,0.0,362082906.0130977,2404448875.0478106,8.956445131828298,6.462286756784749,63.89465090867327,63.89465090867327,0.0,1.0,2.570259375781288,2.570259375781288,2.570259375781288,363463915.6950391,5025948.539621178
 2006-09-09T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.866706780111535,10.866706780111535,0.0,155630.6745076411,152521.5379201666,560270428.2275078,4015778620.847142,10.866706780111535,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,579411712.1532706,26841163.72511768
 2006-09-09T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.868805546608028,10.868805546608028,0.0,155990.55913326357,156172.81159599882,561566012.8797488,4017799407.152002,10.868805546608028,6.7,63.89465090867328,63.89465090867328,0.0,0.9996213417544072,6.7,6.7,6.7,625930119.5839103,22366067.160596143
 2006-09-09T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.880497034757433,10.880497034757433,0.0,156524.6054132069,153841.1851706549,563488579.4875449,4029052272.831917,10.880497034757433,6.7,63.89465090867328,63.89465090867328,0.0,0.9991050786557714,6.7,6.7,6.7,602078663.4974113,20796167.862727705
 2006-09-09T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.998751353784748,10.998751353784748,0.0,160192.29403187783,160047.00757502,576692258.5147601,4142884021.149489,10.998751353784748,6.7,63.89465090867328,63.89465090867328,0.0,0.9985888155571354,6.7,6.7,6.7,577439988.0993344,18838267.709710345
 2006-09-09T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.040848637961368,11.040848637961368,0.0,15030.377662153718,12371.492538948189,54109359.58375338,166054601.70613694,11.040848637961368,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9980725524584996,6.7,6.7,6.7,479675192.2185244,19165483.549570803
 2006-09-09T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.105729963922476,11.105729963922476,0.0,20744.096329879223,19127.14676885856,74678746.7875652,228578514.33766907,11.105729963922476,10.868544371281102,63.89465090867328,63.89465090867328,30.556535417952517,0.8190483067168487,10.8685443712811,6.69998456185988,2.1519582082303703,405100566.6275588,18873517.964558877
 2006-09-09T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.01567738929451,11.01567738929451,0.0,12864.729042260724,19710.460978326715,46313024.55213861,141796079.0567645,11.01567738929451,10.868544371281102,63.89465090867328,63.89465090867328,35.79594409327299,0.6407873702259139,10.8685443712811,6.699989336489476,3.42780281554554,405455785.9127188,5947752.049888459
 2006-09-09T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.179978856033662,12.179978856033662,0.0,191336.2146885911,203427.19566660805,688810372.8789282,5025350764.262171,12.179978856033662,6.963720533361658,63.89465090867328,63.89465090867328,0.0,0.4935882226482924,10.8685443712811,10.8685443712811,10.8685443712811,534941040.005952,18337432.08621351
 2006-09-09T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.087484684025194,10.087484684025194,0.0,208936.6641222459,208168.04760231156,752171990.8400851,5418150492.158745,10.087484684025194,4.467071295810627,63.89465090867328,63.89465090867328,0.0,0.4930719595496564,6.7,6.7,6.7,539396361.8095262,5025948.539621178
 2006-09-09T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.837999965515965,4.837999965515965,0.0,208287.358914336,208650.27586994317,749834492.0916097,5418150492.158745,4.837999965515965,-0.7702931188944563,63.89465090867328,63.89465090867328,0.0,0.4925556964510205,2.6849352428648565,2.6849352428648565,2.6849352428648565,565825530.6788489,5025948.539621178
 2006-09-09T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.820815965512386,2.820815965512386,0.0,208234.0166987238,207988.2478501495,749642460.1154058,5418150492.158745,2.820815965512386,-2.7791552201001157,63.89465090867328,63.89465090867328,63.89465090867328,0.5219804747802526,-2.50208941050716,-0.928341423619653,-0.928341423619653,541551765.107924,5025948.539621178
 2006-09-09T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6243133226232286,0.6243133226232286,0.0,168309.20335511226,151858.56732119384,605913132.078404,4287884472.09982,0.6243133226232286,-3.8000000000000007,63.89465090867329,63.89465090867327,63.89465090867327,0.5939820299179045,-2.851770806665313,-1.0961251371132756,-1.096125137113276,418676296.5157411,5025948.539621178
 2006-09-09T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3520038582100425,0.3520038582100425,0.0,160513.51006023862,191332.8926384033,577848636.2168591,4024142378.315903,0.3520038582100425,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.6896469684936712,-3.8,-1.5697477423266943,-1.5697477423266943,444830827.8923391,5025948.539621178
 2006-09-09T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.585373105803546,-1.585373105803546,0.0,99883.56138840014,102142.96076584543,359580820.9982404,2148182494.0529585,-1.585373105803546,-3.8000000000000007,63.8946509086733,63.89465090867328,63.89465090867328,0.7792885483975671,-3.8,-1.7701504311474487,-1.770150431147449,398396561.28438354,5025948.539621178
 2006-09-09T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0941554250336882,-1.0941554250336882,0.0,114309.31514967322,167783.63675897836,411513534.5388236,2623751770.1328764,-1.0941554250336882,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.858427999629362,-3.799999999999999,-2.096279099016204,-2.096279099016204,451910495.85313046,5025948.539621178
 2006-09-09T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.5859135676065663,-2.5859135676065663,0.0,80888.49460849479,80774.94086188384,291198580.59058124,1177660773.0942817,-2.5859135676065663,-3.8,63.89465090867327,63.894650908673285,59.45695476732355,0.9212290305296208,-3.8,-2.549249871187784,-2.4558974779792253,352699344.99727714,5025948.539621178
 2006-09-09T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0181264133580163,-3.0181264133580163,0.0,70801.14251625749,70209.93646365486,254884113.058527,758415404.3230516,-3.0181264133580163,-3.799999999999999,63.89465090867325,63.89465090867327,25.50394162244976,0.9643420744767628,-3.8,-3.106880643715629,-2.0635382419142982,331296627.01849604,5025948.539621178
 2006-09-09T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.6330641468805074,-2.6330641468805074,0.0,68310.84224647022,67689.3779815802,245919032.08729264,1131830467.5823002,-2.6330641468805074,-3.8000000000000007,63.89465090867329,63.89465090867328,13.802667945208237,0.9860273939103932,-3.8,-3.3875949273960715,-1.8909141441642847,324811648.9661108,5025948.539621178
 2006-09-10T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.873708579432202,-2.873708579432202,0.0,30035.02346513421,125407.81600470972,108126084.47448316,629389772.2163906,-2.873708579432202,-3.522565704160375,63.89465090867327,63.894650908673285,11.883860779929345,0.999923654975578,-3.8,-3.53588794960172,-2.3799777047646997,383168344.022354,5025948.539621178
 2006-09-10T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.013468232949498,-2.013468232949498,0.0,0.0,0.0,0.0,0.0,-2.013468232949498,-2.013468232949498,63.89465090867327,63.894650908673285,0.0,1.0,-3.158411887994955,-3.158411887994955,-3.158411887994955,258135842.1833867,5025948.539621178
 2006-09-10T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.782191169211445,3.782191169211445,0.0,6788.261380651928,0.0,24437740.97034695,73773279.81160626,3.782191169211445,3.705742020789257,63.89465090867327,63.89465090867328,0.0,1.0,-1.3738662879291892,-1.3738662879291892,-1.3738662879291892,257553071.3987728,5025948.539621178
 2006-09-10T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.91831961537271,6.91831961537271,0.0,19303.38847046569,22282.61393895901,69492198.49367644,210665988.30973,6.91831961537271,6.700000000000004,63.894650908673306,63.89465090867328,0.0,1.0,6.7,6.7,6.7,302712848.0404087,5025948.539621178
 2006-09-10T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.118075821003542,8.118075821003542,0.0,65049.46953763454,47848.12194481266,234178090.33548427,1367247689.2469685,8.118075821003542,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9996845007427844,6.7,6.7,6.7,336418794.1600719,5025948.539621178
 2006-09-10T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.7830092053785656,6.7830092053785656,0.0,7309.86283766538,6692.511058763962,26315506.215595383,80106103.44102138,6.7830092053785656,6.699999999999998,63.89465090867327,63.894650908673285,0.0,0.9991682376441484,6.7,6.7,6.7,330259258.89216006,5025948.539621178
 2006-09-10T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.770360653105159,6.770360653105159,0.0,6199.413560885839,22146.275353047204,22317888.81918902,67899849.27395587,6.770360653105159,6.7,63.89465090867328,63.89465090867328,0.0,0.9986519745455126,6.7,6.7,6.7,350812870.59740883,17201132.305701282
 2006-09-10T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.716895924611093,8.716895924611093,0.0,80366.06413311849,2435.4228774323706,289317830.8792265,1944152407.7947755,8.716895924611093,6.7,63.89465090867328,63.89465090867328,0.0,0.9981357114468766,6.7,6.7,6.7,297723148.79230195,5025948.539621178
 2006-09-10T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.664944200884727,7.664944200884727,0.0,42628.74627322113,21215.909782443112,153463486.58359605,930259330.2133776,7.664944200884727,6.7,63.89465090867328,63.894650908673285,0.0,0.9976194483482408,6.7,6.7,6.7,299040285.0986663,5025948.539621178
 2006-09-10T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.987984496138626,8.987984496138626,0.0,99655.10039931037,138015.12843711235,358758361.4375173,2205836959.82412,8.987984496138626,6.699999999999998,63.89465090867327,63.894650908673285,0.0,0.9971031852496048,6.7,6.7,6.7,376189638.1973487,5025948.539621178
 2006-09-10T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.818134673942863,8.818134673942863,0.0,0.0,0.0,0.0,0.0,8.818134673942863,8.818134673942863,63.89465090867327,63.89465090867328,0.0,0.9965869221509688,6.7,6.7,6.7,237540313.1514192,5025948.539621178
 2006-09-10T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.21989167592553,9.21989167592553,0.0,0.0,0.0,0.0,0.0,9.21989167592553,9.21989167592553,63.89465090867327,63.894650908673285,22.513314574106168,0.9014314115178214,9.92955487072801,6.700000714176008,0.7638127609064256,258523902.28441575,5025948.539621178
 2006-09-10T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.88613060919216,8.88613060919216,0.0,0.0,0.0,0.0,0.0,8.88613060919216,8.88613060919216,63.89465090867326,63.894650908673285,20.58084738499122,0.7949629970236444,9.44269801117216,6.699901476681482,0.927498233120092,237310722.52354616,15610774.21345194
 2006-09-10T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.029885602412422,10.029885602412422,0.0,133227.437069512,192280.27117640723,479618773.4502431,3186144322.3233404,10.029885602412422,6.724281233156758,63.8946509086733,63.89465090867327,0.0,0.7262668983605182,9.91921205941272,9.91921205941272,9.91921205941272,416996085.2721442,17506471.510089774
 2006-09-10T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9672343420279703,2.9672343420279703,0.0,184202.741413579,206848.7234096815,663129869.0888846,4784341102.180794,2.9672343420279703,-1.9787521639801555,63.89465090867328,63.89465090867327,0.0,0.7257506352618822,6.699999999999999,6.699999999999999,6.699999999999999,402712416.5164451,5025948.539621177
 2006-09-10T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3469234079956662,0.3469234079956662,0.0,155657.54807700773,170425.1822772566,560367173.0772277,4020432750.824711,0.3469234079956662,-3.8,63.89465090867328,63.894650908673285,63.894650908673285,0.7850136725415777,-3.8,-1.7879570410304186,-1.7879570410304189,421429482.9989016,5025948.539621178
 2006-09-10T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.402345411243197,-0.402345411243197,0.0,133300.63259803772,105152.45603444864,479882277.3529358,3295291169.467439,-0.402345411243197,-3.8,63.89465090867327,63.894650908673285,63.761267562120665,0.8632449660300379,-3.8,-2.123829163580258,-2.1203227515513925,380277867.4070876,17231104.471090175
 2006-09-10T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.8112056867595472,-0.8112056867595472,0.0,121458.63491343825,141543.15227011917,437251085.68837774,2899122935.268856,-0.8112056867595472,-3.799999999999999,63.89465090867327,63.894650908673285,59.21780840393139,0.9247799783857348,-3.8,-2.5806563129450684,-2.4843562549522327,421690640.3352947,17240819.377904654
 2006-09-10T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1093944351507754,-2.1093944351507754,0.0,90334.9968788328,82390.06087498265,325205988.7637981,1639883128.0676467,-2.1093944351507754,-3.8,63.89465090867327,63.894650908673285,24.79854623880378,0.966736558412654,-3.8,-3.132558395259353,-2.0803045014752666,348459177.46347886,5025948.539621178
 2006-09-10T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.329958725835347,-3.329958725835347,0.0,42340.18692862857,57044.571123755726,152424672.94306284,455938848.7916029,-3.329958725835347,-3.8,63.89465090867327,63.89465090867328,13.594041276213948,0.9872744249555292,-3.8,-3.400128117774316,-1.9205239999006396,368546732.89786106,5025948.539621178
 2006-09-10T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.4265087089261197,-3.4265087089261197,0.0,7286.504206988578,43719.02524193146,26231415.14515888,78693016.05202353,-3.4265087089261197,-3.5076357408317924,63.89465090867327,63.89465090867328,11.838140007143735,1.0,-3.8,-3.54514711247453,-2.4244683479262097,345360708.77209145,5025948.539621178
 2006-09-10T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.681777691148749,-2.681777691148749,0.0,0.0,0.0,0.0,0.0,-2.681777691148749,-2.681777691148749,63.89465090867327,63.894650908673285,0.0,1.0,-3.161475252362544,-3.161475252362544,-3.161475252362544,277744506.64542174,5025948.539621178
 2006-09-10T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.906623714589155,-1.906623714589155,0.0,0.0,0.0,0.0,0.0,-1.906623714589155,-1.906623714589155,63.894650908673306,63.89465090867328,0.0,0.9996837243149648,-2.31714261489663,-2.31714261489663,-2.31714261489663,264628235.5953369,5025948.539621178
 2006-09-10T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9517436092189736,0.9517436092189736,0.0,470.9989545782405,0.0,1695596.2364816628,5176910.229213452,0.9517436092189736,0.946379159622493,63.89465090867329,63.89465090867328,0.0,0.9991674612163288,-1.6364631307242514,-1.6364631307242514,-1.6364631307242514,279415006.82427746,5025948.539621178
 2006-09-11T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.801976591933797,6.801976591933797,0.0,10940.79690270026,15991.489257258523,39386868.84972092,121080236.2657679,6.801976591933797,6.676505950900304,63.894650908673306,63.894650908673285,0.0,0.9986511981176928,6.7,6.7,6.7,306507073.5842513,5025948.539621178
 2006-09-11T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.671303051139868,7.671303051139868,0.0,42236.08043790631,20288.32014360057,152049889.57646272,936570646.9676085,7.671303051139868,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9981349350190568,6.7,6.7,6.7,316381645.2274154,5025948.539621178
 2006-09-11T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.255290064237205,7.255290064237205,0.0,26615.57184028164,112670.40030164366,95816058.62501392,535467688.46608526,7.255290064237205,6.7,63.89465090867328,63.89465090867328,0.0,0.9976186719204208,6.7,6.7,6.7,400898668.20547193,16712594.999542024
 2006-09-11T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.376896807314789,7.376896807314789,0.0,39283.36256702914,38243.46686783701,141420105.2413048,652864408.4744908,7.376896807314789,6.700000000000002,63.8946509086733,63.89465090867327,0.0,0.9971024088217848,6.7,6.7,6.7,338257979.3486626,5025948.539621178
