Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-11T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.655654544649857,7.655654544649857,0.0,43086.31040864446,107111.604523012,155110717.47112006,921533345.360483,7.655654544649857,6.7,63.89465090867327,63.89465090867327,0.0,0.996586145723149,6.7,6.7,6.7,407973024.3663476,5025948.539621178
 2006-09-11T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.61219443377419,9.61219443377419,0.0,115320.38627601531,104127.41431659945,415153390.5936552,2807748493.271956,9.61219443377419,6.7,63.89465090867328,63.89465090867327,0.0,0.996069882624513,6.7,6.7,6.7,455203405.5592285,5025948.539621178
 2006-09-11T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.715553189948269,9.715553189948269,0.0,117976.40045695457,118303.8385814712,424715041.6450364,2907320546.562404,9.715553189948269,6.7,63.89465090867328,63.89465090867328,0.0,0.9955536195258772,6.7,6.7,6.7,611899527.7230554,72196581.42591314
 2006-09-11T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.758162969148245,9.758162969148245,0.0,119131.73366054076,116277.63737545045,428874241.1779467,2948355407.56736,9.758162969148245,6.7,63.89465090867328,63.89465090867328,0.0,0.9950373564272412,6.7,6.7,6.7,865161934.9619591,23576892.31691141
 2006-09-11T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.286746305982566,10.286746305982566,0.0,133724.44698233882,126477.26484338888,481408009.1364198,3457391896.63507,10.286746305982566,6.7,63.89465090867328,63.89465090867328,0.0,0.9945210933286052,6.7,6.7,6.7,852404034.2552658,21520124.210899606
 2006-09-11T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.683845293790773,10.683845293790773,0.0,145293.69938297718,142613.61458731914,523057317.7787178,3839739683.051596,10.683845293790773,6.7,63.89465090867328,63.89465090867328,0.0,0.9940048302299692,6.7,6.7,6.7,840589574.4851407,21746409.332794964
 2006-09-11T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.901279105835885,10.901279105835885,0.0,3440.8672915693355,0.0,12387122.249649609,39181243.91640459,10.901279105835885,10.86062397638875,63.89465090867328,63.89465090867328,0.0,0.9934885671313332,6.7,6.7,6.7,721433243.5793242,25410460.940544765
 2006-09-11T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.145136399441492,11.145136399441492,0.0,23503.265029817423,3029.0165091904387,84611754.10734272,266544565.6666728,11.145136399441492,10.868544371281102,63.89465090867328,63.89465090867328,30.695511062284197,0.8147964554992291,10.8685443712811,6.699973671300977,2.191400370553932,719488292.7672259,26780207.122255404
 2006-09-11T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.851515689841378,11.851515689841378,0.0,82331.53407844513,66365.34720325067,296393522.6824025,947094846.690448,11.851515689841378,10.868544371281102,63.89465090867328,63.89465090867328,35.878600653399424,0.6365849970375954,10.8685443712811,6.70000439830061,3.444971502722111,800564132.9378805,42354620.07436437
 2006-09-11T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.846212905404249,12.846212905404249,0.0,197514.5424083214,197351.1440165212,711052352.6699572,5378458897.604796,12.846212905404249,7.262438107922008,63.89465090867328,63.89465090867328,0.0,0.4894053935408348,10.8685443712811,10.8685443712811,10.8685443712811,918804278.673056,28397360.64335802
 2006-09-11T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.061421115514888,12.061421115514888,0.0,200088.23004472733,200046.5068644859,720317628.1610183,5418150492.158745,12.061421115514888,6.437712436086446,63.89465090867328,63.89465090867328,0.0,0.4888891304421988,6.7,6.7,6.7,917814837.4889208,20757279.698408805
 2006-09-11T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.127290518258556,12.127290518258556,0.0,198962.17516739352,199816.4056932384,716263830.6026167,5418150492.158745,12.127290518258556,6.5034757112120944,63.89465090867328,63.89465090867328,0.0,0.4883728673435629,6.381064737071433,6.381064737071433,6.381064737071433,956491947.8788868,22491233.22722516
 2006-09-11T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.28104879889694,8.28104879889694,0.0,200297.4289868058,199560.37031049808,721070744.3525009,5418150492.158745,8.28104879889694,2.6639404167717555,63.89465090867328,63.89465090867328,0.0,0.4878566042449269,6.574059595081659,6.574059595081659,6.574059595081659,744683878.3102771,20141424.93455185
 2006-09-11T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.743420438929201,2.743420438929201,0.0,200922.1024361262,200699.9003976887,723319568.7700543,5418150492.158745,2.743420438929201,-2.8561605974351374,63.89465090867328,63.89465090867328,28.50512607346561,0.4885834790704677,-0.4461269478267526,-0.2680107166175202,-0.0468768485656129,649610148.6107613,19079513.259527903
 2006-09-11T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.8424404732450288,1.8424404732450288,0.0,199659.5062251616,201157.9231481026,718774222.4105816,5379156965.761028,1.8424404732450288,-3.712324651923012,63.89465090867328,63.89465090867328,63.89465090867328,0.5632762976385857,-3.437018169559575,-1.2992890712987823,-1.2992890712987823,631130544.5143955,5025948.539621178
 2006-09-11T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6679782216427246,1.6679782216427246,0.0,196806.89812650465,197831.63116674815,708504833.2554168,5295952266.622913,1.6679782216427246,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6579842008402434,-3.8,-1.524972355647348,-1.524972355647348,633848553.5364203,18612988.305571426
 2006-09-11T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3404230864970892,1.3404230864970892,0.0,184351.42334836468,192491.55066329832,663665124.0541129,4980155656.163871,1.3404230864970892,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7500670784413379,-3.8,-1.6899788936395117,-1.6899788936395117,614353391.5220832,21743242.53424181
 2006-09-11T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2799162963178845,-1.2799162963178845,0.0,105890.82692743854,99126.45091835776,381206976.9387788,2444071641.833509,-1.2799162963178845,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8333258286556915,-3.799999999999999,-1.9718194697615177,-1.971819469761518,405436914.1582347,7197232.389847663
 2006-09-11T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.150074902189263,-1.150074902189263,0.0,111954.54386051829,150421.6788013135,403036357.8978658,2570140381.7794056,-1.150074902189263,-3.8000000000000007,63.89465090867328,63.89465090867328,60.803061766673785,0.902219550068512,-3.8,-2.3929222544934867,-2.321378056659335,433375938.26955545,5025948.539621178
 2006-09-11T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9319391447426275,-1.9319391447426275,0.0,95282.89311403075,130755.25345870016,343018415.21051085,1811988590.31438,-1.9319391447426275,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.9526055027103614,-3.799999999999999,-2.841088409350279,-2.8410884093502795,408475440.5870321,5025948.539621177
 2006-09-12T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.012440029373854,-2.012440029373854,0.0,85375.79292205661,120249.4401003049,307352854.5194037,1733928656.8007658,-2.012440029373854,-3.8,63.89465090867328,63.89465090867327,14.946817424927152,0.9798303020928096,-3.799999999999999,-3.326177348341913,-1.7745030624495746,400885646.8282663,5025948.539621177
 2006-09-12T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9316816446945198,-2.9316816446945198,0.0,37284.303365555264,116175.17641433238,134223492.11599895,686303941.7395495,-2.9316816446945198,-3.639213323766089,63.89465090867325,63.89465090867327,12.34475671201016,0.995919185489383,-3.8,-3.4905559105633666,-2.198362759869539,397302293.0567645,5025948.539621178
 2006-09-12T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.6517646767465934,3.6517646767465934,0.0,0.0,0.0,0.0,0.0,3.6517646767465934,3.6517646767465934,63.89465090867327,63.89465090867327,0.0,1.0,-0.8510041550929008,-0.8510041550929008,-0.8510041550929008,300839561.6363621,16712711.08521594
 2006-09-12T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.518651258273567,7.518651258273567,0.0,54096.9897583295,18335.64688395969,194749163.12998623,979638897.0287634,7.518651258273567,6.502903064380472,63.89465090867327,63.894650908673285,0.0,1.0,4.712572483823159,4.712572483823159,4.712572483823159,322711770.3880244,5025948.539621178
 2006-09-12T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.732470696709577,6.732470696709577,0.0,2816.937857558371,4830.77847224043,10140976.287210137,31336406.448383424,6.732470696709577,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,310173064.8477505,5025948.539621178
 2006-09-12T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.572114172623516,9.572114172623516,0.0,114265.7122313381,102732.18738303962,411356564.0328172,2769142062.665268,9.572114172623516,6.7,63.89465090867327,63.89465090867328,0.0,0.9998184893785468,6.700000000000001,6.700000000000001,6.700000000000001,450343926.090422,5025948.539621178
 2006-09-12T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.294896849904877,9.294896849904877,0.0,107013.84440842706,109920.0159221537,385249839.87033737,2502112597.529939,9.294896849904877,6.7,63.89465090867328,63.89465090867328,0.0,0.9993022262799108,6.7,6.7,6.7,602533786.1916461,72076878.57382986
 2006-09-12T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.4257508360525,9.4257508360525,0.0,110435.21275925831,104349.6081372554,397566765.93332994,2628158515.358504,9.4257508360525,6.7,63.89465090867328,63.89465090867328,0.0,0.9987859631812748,6.7,6.7,6.7,852248480.3884887,24464512.08364592
 2006-09-12T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.30233698136059,10.30233698136059,0.0,134204.75525366116,124059.80113606504,483137118.9131801,3472398888.15501,10.30233698136059,6.7,63.89465090867328,63.89465090867328,0.0,0.9982697000826388,6.7,6.7,6.7,849559161.1278161,21530728.597955536
 2006-09-12T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.349314021094983,11.349314021094983,0.0,165546.4052394836,150739.2873299427,595967058.8621409,4480268051.894735,11.349314021094983,6.7,63.89465090867328,63.89465090867328,0.0,0.997753436984003,6.7,6.7,6.7,850300760.8109142,21772388.81026572
 2006-09-12T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.718838216136549,11.718838216136549,0.0,72438.19410241913,64380.57061385589,260777498.76870888,819290902.4861015,11.718838216136549,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.997237173885367,6.7,6.7,6.7,798401580.5815855,26419218.606785905
 2006-09-12T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.804673631326976,11.804673631326976,0.0,80064.0641088818,75873.6093959941,288230630.7919744,901977812.4422368,11.804673631326976,10.868544371281102,63.89465090867328,63.89465090867328,30.58386946591595,0.8182084891416167,10.8685443712811,6.699986878710308,2.1597534160562866,782442970.8954675,27862032.5887483
 2006-09-12T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.074452497856,12.074452497856,0.0,90162.87361049266,90282.49077516617,324586344.9977736,1161825099.2328122,12.074452497856,10.868544371281102,63.89465090867328,63.89465090867328,35.81252214202534,0.6399575307054611,10.8685443712811,6.699989330134742,3.431247213282786,824213168.0987906,43189586.61810037
 2006-09-12T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.01008122257555,13.01008122257555,0.0,197654.29338511775,196932.8224704754,711555456.186424,5390136224.615123,13.01008122257555,7.413921255589655,63.89465090867328,63.89465090867328,0.0,0.4927623255483786,10.8685443712811,10.8685443712811,10.8685443712811,967694062.2101016,27307260.91211222
 2006-09-12T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.354792360198992,12.354792360198992,0.0,199783.56030291505,199698.5933887552,719220817.0904942,5418150492.158745,12.354792360198992,6.730610963029577,63.89465090867328,63.89465090867328,0.0,0.4922460624497426,6.7,6.7,6.7,916691796.425066,20766931.18810441
 2006-09-12T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.11155717642527,12.11155717642527,0.0,200391.70359702207,200287.86009730145,721410132.9492793,5418150492.158745,12.11155717642527,6.487767713898877,63.89465090867328,63.89465090867328,0.0,0.489115560423854,6.5100709687115925,6.5100709687115925,6.5100709687115925,952540796.1036208,22508282.701333977
 2006-09-12T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.595526941880292,8.595526941880292,0.0,201122.00309674116,201358.20358167228,724039211.1482681,5418150492.158745,8.595526941880292,2.977845399384415,63.89465090867328,63.89465090867328,0.0,0.4885992973252181,6.484525148243047,6.484525148243047,6.484525148243047,746483627.11014,19788766.20856469
 2006-09-12T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.528163327172652,2.528163327172652,0.0,200521.95437127576,200325.85135346252,721879035.7365929,5418150492.158745,2.528163327172652,-3.07032969296461,63.89465090867328,63.89465090867328,11.881977099046184,0.488323297869444,-0.1859620322030313,-0.1515356009490991,-0.0008358710713104,648409044.4751551,19078348.334916417
 2006-09-12T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7320031305404413,1.7320031305404413,0.0,197960.291995738,200670.31266676984,712657051.1846567,5350652172.37382,1.7320031305404413,-3.792773436754042,63.89465090867328,63.89465090867328,63.89465090867328,0.5686120674811287,-3.6942780300665072,-1.400021640762868,-1.4000216407628685,630808236.2051806,5025948.539621178
 2006-09-12T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4759767883264858,1.4759767883264858,0.0,188353.20128308667,193437.5959071575,678071524.619112,5110868912.3069,1.4759767883264858,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6651464006159503,-3.8,-1.5342256199491149,-1.5342256199491149,631973435.9070052,18454900.754299533
 2006-09-12T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.1539475513678374,1.1539475513678374,0.0,177105.34559174362,181101.5573465208,637579244.130277,4800313538.933318,1.1539475513678374,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7567223338632386,-3.8,-1.7067664283664803,-1.7067664283664803,599254637.172409,20420000.847255588
 2006-09-12T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9126414708733156,-0.9126414708733156,0.0,115918.05068518771,98203.39279481534,417304982.466676,2800243324.9644065,-0.9126414708733156,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8391098867782351,-3.799999999999999,-1.998498875774175,-1.998498875774175,403814987.38989633,17339565.70490313
 2006-09-12T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1168719032740977,-1.1168719032740977,0.0,111371.92495545663,90768.4145507468,400938929.83964384,2602626626.5712805,-1.1168719032740977,-3.8000000000000007,63.89465090867329,63.894650908673285,60.47870507044728,0.906679112960812,-3.8,-2.427917213017172,-2.3504195139438204,368852585.4784607,5025948.539621178
 2006-09-12T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6253849116501673,-1.6253849116501673,0.0,100396.48298333636,81676.70418679956,361427338.74001086,2109354572.4657664,-1.6253849116501673,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.9557238818594496,-3.8,-2.876246390278244,-2.8762463902782445,352414925.3733612,5025948.539621178
 2006-09-13T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2913652402570883,-2.2913652402570883,0.0,77088.96043890913,48422.16288354775,277520257.58007294,1463371906.7045827,-2.2913652402570883,-3.799999999999999,63.89465090867325,63.89465090867328,14.626883662997969,0.9814682657513356,-3.8,-3.342318707094224,-1.8007097129224727,330762060.5622847,5025948.539621178
 2006-09-13T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2689038486499051,-1.2689038486499051,0.0,23860.88879153785,67753.18473525817,85899199.64953627,281738848.50548965,-1.2689038486499051,-1.5593570260533771,63.89465090867329,63.89465090867327,12.2145709707597,0.9969859992753508,-3.799999999999999,-3.5023517745253763,-2.2429965239209486,343999002.16694736,5025948.539621177
 2006-09-13T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.107346644308393,5.107346644308393,0.0,16073.941234928636,0.0,57866188.445743166,326728068.033171,5.107346644308393,4.768551663578033,63.89465090867325,63.89465090867327,0.0,1.0,3.893876506236098,3.893876506236098,3.893876506236098,277442957.09713995,5025948.539621177
 2006-09-13T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.30674958468794,7.30674958468794,0.0,33813.864658378865,104865.64126718948,121729912.7701639,585202220.2457825,7.30674958468794,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9999286754181544,6.7,6.7,6.7,397118109.129644,5025948.539621178
 2006-09-13T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727758825921749,6.727758825921749,0.0,2408.400863825064,2485.69035915136,8670243.109770231,26789229.297575764,6.727758825921749,6.7,63.89465090867328,63.894650908673285,0.0,0.9994124123195184,6.7,6.7,6.7,308505799.78205043,5025948.539621178
 2006-09-13T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.620860523576049,9.620860523576049,0.0,115563.82420541726,103556.5689618194,416029767.1395021,2816093278.4085994,9.620860523576049,6.7,63.89465090867327,63.89465090867328,0.0,0.9988961492208824,6.700000000000001,6.700000000000001,6.700000000000001,450779615.458885,5025948.539621178
 2006-09-13T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.315765549866851,9.315765549866851,0.0,107542.16152839833,108560.07801079685,387151781.5022339,2522218407.137535,9.315765549866851,6.7,63.89465090867328,63.89465090867328,0.0,0.9983798861222464,6.7,6.7,6.7,600994650.8567691,71316738.93552692
 2006-09-13T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.541735989816088,9.541735989816088,0.0,113445.80139645156,107396.94569652568,408404885.0272256,2739886880.9854407,9.541735989816088,6.7,63.89465090867328,63.89465090867328,0.0,0.9978636230236104,6.7,6.7,6.7,855439260.0465558,25226867.10359405
 2006-09-13T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.49874403804072,10.49874403804072,0.0,139939.60861015323,124000.3915400558,503782590.9965516,3661495174.613957,10.49874403804072,6.7,63.89465090867327,63.89465090867327,0.0,0.9973473599249744,6.700000000000001,6.700000000000001,6.700000000000001,850926335.7954769,21654250.91541665
 2006-09-13T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.748195979555009,11.748195979555009,0.0,178515.01394418124,163587.653219907,642654050.1990525,4864087856.128047,11.748195979555009,6.7,63.89465090867328,63.89465090867328,0.0,0.9968310968263386,6.7,6.7,6.7,864821108.3449538,21766787.069037717
 2006-09-13T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.226242804183764,12.226242804183764,0.0,90104.6063633078,89818.4342684472,324376582.9079081,1308007116.8723075,12.226242804183764,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9963148337277028,6.7,6.7,6.7,827814139.9740855,28871197.70701334
 2006-09-13T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.267230426128542,12.267230426128542,0.0,90786.95073350596,90497.4314033602,326833022.6406215,1347481663.9525433,12.267230426128542,10.868544371281102,63.89465090867328,63.89465090867328,30.614199919539868,0.8172823525833064,10.8685443712811,6.699977105608229,2.1683610926225487,803673153.2310506,30198246.590673864
 2006-09-13T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.296509428892136,12.296509428892136,0.0,90507.46996041387,90930.83729938688,325826891.85748994,1375672215.4940815,12.296509428892136,10.868544371281102,63.89465090867328,63.89465090867328,35.83043938095795,0.6390417083395918,10.8685443712811,6.700003669036268,3.4349918508484505,833866912.6140475,42715656.66183747
 2006-09-13T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.697895503744665,13.697895503744665,0.0,197410.38957533325,196546.1940735964,710677402.4711998,5418150492.158745,13.697895503744665,8.07155100125483,63.89465090867328,63.89465090867328,0.0,0.4918508007803477,10.8685443712811,10.8685443712811,10.8685443712811,967963623.505577,25476496.723502588
 2006-09-13T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.734010548926776,12.734010548926776,0.0,199687.4047717331,199009.46298983364,718874657.1782391,5418150492.158745,12.734010548926776,7.109217997051737,63.89465090867328,63.89465090867328,6.174445617706289,0.4863278316154388,7.4153712433908945,6.699938293394766,0.0118987020704466,937963516.6262146,20772458.87269284
 2006-09-13T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.674890645425632,12.674890645425632,0.0,200204.37742350737,200298.53701898703,720735758.7246264,5418150492.158745,12.674890645425632,7.050193388255203,63.89465090867328,63.89465090867328,3.8918687447069136,0.4686303272472319,7.13449640467404,6.699945669046553,0.0002713379146541,979920599.8647923,22517361.176601738
 2006-09-13T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.033518936053648,11.033518936053648,0.0,201934.9173291568,200932.70467524708,726965702.3849645,5418150492.158745,11.033518936053648,5.411478071177121,63.89465090867328,63.89465090867328,2.389022341888977,0.4534120987451764,6.960394803137828,6.700145512263496,4.618704840808618e-07,754063696.99206,20158437.739774965
 2006-09-13T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.1529554781108935,6.1529554781108935,0.0,203424.31679787373,202846.87659476616,732327540.4723455,5418150492.158745,6.1529554781108935,0.5409245633061334,63.89465090867328,63.89465090867328,0.0,0.4528958356465404,4.10184295480818,4.10184295480818,4.10184295480818,658219820.8294998,19086627.77026095
 2006-09-13T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3993339893687176,2.3993339893687176,0.0,202335.55566151327,203577.38784995343,728408000.3814478,5418150492.158745,2.3993339893687176,-3.1985063622220182,63.89465090867328,63.89465090867328,63.89465090867328,0.4673837942683131,-2.059786701632278,-0.7454324061361495,-0.7454324061361495,634813464.9120035,5025948.539621178
 2006-09-13T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7965727352524616,1.7965727352524616,0.0,200159.4378699548,201033.78080688056,720573976.3318372,5397825337.866343,1.7965727352524616,-3.777234820750616,63.89465090867328,63.89465090867328,63.89465090867328,0.5517049222439601,-3.731790989354288,-1.4025198554026217,-1.402519855402622,637779570.8153034,18474244.7372336
 2006-09-13T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.594173219525774,1.594173219525774,0.0,193160.4764897046,196784.55716658468,695377715.3629366,5224813980.303963,1.594173219525774,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6484609766421828,-3.8,-1.5133759372086395,-1.5133759372086395,618886237.0729914,17681377.704378266
 2006-09-13T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3017653945382659,-0.3017653945382659,0.0,133624.21964426187,108357.2264454606,481047190.7193428,3391818652.47163,-0.3017653945382659,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.7411804950639366,-3.799999999999999,-1.6687974783629136,-1.6687974783629145,413600866.4415848,17349218.84898162
 2006-09-13T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6561139026453315,-0.6561139026453315,0.0,122613.4886397944,106004.69860225476,441408559.1032599,3049209327.724468,-0.6561139026453315,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.8255452433251312,-3.8,-1.9376659666624032,-1.9376659666624032,385033912.2179238,5025948.539621178
 2006-09-13T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.195508967054885,-1.195508967054885,0.0,107726.25783352728,97179.90823721794,387814528.2006982,2526316239.5825887,-1.195508967054885,-3.8,63.89465090867327,63.894650908673285,61.25106664044434,0.8961516568964778,-3.8,-2.346829437932905,-2.284110875667128,370472956.5540733,5025948.539621178
 2006-09-14T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.861477544345763,-1.861477544345763,0.0,95191.46606603422,79693.67262825448,342689277.8377232,1880324018.704165,-1.861477544345763,-3.8,63.89465090867326,63.89465090867328,63.89465090867328,0.9484665319132708,-3.8,-2.7957498469211632,-2.7957498469211632,357027099.423466,5025948.539621178
 2006-09-14T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.152247536520444,-2.152247536520444,0.0,86733.48600037798,71308.89380234694,312240549.6013607,1598315727.9699428,-2.152247536520444,-3.8,63.89465090867327,63.89465090867327,15.32967944171687,0.9779507279506524,-3.799999999999999,-3.3076856870040974,-1.7480163766103205,350149571.62450683,5025948.539621177
 2006-09-14T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.263534592709091,-2.263534592709091,0.0,62952.6684175547,110560.63287977222,226629606.3031969,1370866882.277322,-2.263534592709091,-3.676803099579139,63.89465090867326,63.894650908673285,12.501450412330872,0.994689190838282,-3.8,-3.4771725535079456,-2.150035690498544,402412914.6512404,5025948.539621178
 2006-09-14T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4085145926033915,1.4085145926033915,0.0,0.0,0.0,0.0,0.0,1.4085145926033915,1.4085145926033915,63.89465090867328,63.894650908673285,0.0,1.0,-3.3244510729263,-3.3244510729263,-3.3244510729263,286284397.28400964,5025948.539621178
 2006-09-14T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.225402351762992,4.225402351762992,0.0,0.0,0.0,0.0,0.0,4.225402351762992,4.225402351762992,63.89465090867328,63.894650908673285,0.0,0.9998914750120992,4.144201582850891,4.144201582850891,4.144201582850891,289204284.52200395,5025948.539621178
 2006-09-14T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.106243310608324,9.106243310608324,0.0,97493.27758142453,10773.015158784425,350975799.2931283,2343913732.3642077,9.106243310608324,6.675165451321459,63.89465090867327,63.89465090867328,0.0,0.9993752119134632,4.283318540888786,4.283318540888786,4.283318540888786,381671958.78228486,5025948.539621178
 2006-09-14T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.5835384945886,9.5835384945886,0.0,114480.45985797262,114564.1747021266,412129655.4887014,2780166523.079716,9.5835384945886,6.7,63.89465090867328,63.89465090867328,0.0,0.9988589488148272,6.7,6.7,6.7,607638861.6294806,55103903.43555347
 2006-09-14T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.841832318141003,9.841832318141003,0.0,121445.60828064624,114238.11183846164,437204189.81032646,3028928670.1226883,9.841832318141003,6.7,63.89465090867328,63.89465090867328,0.0,0.9983426857161912,6.7,6.7,6.7,862817307.0502462,20843922.802591477
 2006-09-14T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.565324850340785,10.565324850340785,0.0,141737.95628295996,133387.57643553024,510256642.6186558,3725624226.495337,10.565324850340785,6.7,63.89465090867328,63.89465090867328,0.0,0.9978264226175554,6.7,6.7,6.7,861084392.8325683,21573699.39619496
 2006-09-14T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.405711942112369,11.405711942112369,0.0,167833.0032357127,155365.6938861512,604198811.6485658,4534544527.464651,11.405711942112369,6.7,63.89465090867328,63.89465090867328,0.0,0.9973101595189194,6.7,6.7,6.7,855505745.051359,21793503.65135777
 2006-09-14T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.040681575723688,12.040681575723688,0.0,87972.09830762538,79091.23696582096,316699553.90745133,1129290585.33683,12.040681575723688,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9967938964202836,6.7,6.7,6.7,809400385.6498793,29913045.41553054
 2006-09-14T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.308787457655155,12.308787457655155,0.0,90902.56505420653,90720.97707572876,327249234.1951435,1387499369.6974587,12.308787457655155,10.868544371281102,63.89465090867328,63.89465090867328,30.59850697341904,0.8177632262513101,10.8685443712811,6.699977277223031,2.163899419303513,797376955.4857492,31333754.305842984
 2006-09-14T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.230518463418756,12.230518463418756,0.0,90595.78240055504,90951.12466405574,326144816.6419982,1312126778.252215,12.230518463418756,10.868544371281102,63.89465090867328,63.89465090867328,35.821051140681355,0.6395169303748447,10.8685443712811,6.700002004407362,3.433040642387847,836901273.8574107,41572040.288111694
 2006-09-14T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.963055394308476,13.963055394308476,0.0,198325.2726660669,196889.92630438547,713970981.5978409,5418150492.158745,13.963055394308476,8.336287372924913,63.89465090867328,63.89465090867328,0.0,0.4923237995872248,10.8685443712811,10.8685443712811,10.8685443712811,981822098.354,24346152.602114685
 2006-09-14T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.610370845553447,12.610370845553447,0.0,201201.22336493863,200998.6316845434,724324404.1137792,5418150492.158745,12.610370845553447,6.985777585617601,63.89465090867328,63.89465090867328,7.878412108302385,0.48526090249233,7.635378771798021,6.699998956544057,0.0493619525344843,930977483.8714354,20784738.52501904
 2006-09-14T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.522664282058,12.522664282058,0.0,200561.6206640544,201062.2760544471,722021834.3905959,5418150492.158745,12.522664282058,6.8982123696825575,63.89465090867328,63.89465090867328,2.3658067091772117,0.4727489596488088,6.957724837297847,6.700103408930447,3.671303314689567e-07,966625111.376338,22537942.77042004
 2006-09-14T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.671285434293615,10.671285434293615,0.0,202248.1319279633,200675.3292775858,728093274.9406679,5418150492.158745,10.671285434293615,5.049872700508883,63.89465090867328,63.89465090867328,0.970972372056478,0.4639121732564039,6.803394324443298,6.700006829069353,0.0,749427026.6852835,19274963.926571283
 2006-09-14T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.833451874291918,4.833451874291918,0.0,202590.2482416198,203000.04303511747,729324893.6698312,5418150492.158745,4.833451874291918,-0.7742972515411634,63.89465090867328,63.89465090867328,0.0,0.4633959101577679,3.3116687964527074,3.3116687964527074,3.3116687964527074,654033020.5390111,19082981.94316608
 2006-09-14T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0611334588997337,2.0611334588997337,0.0,201637.99808319984,202046.93403633108,725896793.0995194,5418150492.158745,2.0611334588997337,-3.5349971563576563,63.89465090867328,63.89465090867328,63.89465090867328,0.4967114708122918,-2.989192900870019,-1.0960760011662731,-1.0960760011662734,631228534.8351946,5025948.539621178
 2006-09-14T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.7405538739901338,1.7405538739901338,0.0,198272.13799685903,201011.7053687189,713779696.7886927,5354261691.679449,1.7405538739901338,-3.787993031136095,63.89465090867328,63.89465090867328,63.89465090867328,0.5890451278440597,-3.700805170778764,-1.417706678940562,-1.4177066789405623,637391350.0904288,18453117.621621665
 2006-09-14T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.438516426541688,1.438516426541688,0.0,186992.2743526824,192527.80562075647,673172187.6696568,5074751582.27588,1.438516426541688,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6846297799934887,-3.8,-1.5619507177181782,-1.5619507177181782,616166035.5252504,17634667.42072084
 2006-09-14T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3947068119805956,-0.3947068119805956,0.0,130503.19678963556,105323.27120409608,469811508.4426881,3301865373.4095907,-0.3947068119805956,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7746941796258797,-3.799999999999999,-1.7563878012263618,-1.756387801226362,410317443.20867777,17340673.431173477
 2006-09-14T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7813976639276233,-0.7813976639276233,0.0,119045.33968799395,103692.35298630122,428563222.8767784,2927860496.5043263,-0.7813976639276233,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.8545334835345649,-3.8,-2.075432426842575,-2.0754324268425752,380999917.69002485,5025948.539621178
 2006-09-14T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1366717908629267,-1.1366717908629267,0.0,109653.08966558817,89273.17775395418,394751122.7961176,2583306237.014939,-1.1366717908629267,-3.7999999999999994,63.89465090867325,63.894650908673285,59.65491326975495,0.918337469529476,-3.8,-2.524216643053485,-2.4335453735623584,361815062.9883098,5025948.539621178
 2006-09-15T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.035007194589721,-2.035007194589721,0.0,91907.58236825456,79432.40944422435,330867296.5257164,1712038563.5375772,-2.035007194589721,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.963508521477098,-3.8,-2.9679358491252343,-2.9679358491252343,354700090.1144068,5025948.539621178
 2006-09-15T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2604526664587823,-2.2604526664587823,0.0,79841.36908041267,86753.96450079359,287428928.68948567,1493357025.2153628,-2.2604526664587823,-3.799999999999999,63.89465090867327,63.894650908673285,13.897065959426628,0.9854768153482362,-3.8,-3.382086586023363,-1.8785561661685568,375860940.5169253,16712647.795443833
 2006-09-15T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7925161330512713,-0.7925161330512713,0.0,18980.580395334957,45274.25188193344,68330089.42320582,294685642.6985367,-0.7925161330512713,-1.096316555715761,63.89465090867327,63.89465090867327,11.921304143766015,0.9995717724463216,-3.8,-3.531780610101964,-2.362423701484522,329736518.997769,5025948.539621178
 2006-09-15T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.2854338012602815,6.2854338012602815,0.0,27482.13909276749,0.0,98935700.73396295,421446837.5583097,6.2854338012602815,5.848538848560454,63.89465090867327,63.89465090867327,0.0,1.0,1.3883658414013529,1.3883658414013529,1.3883658414013529,301295014.2341317,5025948.539621177
 2006-09-15T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.767954370226572,6.767954370226572,0.0,5893.5887908895165,20687.14963586663,21216919.647202265,65577944.00395225,6.767954370226572,6.700000000000002,63.89465090867329,63.89465090867328,0.0,1.0,6.7,6.7,6.7,322114810.72488475,5025948.539621178
 2006-09-15T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.743738976730013,9.743738976730013,0.0,118855.40952604084,105786.83173210458,427879474.2937471,2934441051.51346,9.743738976730013,6.7,63.89465090867327,63.89465090867327,0.0,0.9998807087156876,6.7,6.7,6.7,452580359.2684007,5025948.539621178
 2006-09-15T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.350846213220867,9.350846213220867,0.0,108441.06028145732,110843.08298366232,390387817.0132463,2556014190.821118,9.350846213220867,6.7,63.89465090867328,63.89465090867328,0.0,0.9993644456170516,6.7,6.7,6.7,602888990.1928717,73450981.12863022
 2006-09-15T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.679255771489371,9.679255771489371,0.0,117142.20329551144,107516.82626134016,421711931.8638412,2872334914.738559,9.679255771489371,6.7,63.89465090867328,63.89465090867328,0.0,0.9988481825184156,6.7,6.7,6.7,855445666.1066812,24523444.838384867
 2006-09-15T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.93423765551701,10.93423765551701,0.0,152780.32869967225,136374.2298365761,550009183.3188201,4080752854.632689,10.93423765551701,6.7,63.89465090867328,63.89465090867328,0.0,0.9983319194197796,6.7,6.7,6.7,863870175.5670639,21578396.44420768
 2006-09-15T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.95973117383936,11.95973117383936,0.0,186530.1449456152,172530.30709414187,671508521.8042145,5067606441.912032,11.95973117383936,6.7,63.89465090867328,63.89465090867328,0.0,0.9978156563211438,6.7,6.7,6.7,877813184.6198826,21822118.397039
 2006-09-15T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.256210785115032,12.256210785115032,0.0,90513.41228357678,90315.47397779966,325848284.2208764,1336867396.361776,12.256210785115032,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9972993932225078,6.7,6.7,6.7,829808579.8701501,34660178.1610481
 2006-09-15T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.320343471678756,12.320343471678756,0.0,90468.12892256888,90657.05697628298,325685264.1212479,1398627823.3925767,12.320343471678756,10.868544371281102,63.89465090867328,63.89465090867328,30.58183204758809,0.8182709780606479,10.8685443712811,6.699986909494589,2.159173284580609,805856236.190471,35598325.80218543
 2006-09-15T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.197886235547251,12.197886235547251,0.0,90201.289008903,90238.544839269,324724640.4320508,1280699425.903651,12.197886235547251,10.868544371281102,63.89465090867328,63.89465090867328,35.81129204668889,0.6400192851583923,10.8685443712811,6.699989320293923,3.430991729249607,837337250.236814,37372697.78296436
 2006-09-15T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.414813869504444,14.414813869504444,0.0,196481.7745632936,196338.53781789276,707334388.4278569,5418150492.158745,14.414813869504444,8.787345973778423,63.89465090867329,63.894650908673285,0.0,0.4928237881747902,10.868544371281102,10.868544371281102,10.868544371281102,1007020487.2692276,21017184.77938999
 2006-09-15T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.819760997282955,12.819760997282955,0.0,199454.130710764,198701.9470128006,718034870.5587505,5418150492.158745,12.819760997282955,7.194830221178311,63.89465090867327,63.89465090867327,11.222088444126587,0.4826646201850472,8.077355434835887,6.700000075216959,0.2351752276301741,951699254.220954,21970338.158817817
 2006-09-15T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.71129195435821,12.71129195435821,0.0,200017.907084145,199970.61346055105,720064465.5029219,5418150492.158745,12.71129195435821,7.086536014779081,63.89465090867328,63.89465090867328,4.151158731019357,0.4630100967255341,7.165491007816733,6.699991467106622,0.0005203143167351,983668906.9463586,25060119.6451822
 2006-09-15T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.913050803129256,10.913050803129256,0.0,201768.80037003427,200563.91220030832,726367681.3321234,5418150492.158745,10.913050803129256,5.2912253351394645,63.89465090867328,63.89465090867328,2.3390621264331712,0.4462660494688897,6.954648063788422,6.700051585404274,3.333586064968586e-07,752319314.7169352,19944984.40635366
 2006-09-15T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.07561347169965,5.07561347169965,0.0,202185.0561177777,202328.73491908703,727866202.0239998,5418150492.158745,5.07561347169965,-0.5328421144630192,63.89465090867328,63.89465090867328,0.0,0.4457497863702537,3.617953523100171,3.617953523100171,3.617953523100171,655195936.712113,19044765.363117523
 2006-09-15T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.0785361973722565,2.0785361973722565,0.0,201509.7000805149,201915.23325512436,725434920.2898538,5418150492.158745,2.0785361973722565,-3.517682357517502,63.89465090867328,63.89465090867328,63.89465090867328,0.476018915563826,-2.9008335081175365,-1.0535470803121276,-1.0535470803121278,631541756.9659035,18387529.74701336
 2006-09-15T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.722651965410278,1.722651965410278,0.0,197156.41580994037,200788.5945491816,709763096.9157853,5336929691.312504,1.722651965410278,-3.7879116475031576,63.89465090867328,63.89465090867328,63.89465090867328,0.568435141655856,-3.690410820957042,-1.39843483417056,-1.39843483417056,637739690.330921,5025948.539621178
 2006-09-15T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.4637453810722143,1.4637453810722143,0.0,187662.1910470265,191135.7085668484,675583887.7692953,5099080950.524044,1.4637453810722143,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6648541090229858,-3.8,-1.5338386385835183,-1.5338386385835188,615494472.5780458,5025948.539621178
 2006-09-15T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4846457960727039,-0.4846457960727039,0.0,128135.73673332686,106815.81542313864,461288652.23997664,3214423803.512323,-0.4846457960727039,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.7564512212821097,-3.799999999999999,-1.7060665176475278,-1.7060665176475278,412522353.3348969,5025948.539621177
 2006-09-15T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2455230349585392,-0.2455230349585392,0.0,135293.6527310741,134939.28735160953,487057149.831867,3446209241.642893,-0.2455230349585392,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.8388750028428403,-3.8,-1.9973932967321912,-1.9973932967321917,426253575.39398015,5025948.539621178
 2006-09-15T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.479781303718075,-1.479781303718075,0.0,102906.33907209767,143917.76298968357,370462820.6595517,2250430826.101382,-1.479781303718075,-3.8,63.89465090867328,63.894650908673285,60.49169859876451,0.9064992028324468,-3.8,-2.426486476816271,-2.3492196596384103,396774368.73737645,16710237.698657922
 2006-09-16T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.43498590265993,-1.43498590265993,0.0,105177.02240387052,137980.95531933033,378637280.6539339,2294057701.280549,-1.43498590265993,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.9556034940129352,-3.8,-2.874872805897572,-2.8748728058975725,393206397.4486952,5025948.539621178
 2006-09-16T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8057627967961736,-2.8057627967961736,0.0,62417.74458253812,115770.79180997344,224703880.49713728,964407576.0371268,-2.8057627967961736,-3.8,63.89465090867327,63.89465090867327,14.641902525648147,0.9813898860635176,-3.799999999999999,-3.3415453927117924,-1.799385869504265,372910532.4837199,5025948.539621177
 2006-09-16T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.30199217782531,-2.30199217782531,0.0,51793.99056520071,83807.5382134652,186458366.03472245,1237014249.7281983,-2.30199217782531,-3.5772679207086235,63.89465090867329,63.894650908673285,12.220662852877496,0.9969350696390216,-3.8,-3.5017844067869035,-2.2408062432237754,354665773.50636303,5025948.539621178
 2006-09-16T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3953163148889912,0.3953163148889912,0.0,0.0,0.0,0.0,0.0,0.3953163148889912,0.3953163148889912,63.89465090867328,63.89465090867327,0.0,1.0,-3.4262353813384063,-3.4262353813384063,-3.4262353813384063,264679183.99720025,5025948.539621177
 2006-09-16T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.278643626597135,4.278643626597135,0.0,0.0,0.0,0.0,0.0,4.278643626597135,4.278643626597135,63.89465090867328,63.89465090867328,0.0,0.9998855510652483,4.194947649631684,4.194947649631684,4.194947649631684,266695309.44780257,5025948.539621178
 2006-09-16T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.105814574198574,9.105814574198574,0.0,98144.7495107332,14142.98519996212,353321098.23863953,2339810321.851508,9.105814574198574,6.678983339749476,63.89465090867327,63.89465090867328,0.0,0.9993692879666124,4.335441916372301,4.335441916372301,4.335441916372301,384637456.6284339,17564810.910290133
 2006-09-16T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.47896282425758,9.47896282425758,0.0,111747.8902873906,113823.21877352562,402292405.03460616,2679432971.7945333,9.47896282425758,6.7,63.89465090867328,63.89465090867328,0.0,0.9988530248679766,6.7,6.7,6.7,546578401.8346986,74933040.10645048
 2006-09-16T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.534570261168836,9.534570261168836,0.0,113200.42961202392,111523.3295141446,407521546.6032861,2732997496.840049,9.534570261168836,6.7,63.89465090867328,63.89465090867328,0.0,0.9983367617693406,6.7,6.7,6.7,588828224.5671146,36959326.32488725
 2006-09-16T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.95633230512328,9.95633230512328,0.0,124541.0883762634,117484.38697110904,448347918.15454817,3139203832.3908377,9.95633230512328,6.7,63.89465090867328,63.89465090867328,0.0,0.9978204986707048,6.7,6.7,6.7,573971986.7209349,14978307.75217299
 2006-09-16T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.557897881385324,10.557897881385324,0.0,142451.29000527778,134987.4785949747,512824644.01899993,3718473041.668493,10.557897881385324,6.7,63.89465090867328,63.89465090867328,0.0,0.9973042355720688,6.7,6.7,6.7,563862413.7488586,18979461.085240506
 2006-09-16T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.212902304223327,11.212902304223327,0.0,29748.979896893896,8709.102934529792,107096327.62881804,331844976.7220321,11.212902304223327,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9967879724734328,6.7,6.7,6.7,484210070.2579241,12183891.43585044
 2006-09-16T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.353699414404293,11.353699414404293,0.0,42082.21190803944,46126.83705066347,151495962.86894202,467516050.3040625,11.353699414404293,10.868544371281102,63.89465090867328,63.89465090867328,30.59871547739617,0.8177568342173754,10.8685443712811,6.699977277381422,2.1639587343167133,431851788.9323232,10238421.346002256
 2006-09-16T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.233955322485428,11.233955322485428,0.0,31587.771851472324,35649.546522927754,113715978.66530035,352137582.60798657,11.233955322485428,10.868544371281102,63.89465090867328,63.89465090867328,35.82117614895557,0.6395106132535935,10.8685443712811,6.700002026672535,3.433066630426615,426577493.422669,18738105.08959782
 2006-09-16T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.986711022080652,11.986711022080652,0.0,183074.35752643345,200601.28120404357,659067687.0951602,4884012073.804522,11.986711022080652,6.9174104338496205,63.89465090867328,63.89465090867328,0.0,0.4923175121227255,10.8685443712811,10.8685443712811,10.8685443712811,548444473.2414145,5025948.539621178
 2006-09-16T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.3429819570397,9.3429819570397,0.0,204341.159112912,203807.443084759,735628172.8064833,5418150492.158745,9.3429819570397,3.723906098128291,63.89465090867328,63.89465090867328,0.0,0.4918012490240896,6.7,6.7,6.7,556557083.6320344,18076601.29063089
