Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-16T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.239254311985076,4.239254311985076,0.0,204296.86141009632,204279.7331725201,735468701.0763466,5418150492.158745,4.239254311985076,-1.367237633589321,63.89465090867328,63.89465090867328,0.0,0.4912849859254536,1.5764048705741809,1.5764048705741809,1.5764048705741809,592548517.4401,18083600.028250106
 2006-09-16T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.6715392071993254,2.6715392071993254,0.0,204637.92357152025,204399.8454292596,736696524.8574728,5418150492.158745,2.6715392071993254,-2.927677024018361,63.89465090867328,63.89465090867328,63.89465090867328,0.5286689439080434,-2.47992672967812,-0.922928552022742,-0.922928552022742,568432294.6087854,5025948.539621178
 2006-09-16T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8090941081298437,0.8090941081298437,0.0,170906.9121692592,185124.23262573656,615264883.8093331,4464094651.867664,0.8090941081298437,-3.797603031556072,63.89465090867327,63.89465090867327,63.89465090867327,0.60435891000047,-3.1873039910135303,-1.232236041694163,-1.232236041694163,475978733.4427976,5025948.539621178
 2006-09-16T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1946855729715914,0.1946855729715914,0.0,150931.44520423995,179902.43052347246,543353202.7352638,3872273263.349757,0.1946855729715914,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.6995425572805863,-3.8,-1.5859882131433485,-1.5859882131433487,443273941.9412436,5025948.539621178
 2006-09-16T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5218527004251458,-0.5218527004251458,0.0,129026.3301253649,155496.80975807225,464494788.4513137,3178502388.467947,-0.5218527004251458,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.7883068660016908,-3.8,-1.7985408738211237,-1.7985408738211237,459263718.38233966,17543875.84666725
 2006-09-16T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9187970837989368,-0.9187970837989368,0.0,116575.47404757672,147105.06973797508,419671706.57127625,2794463456.193035,-0.9187970837989368,-3.799999999999999,63.89465090867327,63.894650908673285,63.54892174138837,0.8659939741579915,-3.8,-2.1408819409973177,-2.131855737416702,438497137.3192691,17739007.7074121
 2006-09-16T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.4304633425694753,-1.4304633425694753,0.0,102879.7101696789,79564.13463558476,370366956.6108442,2298444573.145997,-1.4304633425694753,-3.7999999999999994,63.89465090867325,63.89465090867328,59.08427591771788,0.9267935501427992,-3.8,-2.5988007806517794,-2.501004563398398,355525267.84022415,5025948.539621178
 2006-09-16T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.467049803104285,-2.467049803104285,0.0,76634.53737688299,79432.40944422435,275884334.5567786,1292958324.4561708,-2.467049803104285,-3.800000000000001,63.894650908673306,63.89465090867328,24.429657838406097,0.9680278740399156,-3.8,-3.14642705328688,-2.09060989925382,339433219.052496,5025948.539621178
 2006-09-16T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.8026172771034066,-2.8026172771034066,0.0,63346.78858876895,109515.97684500388,228048438.91956815,967458722.1947074,-2.8026172771034066,-3.8,63.89465090867328,63.89465090867327,13.45477540605221,0.9881317322552486,-3.799999999999999,-3.408796818525865,-1.942236495199421,370801736.9064176,5025948.539621178
 2006-09-17T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.398986766742752,-3.398986766742752,0.0,7101.532191378945,42609.19314827367,25565515.8889642,78089597.74351889,-3.398986766742752,-3.4794917162982686,63.89465090867327,63.89465090867327,11.814848355984108,1.0,-3.8,-3.5514455670084266,-2.455818657227533,307459993.9232216,5025948.539621178
 2006-09-17T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.76879670132589,-2.76879670132589,0.0,0.0,0.0,0.0,0.0,-2.76879670132589,-2.76879670132589,63.89465090867328,63.894650908673285,0.0,1.0,-3.116279950224092,-3.116279950224092,-3.116279950224092,255498642.23004583,5025948.539621178
 2006-09-17T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3530607494355495,-1.3530607494355495,0.0,0.0,0.0,0.0,0.0,-1.3530607494355495,-1.3530607494355495,63.89465090867329,63.894650908673285,0.0,1.0,-2.4046227387759127,-2.4046227387759127,-2.4046227387759127,256884807.40915415,5025948.539621178
 2006-09-17T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.112106837050704,5.112106837050704,0.0,0.0,0.0,0.0,0.0,5.112106837050704,5.112106837050704,63.89465090867328,63.89465090867327,0.0,0.9997066247202576,1.1047834631806974,1.1047834631806974,1.1047834631806974,283729865.8325576,5025948.539621177
 2006-09-17T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.226964820855599,6.226964820855599,0.0,0.0,0.0,0.0,0.0,6.226964820855599,6.226964820855599,63.89465090867328,63.89465090867328,0.0,0.999190361621622,5.817284831038156,5.817284831038156,5.817284831038156,277040772.3110579,5025948.539621178
 2006-09-17T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.917141960024673,7.917141960024673,0.0,52254.50581035944,0.0,188116220.91729385,1239832225.5748525,7.917141960024673,6.631253982022494,63.8946509086733,63.89465090867328,0.0,0.998674098522986,6.518597108083807,6.518597108083807,6.518597108083807,306490498.43430275,17417152.31278427
 2006-09-17T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.799321557100789,6.799321557100789,0.0,8347.189834958372,36670.391855699214,30049883.40585014,95836172.87876695,6.799321557100789,6.7,63.89465090867328,63.894650908673285,0.0,0.9981578354243502,6.7,6.7,6.7,353847245.82274514,5025948.539621178
 2006-09-17T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.60274576206018,8.60274576206018,0.0,80264.12650596575,2378.4195531737464,288950855.42147654,1834663644.1948133,8.60274576206018,6.7,63.89465090867328,63.89465090867327,0.0,0.9976415723257142,6.700000000000001,6.700000000000001,6.700000000000001,297494419.44831073,16487495.237043614
 2006-09-17T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.18185158622084,9.18185158622084,0.0,101856.03077414614,117115.60730301907,366681710.7869261,2392915697.79815,9.18185158622084,6.700000000000003,63.89465090867329,63.89465090867328,0.0,0.9971253092270782,6.7,6.7,6.7,391038086.7289437,17119380.19300699
 2006-09-17T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.729645248271746,8.729645248271746,0.0,88686.98212347958,36409.711589868864,319273135.6445265,1957016952.4062707,8.729645248271746,6.700000000000003,63.89465090867329,63.89465090867327,0.0,0.9966090461284424,6.7,6.7,6.7,279178453.086877,5025948.539621178
 2006-09-17T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.445548940652948,9.445548940652948,0.0,0.0,0.0,0.0,0.0,9.445548940652948,9.445548940652948,63.89465090867326,63.89465090867328,0.0,0.9960927830298064,6.7,6.7,6.7,262906321.8102863,5025948.539621178
 2006-09-17T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.992327821356861,8.992327821356861,0.0,0.0,0.0,0.0,0.0,8.992327821356861,8.992327821356861,63.89465090867326,63.89465090867327,23.87016923258696,0.8817043900896834,10.105075247026749,6.6999995968128925,0.9905139773470102,234449687.6137474,17436558.238425598
 2006-09-17T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.937512418448538,9.937512418448538,0.0,0.0,0.0,0.0,0.0,9.937512418448538,9.937512418448538,63.89465090867326,63.89465090867328,23.783670675136875,0.7886370819528341,9.872157743498445,6.699976467728829,1.3501168019286531,269385395.1530488,5025948.539621178
 2006-09-17T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.970180219547789,9.970180219547789,0.0,129119.27755528328,135535.51935783733,464829399.1990199,3138953197.8153467,9.970180219547789,6.7136009755305786,63.89465090867327,63.89465090867327,0.0,0.6825458886547641,10.705384196889066,10.705384196889066,10.705384196889066,345782122.2390214,17461604.29043554
 2006-09-17T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.296654220144913,5.296654220144913,0.0,209100.2410675704,209275.419857572,752760867.8432534,5418150492.158745,5.296654220144913,-0.310465675514169,63.89465090867327,63.89465090867328,0.0,0.6820296255561282,6.7,6.7,6.7,449973967.8068193,5025948.539621178
 2006-09-17T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5798514785253878,0.5798514785253878,0.0,168557.36902973443,117180.50587185714,606806528.5070441,4238907985.7242346,0.5798514785253878,-3.7947516152857994,63.89465090867325,63.89465090867328,63.89465090867328,0.7329098249957713,-3.542968598470524,-1.538895373307508,-1.538895373307508,374744099.5478544,5025948.539621178
 2006-09-17T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.602011566397066,0.602011566397066,0.0,168905.4365317409,191049.77103862652,608059571.5142672,4266288209.240797,0.602011566397066,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.8182476819459167,-3.8,-1.9073491979061232,-1.9073491979061237,480340952.3202132,5025948.539621178
 2006-09-17T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4783242403154631,-0.4783242403154631,0.0,134738.85895980784,95650.11901481712,485059892.2553083,3221317065.0896626,-0.4783242403154631,-3.799999999999999,63.89465090867326,63.89465090867327,61.68305233342019,0.8903817748935979,-3.799999999999999,-2.3045490606810746,-2.2509308131779964,379499620.03254175,17249471.765051026
 2006-09-17T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6259540447738439,-0.6259540447738439,0.0,130240.98781085727,148291.32863381982,468867556.11908615,3078781471.8017,-0.6259540447738439,-3.800000000000001,63.89465090867329,63.89465090867327,63.89465090867327,0.9443483359759056,-3.8,-2.7520895576981474,-2.752089557698148,416385200.1174399,5025948.539621178
 2006-09-17T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.878936898466567,-1.878936898466567,0.0,94204.46959177674,72806.5259519314,339136090.5303964,1863426356.6019545,-1.878936898466567,-3.799999999999999,63.89465090867326,63.89465090867327,15.624138984236511,0.9765588786965448,-3.799999999999999,-3.2939954672226923,-1.7307030606530265,378828179.5147368,5025948.539621177
 2006-09-17T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9330178888379252,-1.9330178888379252,0.0,73200.2181267783,85075.14660235032,263520785.25640184,1390727401.0281284,-1.9330178888379252,-3.3667612106177844,63.89465090867329,63.894650908673285,12.622470500762402,0.9937749661715728,-3.8,-3.467361258817796,-2.1161904600804,381571239.83182025,5025948.539621178
 2006-09-17T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.8801399648315473,3.8801399648315473,0.0,1223.781107923542,0.0,4405611.988524758,13062938.456409896,3.8801399648315473,3.866602156352696,63.89465090867325,63.89465090867327,0.0,1.0,-0.9835969465876292,-0.9835969465876292,-0.9835969465876292,298752192.5832076,5025948.539621177
 2006-09-17T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.803045926240702,7.803045926240702,0.0,53073.59766393626,108932.47734325318,191064951.59017053,1063610718.6536115,7.803045926240702,6.700000000000002,63.89465090867328,63.89465090867327,0.0,1.0,6.699999999999999,6.699999999999999,6.699999999999999,383094515.7810474,5025948.539621177
 2006-09-17T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.998380858867644,7.998380858867644,0.0,61376.63191327942,21156.298036976037,220955874.88780588,1251965294.928543,7.998380858867644,6.700000000000002,63.89465090867329,63.89465090867328,0.0,1.0,6.7,6.7,6.7,316465341.3906307,5025948.539621178
 2006-09-18T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.798363473618079,7.798363473618079,0.0,52660.17622493697,14280.684900347256,189576634.409773,1059112612.591481,7.798363473618079,6.700000000000003,63.8946509086733,63.894650908673285,0.0,0.9999618706695634,6.7,6.7,6.7,306722654.41112703,5025948.539621178
 2006-09-18T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.314253771501204,7.314253771501204,0.0,32819.86556176401,115543.14930301618,118151516.02235046,592370840.2100077,7.314253771501204,6.7,63.89465090867328,63.894650908673285,0.0,0.9994456075709276,6.7,6.7,6.7,401094905.3208004,5025948.539621178
 2006-09-18T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.467342474021286,7.467342474021286,0.0,40081.660050470746,20937.261669099385,144293976.18169472,739993026.8679594,7.467342474021286,6.7,63.89465090867329,63.89465090867328,0.0,0.9989293444722916,6.7,6.7,6.7,316197837.68686324,5025948.539621178
 2006-09-18T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.300541548685498,7.300541548685498,0.0,33588.85915810866,110274.88311977146,120919892.9691912,579191014.915445,7.300541548685498,6.700000000000002,63.89465090867329,63.894650908673285,0.0,0.9984130813736556,6.7,6.7,6.7,402791281.53917474,5025948.539621178
 2006-09-18T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.8000250687894015,6.8000250687894015,0.0,9017.674168441845,20326.5812410399,32463627.00639064,96526150.66130988,6.8000250687894015,6.7,63.89465090867329,63.894650908673285,0.0,0.9978968182750196,6.7,6.7,6.7,324707254.5655049,5025948.539621178
 2006-09-18T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.949819994374602,9.949819994374602,0.0,128511.56453591344,116447.73723968168,462641632.3292884,3132919318.2434325,9.949819994374602,6.7,63.89465090867327,63.89465090867327,0.0,0.9973805551763836,6.7,6.7,6.7,464082141.4599266,5025948.539621178
 2006-09-18T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.67824307328469,10.67824307328469,0.0,149561.40840644413,148499.00800147143,538421070.2631989,3834348215.51223,10.67824307328469,6.7,63.89465090867328,63.89465090867328,0.0,0.9968642920777476,6.7,6.7,6.7,635651994.2010487,43327584.50577172
 2006-09-18T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.766208771640684,10.766208771640684,0.0,152763.77030091753,144662.76625774085,549949573.0833031,3919019656.376359,10.766208771640684,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9963480289791118,6.700000000000001,6.700000000000001,6.700000000000001,887098245.8420715,20677794.110770687
 2006-09-18T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.524958405275155,11.524958405275155,0.0,177934.84528562755,168241.0652285921,640565443.0282593,4649299748.770209,11.524958405275155,6.7,63.89465090867328,63.89465090867328,0.0,0.9958317658804758,6.7,6.7,6.7,885198087.0225056,21623697.5326598
 2006-09-18T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.239588149650494,12.239588149650494,0.0,202119.29037102775,193002.4856280409,727629445.3357,5291537933.043113,12.239588149650494,6.747007316680975,63.89465090867328,63.89465090867328,0.0,0.99531550278184,6.7,6.7,6.7,879831882.1534351,21866983.22089117
 2006-09-18T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.56270324256758,12.56270324256758,0.0,93132.11286064128,92828.74000156629,335275606.2983085,1631998570.803954,12.56270324256758,10.868544371281102,63.89465090867328,63.89465090867328,0.7785451288435095,0.9942210123433408,6.782637006484313,6.699991762680417,0.0,823924178.9809374,35976712.63084464
 2006-09-18T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.50963118356994,12.50963118356994,0.0,93253.34869689596,93328.79716080162,335712055.3088254,1580896272.271625,12.50963118356994,10.868544371281102,63.89465090867328,63.89465090867328,30.682988521348875,0.8151789221649349,10.8685443712811,6.699973876953913,2.187859426334869,796613713.2391497,37514608.75230527
 2006-09-18T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.567808652249845,12.567808652249845,0.0,93011.78168104884,93122.09279725766,334842414.0517758,1636914711.1263554,12.567808652249845,10.868544371281102,63.89465090867328,63.89465090867328,35.871232026028004,0.6369630411323521,10.8685443712811,6.700005035083893,3.44344769514428,830495172.3666899,35413911.92481063
 2006-09-18T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.285049128987025,14.285049128987025,0.0,201622.96606982432,203157.2771872359,725842677.8513676,5418150492.158745,14.285049128987025,8.657759437592796,63.89465090867328,63.89465090867328,0.0,0.4897817139051135,10.8685443712811,10.8685443712811,10.8685443712811,996582969.1590004,22585326.225980204
 2006-09-18T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.06015899657539,13.06015899657539,0.0,201957.4190084309,201365.0021954277,727046708.4303514,5418150492.158745,13.06015899657539,7.434840718361862,63.89465090867328,63.89465090867328,13.304264676292783,0.4777081007836008,8.350395533754105,6.700001808340081,0.4242655661881249,955866605.3907784,24844599.004518077
 2006-09-18T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.936583705793243,12.936583705793243,0.0,202106.4313151381,202275.88659266068,727583152.7344972,5418150492.158745,12.936583705793243,7.311464652808085,63.89465090867328,63.89465090867328,5.561472967805812,0.4475968723236502,7.3381444829178095,6.699955970020173,0.0061242642512375,991325592.8554038,22641528.265348367
 2006-09-18T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.65252186927473,11.65252186927473,0.0,205023.5372968548,203600.59882359495,738084734.2686774,5418150492.158745,11.65252186927473,6.02947188573543,63.89465090867328,63.89465090867328,5.059568524176435,0.4214066587645424,7.275869186904829,6.699972768920369,0.0031738155812552,765668032.3950411,17908536.02731065
 2006-09-18T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.1727360961946,9.1727360961946,0.0,207005.8293394804,207134.7014505955,745220985.6221294,5418150492.158745,9.1727360961946,3.5539454479930708,63.89465090867328,63.89465090867328,0.0,0.4208903956659064,5.536088881514141,5.536088881514141,5.536088881514141,672374810.8965472,19082383.70961611
 2006-09-18T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.821626464375193,3.821626464375193,0.0,205811.44943827784,206482.079691513,740921217.9778001,5418150492.158745,3.821626464375193,-1.782874650465855,63.89465090867328,63.89465090867328,0.0,0.4203741325672705,1.5360487405521086,1.5360487405521086,1.5360487405521086,648267622.3834966,13106185.928302094
 2006-09-18T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.462826623657366,2.462826623657366,0.0,205309.47141002145,205323.29815086428,739114097.0760771,5418150492.158745,2.462826623657366,-3.135333988809679,63.89465090867328,63.89465090867328,63.89465090867328,0.4694342742234973,-3.0098898178650746,-1.0896055946345502,-1.0896055946345502,635235834.2741104,9542333.178891744
 2006-09-18T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.228626893839325,2.228626893839325,0.0,204039.61589442447,204675.5018794528,734542617.219928,5418150492.158745,2.228626893839325,-3.368349943673552,63.89465090867328,63.89465090867328,63.89465090867328,0.5518276777787927,-3.194623569666494,-1.201161671970161,-1.201161671970161,621672306.404061,9660414.990726942
 2006-09-18T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.0157957647792489,-0.0157957647792489,0.0,144028.2159877928,119695.02800303607,518501577.55605406,3668850977.167617,-0.0157957647792489,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.6381967068369166,-3.506634080542028,-1.3860515103515023,-1.3860515103515023,420704614.1773181,5025948.539621177
 2006-09-18T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.3897885640960979,-0.3897885640960979,0.0,132752.22622018415,147091.53047603904,477908014.3926629,3306505903.0235405,-0.3897885640960979,-3.799999999999999,63.89465090867327,63.894650908673285,63.894650908673285,0.7315574322243292,-3.8,-1.6473597998892888,-1.6473597998892888,427361418.42258704,5025948.539621178
 2006-09-18T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6954497688409526,-0.6954497688409526,0.0,123652.28031413523,113693.56604115068,445148209.1308869,3010350219.868954,-0.6954497688409526,-3.8,63.89465090867326,63.89465090867328,63.89465090867328,0.817049433120882,-3.8,-1.9025236732802808,-1.9025236732802808,391814999.0202908,5025948.539621178
 2006-09-19T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.0157585704037226,-1.0157585704037226,0.0,114092.32896192333,155752.06004292268,410732384.262924,2700382787.5940423,-1.0157585704037226,-3.8,63.89465090867327,63.89465090867327,61.75494118800898,0.8894279408257166,-3.799999999999999,-2.297699536783566,-2.245647233880122,433948697.4607947,5025948.539621177
 2006-09-19T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.435468740985273,-1.435468740985273,0.0,105592.9186127857,130037.246489038,380134507.0060286,2293588049.944528,-1.435468740985273,-3.799999999999999,63.89465090867327,63.89465090867327,63.89465090867327,0.943683278998572,-3.799999999999999,-2.7451708869388205,-2.745170886938821,411350718.7883039,5025948.539621177
 2006-09-19T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8231028971711487,-1.8231028971711487,0.0,91879.64743547486,118963.4801355063,330766730.7677096,1917585196.842747,-1.8231028971711487,-3.799999999999999,63.89465090867327,63.89465090867327,15.715424939433404,0.9761361891111656,-3.799999999999999,-3.289836303833712,-1.7258129259342452,401189762.40291137,5025948.539621177
 2006-09-19T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9903455472242992,-2.9903455472242992,0.0,37046.33081646848,68328.1720690125,133366790.9392865,422643294.96378064,-2.9903455472242992,-3.4260614187900598,63.89465090867327,63.894650908673285,12.660054494754132,0.9934968263650328,-3.8,-3.4643976502760743,-2.1062320159343697,353895061.3848499,5025948.539621178
 2006-09-19T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.2626456639915444,2.2626456639915444,0.0,0.0,0.0,0.0,0.0,2.2626456639915444,2.2626456639915444,63.89465090867328,63.894650908673285,0.0,1.0,-1.5097185463248586,-1.5097185463248586,-1.5097185463248586,308813502.1300015,5025948.539621178
 2006-09-19T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.432275334228148,8.432275334228148,0.0,84684.30205186833,0.0,304863487.3867261,1935811147.9167197,8.432275334228148,6.424594511021091,63.89465090867327,63.89465090867328,0.0,1.0,2.8752946565201,2.8752946565201,2.8752946565201,362174621.1724528,17570500.73353933
 2006-09-19T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.60304471247919,9.60304471247919,0.0,114993.41200456476,115256.99012629864,413976283.2164332,2798955352.9026613,9.60304471247919,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,608755132.8683037,60708214.44532738
 2006-09-19T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.85943322964792,9.85943322964792,0.0,122015.97009267374,112663.63577891482,439257492.3336255,3045868919.1821847,9.85943322964792,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.999761864694295,6.700000000000001,6.700000000000001,6.700000000000001,861598768.2968018,24726918.00056224
 2006-09-19T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.267500661675902,11.267500661675902,0.0,163972.93128869546,145172.4941647974,590302552.6393037,4401506724.369588,11.267500661675902,6.7,63.89465090867328,63.89465090867328,0.0,0.9992456015956588,6.7,6.7,6.7,874626788.8789301,30045075.67102873
 2006-09-19T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.23606269017707,12.23606269017707,0.0,198777.4860823653,190351.5446301237,715598949.8965151,5319104883.506396,12.23606269017707,6.714877658650743,63.89465090867328,63.89465090867328,0.0,0.998729338497023,6.7,6.7,6.7,893403902.7453884,32912132.16537847
 2006-09-19T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.598265561273111,12.598265561273111,0.0,93123.17001584802,91863.06034294372,335243412.05705285,1666236777.7258754,12.598265561273111,10.868544371281102,63.89465090867328,63.89465090867328,0.4159067444971329,0.9979059490039184,6.743897257752702,6.699999493013301,0.0,834283688.2800606,23336440.617752805
 2006-09-19T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.561018838093032,12.561018838093032,0.0,92844.90346722964,92655.34537904462,334241652.4820267,1630377492.0402844,12.561018838093032,10.868544371281102,63.89465090867328,63.89465090867328,30.561973807074047,0.8188809020906536,10.8685443712811,6.699985657428994,2.1535115826515288,812249091.264035,31307914.667246573
 2006-09-19T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.790460022382268,12.790460022382268,0.0,97209.52493048416,95373.02788041094,349954289.749743,1851278194.4441276,12.790460022382268,10.868544371281102,63.89465090867328,63.89465090867328,35.799257442494536,0.640621928640752,10.8685443712811,6.699989316078928,3.4284914463406384,855544186.3930899,28863938.3308939
 2006-09-19T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.033667941154908,15.033667941154908,0.0,201835.69909104067,203877.7359674,726608516.7277465,5418150492.158745,15.033667941154908,9.405223276222085,63.89465090867328,63.89465090867328,0.0,0.4934235706550597,10.8685443712811,10.8685443712811,10.8685443712811,1016786392.7496688,25748481.90858709
 2006-09-19T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.500611378597824,13.500611378597824,0.0,204637.12397224817,202750.90665415337,736693646.3000934,5418150492.158745,13.500611378597824,7.874582912054923,63.89465090867327,63.89465090867327,22.959180782124616,0.4732251406477322,9.50662192713213,6.70000312400794,1.6958933841103168,981177198.8562176,20842884.02882374
 2006-09-19T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.356832717532232,13.356832717532232,0.0,204941.7282630493,205586.978964722,737790221.7469774,5418150492.158745,13.356832717532232,7.7310361280590945,63.89465090867328,63.89465090867328,8.86159758543682,0.4268527831746826,7.763861953169933,6.700001039860354,0.093120756006086,999099246.7212017,29798866.823033094
 2006-09-19T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.094139540101702,12.094139540101702,0.0,206991.61533453155,205909.47143786307,745169815.2043135,5418150492.158745,12.094139540101702,6.470378129423327,63.89465090867328,63.89465090867328,8.378812281132886,0.3830340696418628,7.699552800583015,6.699988382315693,0.0771336052354119,767991655.9822389,19981597.29232189
 2006-09-19T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.565483841481962,10.565483841481962,0.0,210160.03264070864,208358.93118024388,756576117.5065511,5418150492.158745,10.565483841481962,4.944225797911583,63.89465090867328,63.89465090867328,0.0,0.381090384383669,6.267737101008694,6.267737101008694,6.267737101008694,670462020.5881853,19125561.547567558
 2006-09-19T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.851921771169366,5.851921771169366,0.0,210020.1684622174,210982.028956427,756072606.4639827,5418150492.158745,5.851921771169366,0.2405559194492501,63.89465090867328,63.89465090867328,0.0,0.3805741212850331,3.577645378992825,3.577645378992825,3.577645378992825,646377622.0314416,5025948.539621178
 2006-09-19T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.0785158454310038,3.0785158454310038,0.0,208299.46119872385,208797.50762169177,749878060.3154057,5418150492.158745,3.0785158454310038,-2.5227594176109,63.89465090867328,63.89465090867328,63.89465090867328,0.3985127266013518,-2.015473513447823,-0.7010564748574869,-0.701056474857487,634962955.4357896,18482593.615624808
 2006-09-19T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.783010153384984,2.783010153384984,0.0,207322.44520859083,207659.02829459563,746360802.750927,5418150492.158745,2.783010153384984,-2.816769772936801,63.89465090867328,63.89465090867328,63.89465090867328,0.4661979551324039,-2.693200441430197,-0.973644277303936,-0.973644277303936,618699802.5397809,17665264.85218861
 2006-09-19T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6100665109275387,0.6100665109275387,0.0,165651.73612206907,142850.44962372072,596346250.0394486,4274029657.003461,0.6100665109275387,-3.8,63.89465090867328,63.89465090867327,63.89465090867327,0.5403001404568922,-2.9037446342580684,-1.0861146504162842,-1.0861146504162842,443748450.13288605,17359906.136027344
 2006-09-19T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3062192802720063,0.3062192802720063,0.0,154632.13026846218,187347.26243483543,556675668.9664639,3979995945.35485,0.3062192802720063,-3.799999999999999,63.89465090867327,63.89465090867328,63.89465090867328,0.6380181096231502,-3.8,-1.501518219537732,-1.501518219537732,462140246.7633277,5025948.539621178
 2006-09-19T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.2677398884910398,-0.2677398884910398,0.0,136312.9718478037,111671.3650998649,490726698.6520934,3424770144.334796,-0.2677398884910398,-3.799999999999999,63.89465090867326,63.89465090867328,63.89465090867328,0.7313895978921989,-3.8,-1.6469991299255318,-1.6469991299255318,378774063.722824,5025948.539621178
 2006-09-20T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.5944917162098141,-0.5944917162098141,0.0,126177.2978682904,108044.44594209116,454238272.3258456,3108537266.123554,-0.5944917162098141,-3.799999999999999,63.89465090867325,63.89465090867328,63.89465090867328,0.8169006326226474,-3.8,-1.901927369117088,-1.901927369117088,377815349.7764652,5025948.539621178
 2006-09-20T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9793134536747888,-0.9793134536747888,0.0,115493.28109804555,95448.63077419896,415775811.952964,2735920193.859665,-0.9793134536747888,-3.8,63.89465090867327,63.894650908673285,61.76388451353585,0.8893093835507824,-3.8,-2.2968508954334346,-2.2449943837499853,367472423.2853232,5025948.539621178
 2006-09-20T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.598414917060681,-1.598414917060681,0.0,103270.2495160498,85384.36580468403,371772898.2577792,2135508764.6458044,-1.598414917060681,-3.8000000000000007,63.89465090867328,63.89465090867328,63.89465090867328,0.9436005199095596,-3.8,-2.7443124672587795,-2.74431246725878,359753641.2550268,5025948.539621178
 2006-09-20T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.4170428808022,-2.4170428808022,0.0,75308.02692589983,69935.26525144825,271108896.9332396,1341464912.790446,-2.4170428808022,-3.7999999999999994,63.89465090867325,63.89465090867327,15.726889053015732,0.9760833897142444,-3.799999999999999,-3.2893166849880293,-1.725213815168558,354692460.5672039,5025948.539621177
 2006-09-20T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0534914179977863,-3.0534914179977863,0.0,41530.33229688144,111865.37789977137,149509196.2687732,708361623.0740619,-3.0534914179977863,-3.783763033942625,63.89465090867328,63.89465090867327,12.664778418652658,0.9934620679501668,-3.799999999999999,-3.4640279531129345,-2.1049986394309816,407499226.1905344,5025948.539621177
 2006-09-20T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.685741517410623,4.685741517410623,0.0,36309.14839984116,0.0,130712934.23942816,835417404.4203596,4.685741517410623,3.819337231271632,63.89465090867327,63.89465090867328,0.0,1.0,-3.744430154898261,-3.744430154898261,-3.744430154898261,361096779.68498814,5025948.539621178
 2006-09-20T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.13241340855268,10.13241340855268,0.0,130241.68079993637,129589.95657683763,468870050.8797709,3308778539.186495,10.13241340855268,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,624233382.4008512,46023052.78196135
 2006-09-20T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.4842978296651,10.4842978296651,0.0,141350.53364460816,127606.09738209954,508861921.12058944,3647576048.709062,10.4842978296651,6.699999999999999,63.89465090867326,63.89465090867327,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,876891860.4411452,21588104.301684063
 2006-09-20T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.938537470850742,11.938537470850742,0.0,188842.16579259656,167448.09389725624,679831796.8533477,5022632818.141177,11.938537470850742,6.725491335531646,63.89465090867328,63.89465090867328,0.0,0.9997368301562192,6.7,6.7,6.7,893469956.4788833,21621093.05450621
 2006-09-20T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.68447049756086,12.68447049756086,0.0,205517.24632877932,204690.6663656983,739862086.7836056,5418150492.158745,12.68447049756086,7.05975777370977,63.89465090867328,63.89465090867328,0.0,0.9992205670575832,6.852948013189872,6.852948013189872,6.852948013189872,907796570.2866144,23824668.839672305
 2006-09-20T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.975736183178592,12.975736183178592,0.0,101543.8419667828,99267.72685425566,365557831.0804181,2029636533.7937896,12.975736183178592,10.868544371281102,63.89465090867328,63.89465090867328,6.4392643406116,0.9934494720534705,7.450884693920159,6.699999881551637,0.000107645317982,858960441.4635612,37844489.80330045
 2006-09-20T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.740351499334109,12.740351499334109,0.0,96460.9081650736,98127.49981471752,347259269.39426494,1803037561.4619448,12.740351499334109,10.868544371281102,63.89465090867328,63.89465090867328,30.708372547270677,0.8144036449508208,10.8685443712811,6.699973925616804,2.195035118912541,832507512.4417441,43813309.43265405
 2006-09-20T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.163133718723172,13.163133718723172,0.0,107260.75676411264,102656.2118550367,386138724.3508055,2210014623.043856,13.163133718723172,10.868544371281102,63.89465090867328,63.89465090867328,35.88614788053861,0.6361968571107544,10.8685443712811,6.70000357659072,3.4465312936459824,870261282.0231915,29221888.590806216
 2006-09-20T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,15.4778938629537,15.4778938629537,0.0,205097.66265402283,206356.03543309664,738351585.5544822,5418150492.158745,15.4778938629537,9.848951791203708,63.89465090867328,63.89465090867328,0.0,0.4890190183561785,10.8685443712811,10.8685443712811,10.8685443712811,1028479229.8922532,19993909.79441047
 2006-09-20T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,14.182820850855302,14.182820850855302,0.0,207399.9869282956,206313.95816557755,746639952.9418643,5418150492.158745,14.182820850855302,8.55569710819801,63.89465090867328,63.89465090867328,29.11315411092355,0.4644588124443488,10.12501648442615,6.699909724225635,2.6079333152811204,1019419565.2027252,20804246.679697044
 2006-09-20T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.668437221999277,13.668437221999277,0.0,208310.43739954065,207990.9846552593,749917574.6383463,5418150492.158745,13.668437221999277,8.042138161721525,63.89465090867328,63.89465090867328,12.527683786991975,0.3891160081954183,8.242208099842458,6.700000741760364,0.3765241913964603,998070433.118844,31026885.153675087
 2006-09-20T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.52878044371615,12.52878044371615,0.0,210818.60243089212,210512.5976398092,758946968.7512118,5418150492.158745,12.52878044371615,6.904318670461337,63.89465090867328,63.89465090867328,10.06248664173915,0.3321949828965639,7.916300557881532,6.6999198588521605,0.1925417193707259,757162284.0283401,20868531.84005212
 2006-09-20T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.211584025986449,11.211584025986449,0.0,212685.9369420519,211347.432637336,765669372.9913868,5418150492.158745,11.211584025986449,5.589244025198575,63.89465090867328,63.89465090867328,1.108473189523984,0.3230993027176576,6.818285242755911,6.6999985586182245,1.8651746813702633e-14,648711422.6565797,5906156.638317645
 2006-09-20T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.938499431199492,7.938499431199492,0.0,213320.78166060444,213500.37234802448,767954813.9781761,5418150492.158745,7.938499431199492,2.3219769987022514,63.89465090867328,63.89465090867328,0.0,0.3225830396190217,4.508406149731957,4.508406149731957,4.508406149731957,629978729.1051638,18305146.52724656
 2006-09-20T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.161999038465332,4.161999038465332,0.0,211870.3496138409,212796.5444362964,762733258.6098272,5418150492.158745,4.161999038465332,-1.4446254391355196,63.89465090867328,63.89465090867328,0.0,0.3220667765203857,0.5047870782240089,0.5047870782240089,0.5047870782240089,634105548.6581016,18534289.89427619
 2006-09-20T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.4842523893905817,3.4842523893905817,0.0,210783.88272953345,210888.48980225623,758821977.8263204,5418150492.158745,3.4842523893905817,-2.119077157678426,63.89465090867328,63.89465090867328,63.89465090867328,0.361571973577604,-1.9995241811394848,-0.675883024342118,-0.6758830243421181,617296954.8543086,5025948.539621178
 2006-09-20T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6459994590012187,0.6459994590012187,0.0,170396.1204076987,145497.6334497208,613426033.4677154,4299177409.354158,0.6459994590012187,-3.790308418368953,63.89465090867326,63.89465090867327,63.89465090867327,0.4191867726741158,-2.172666360551536,-0.7658677661712754,-0.7658677661712754,436701247.2454042,5025948.539621177
 2006-09-20T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.410278841645537,0.410278841645537,0.0,162063.00347873746,201041.60159736685,583426812.523455,4038730873.371117,0.410278841645537,-3.757528676430157,63.89465090867325,63.89465090867328,63.89465090867328,0.5203517814570879,-3.8,-1.4075547136752071,-1.4075547136752071,467066027.89637166,5025948.539621178
 2006-09-20T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3603559320326859,0.3603559320326859,0.0,158848.43795024653,199957.83656864992,571854376.6208875,4023151556.705913,0.3603559320326859,-3.791427068043322,63.89465090867328,63.89465090867328,63.89465090867328,0.6166355726908257,-3.8,-1.479712199904336,-1.479712199904336,460927250.5424653,5025948.539621178
 2006-09-21T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.001274730197141,0.001274730197141,0.0,145845.0511357403,115666.94483204884,525042184.08866495,3678741465.805791,0.001274730197141,-3.7943923131429447,63.89465090867328,63.89465090867328,63.89465090867328,0.7112054324418494,-3.8,-1.6066999849189691,-1.606699984918969,381496612.6908566,5025948.539621178
 2006-09-21T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4553836803684252,-0.4553836803684252,0.0,132776.52599213124,120171.3082333841,477995493.57167256,3242032928.9605465,-0.4553836803684252,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.7988578077700981,-3.8,-1.8342095727812076,-1.834209572781208,399485683.2521414,5025948.539621178
 2006-09-21T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.6197101755600685,-0.6197101755600685,0.0,127841.25757254066,169904.6889392221,460228527.2611464,3083388527.1830173,-0.6197101755600685,-3.8,63.89465090867328,63.894650908673285,62.87624758657103,0.8747215294728988,-3.8,-2.1968191825456347,-2.170852545968314,440891090.4773909,5025948.539621178
 2006-09-21T03:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1119038407291593,-1.1119038407291593,0.0,115993.48310988524,153141.82804225385,417576539.1955868,2607156406.639015,-1.1119038407291593,-3.8,63.89465090867327,63.89465090867328,58.675208279091976,0.9331219198010784,-3.8,-2.657476147880866,-2.5558431435172677,435432425.563763,5025948.539621178
 2006-09-21T04:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.207963358568028,-3.207963358568028,0.0,49625.83289364955,74262.75645098226,178652998.4171384,574274046.9263225,-3.207963358568028,-3.8,63.89465090867328,63.89465090867327,16.960306912774055,0.9707314442248158,-3.799999999999999,-3.236449589489815,-1.676933658442965,361430296.106712,5025948.539621177
 2006-09-21T05:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4161329792367118,-0.4161329792367118,0.0,128788.37483296049,119798.7194221568,463638149.3986577,3282284163.649197,-0.4161329792367118,-3.8,63.89465090867327,63.89465090867328,13.174390188376574,0.9899251372328298,-3.8,-3.427095739807815,-1.99144664863818,464431158.3706958,5025948.539621178
 2006-09-21T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.013940878265906,5.013940878265906,0.0,35762.47701835342,0.0,128744917.26607232,833352847.643088,5.013940878265906,4.149661203832715,63.89465090867328,63.89465090867328,0.0,1.0,-3.8,-3.8,-3.8,508267631.1145267,33293012.88820509
 2006-09-21T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.11889227621556,10.11889227621556,0.0,129004.3619092928,123786.2030415106,464415702.8734541,3295754498.8007812,10.11889227621556,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,873901221.9856123,20650453.512279324
 2006-09-21T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.570354832789349,10.570354832789349,0.0,141871.84463041648,135430.4623342146,510738640.6694994,3730469478.949006,10.570354832789349,6.7,63.89465090867328,63.89465090867328,0.0,0.9995818082813334,6.7,6.7,6.7,862880557.9711516,21665312.96338401
 2006-09-21T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.221696282124205,11.221696282124205,0.0,161456.08492751396,153594.08574908224,581241905.7390503,4357456986.731957,11.221696282124205,6.7,63.89465090867328,63.89465090867328,0.0,0.9990655451826974,6.7,6.7,6.7,851768548.7291802,21911866.233646363
 2006-09-21T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.923108071656548,11.923108071656548,0.0,83706.03293011732,66957.18851000664,301341718.54842234,1016050930.9182488,11.923108071656548,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9985492820840616,6.7,6.7,6.7,805652469.6654215,37770424.94623275
 2006-09-21T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.842945357187864,11.842945357187864,0.0,82510.76124283716,85819.16126293846,297038740.4742138,938843278.5375636,11.842945357187864,10.868544371281102,63.89465090867328,63.89465090867328,30.540584732564405,0.8195277044274807,10.8685443712811,6.70001287798946,2.147464965041604,797720697.9287548,39808660.09925973
 2006-09-21T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.167734348093491,12.167734348093491,0.0,89214.45593002718,89214.45593002718,321172041.34809786,1251661274.517877,12.167734348093491,10.868544371281102,63.89465090867328,63.89465090867328,35.78643454750254,0.6412610878804337,10.8685443712811,6.699989421225071,3.4258257351480736,834412569.5885329,33116118.49406172
 2006-09-21T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.810210469875845,13.810210469875845,0.0,195335.4768468159,194583.92769940785,703207716.648537,5418150492.158745,13.810210469875845,8.183689020517361,63.89465090867329,63.89465090867328,0.0,0.4940596691811079,10.8685443712811,10.8685443712811,10.8685443712811,976509406.3971552,21073694.805302743
 2006-09-21T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.39867948616539,12.39867948616539,0.0,197126.7908064505,196972.0161516133,709656446.9032217,5418150492.158745,12.39867948616539,6.774427364468465,63.89465090867328,63.89465090867328,5.440862015219622,0.4891825023102721,7.323157610243446,6.699982546645025,0.0049140980517217,939370248.2867724,26280533.54472993
 2006-09-21T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.979310618826757,11.979310618826757,0.0,197601.48025143347,197233.7832606106,711365328.9051607,5418150492.158745,11.979310618826757,6.35573421974657,63.89465090867328,63.89465090867328,0.0,0.4841114745287679,6.546752336582447,6.546752336582447,6.546752336582447,956719552.158067,24538827.04353564
 2006-09-21T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.487858353318536,8.487858353318536,0.0,199126.62376861984,198845.07693309244,716855845.5670314,5418150492.158745,8.487858353318536,2.8703500989089186,63.89465090867328,63.89465090867328,0.0,0.4835952114301319,6.113131995420857,6.113131995420857,6.113131995420857,743380128.0737668,19991607.725678712
 2006-09-21T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.41651836792118,2.41651836792118,0.0,198409.5192460997,199182.93313572527,714274269.285959,5397013604.598596,2.41651836792118,-3.1595871065661343,63.89465090867328,63.89465090867328,3.4779712939971934,0.4830996275637498,-0.0544329142924784,-0.0514700034546366,-5.634607822477267e-07,647730165.7370825,19069172.51222896
 2006-09-21T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6590795851648057,1.6590795851648057,0.0,194498.13600458603,194345.51267755625,700193289.6165098,5287376824.491179,1.6590795851648057,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.5658342063877121,-3.8,-1.4379705024711091,-1.4379705024711091,624098617.5105907,18370009.58553557
 2006-09-21T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3555171856381465,1.3555171856381465,0.0,183948.94900403832,191451.3649573585,662216216.4145379,4994710114.131687,1.3555171856381465,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6626554974931925,-3.8,-1.530953609111035,-1.5309536091110352,629857609.1447965,7676180.635561787
 2006-09-21T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8448601266395709,0.8448601266395709,0.0,166915.37029580603,173696.31345536734,600895333.0649017,4502054005.431593,0.8448601266395709,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7544105663542111,-3.8,-1.700842496157528,-1.700842496157528,586781452.041343,5890667.85582287
 2006-09-21T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.737757437607725,-0.737757437607725,0.0,121088.67142493144,96901.06427555544,435919217.1297534,2969536689.299544,-0.737757437607725,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8371050088103069,-3.799999999999999,-1.989122991671337,-1.989122991671337,398858677.8768444,5025948.539621177
 2006-09-21T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1656971023631926,-1.1656971023631926,0.0,111900.59485397536,101106.67793149088,402842141.4743115,2554964379.278351,-1.1656971023631926,-3.799999999999999,63.89465090867326,63.894650908673285,60.59003557745591,0.9051414821172749,-3.8,-2.415740942590504,-2.340242658757279,389490182.2317242,17352759.657760438
 2006-09-21T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1508102432326166,-1.1508102432326166,0.0,111139.97194543532,135111.82095331332,400103899.0035672,2569707373.203822,-1.1508102432326166,-3.8000000000000007,63.89465090867329,63.89465090867328,63.89465090867328,0.9546931831853548,-3.8,-2.8645290548219315,-2.864529054821932,406954733.5860215,5025948.539621178
 2006-09-22T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.249040714080874,-2.249040714080874,0.0,76785.78005758952,65952.02197534525,276428808.20732224,1504426590.1996186,-2.249040714080874,-3.8,63.89465090867327,63.89465090867327,14.756447906469198,0.9807970655541056,-3.799999999999999,-3.3356997486584943,-1.7896040927797374,339794061.93358624,5025948.539621177
