Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-22T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2763967296965948,-1.2763967296965948,0.0,33504.32660676609,56060.8673947343,120615575.78435785,623934230.9197395,-1.2763967296965948,-1.919629570402619,63.89465090867329,63.894650908673285,12.267196890048185,0.9965494670473414,-3.8,-3.497502681949421,-2.2244191471866293,333579012.03551555,5025948.539621178
 2006-09-22T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.437575098928015,4.437575098928015,0.0,22394.33333205068,0.0,80619599.99538249,366775543.849144,4.437575098928015,4.05732225113794,63.89465090867327,63.894650908673285,0.0,1.0,1.0955675412522572,1.0955675412522572,1.0955675412522572,279348619.56279206,5025948.539621178
 2006-09-22T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.121791727241376,8.121791727241376,0.0,62206.35728829741,21310.85052658438,223942886.2378708,1370991270.7455635,8.121791727241376,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9995583313608988,6.7,6.7,6.7,318231535.9878867,5025948.539621178
 2006-09-22T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.827639458556384,6.827639458556384,0.0,10774.794354099711,48768.96667049614,38789259.67475896,123159154.27517384,6.827639458556384,6.700000000000002,63.89465090867329,63.89465090867328,0.0,0.9990420682622628,6.7,6.7,6.7,341590735.3496321,5025948.539621178
 2006-09-22T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.483785738126803,9.483785738126803,0.0,111967.55151150872,100137.1587593652,403083185.4414314,2684056605.6427507,9.483785738126803,6.7,63.89465090867327,63.89465090867327,0.0,0.9985258051636272,6.7,6.7,6.7,447102197.78756654,5025948.539621178
 2006-09-22T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.095800490549598,9.095800490549598,0.0,101997.6417896223,104461.22909620778,367191510.4426402,2310289216.976895,9.095800490549598,6.7,63.89465090867328,63.89465090867328,0.0,0.998009542064991,6.7,6.7,6.7,596804402.572451,63581400.8419906
 2006-09-22T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.17884897169741,9.17884897169741,0.0,104104.34404272308,99839.60509087972,374775638.553803,2390300728.598937,9.17884897169741,6.7,63.89465090867329,63.89465090867328,0.0,0.9974932789663552,6.7,6.7,6.7,848157034.1321267,37341762.56957401
 2006-09-22T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.98376640155512,9.98376640155512,0.0,125402.37308403644,112121.68998241176,451448543.10253125,3165610035.7846527,9.98376640155512,6.7,63.89465090867327,63.89465090867327,0.0,0.9969770158677193,6.700000000000001,6.700000000000001,6.700000000000001,839206990.3600469,21769791.920378067
 2006-09-22T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.775454517433516,10.775454517433516,0.0,147883.23770532533,141498.6696481171,532379655.73917127,3927930399.8562016,10.775454517433516,6.7,63.89465090867328,63.89465090867328,0.0,0.9964607527690832,6.7,6.7,6.7,838705654.4997451,21894253.448530223
 2006-09-22T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.022252575077632,11.022252575077632,0.0,13006.246970242624,7710.145501134539,46822489.09287345,148133297.94324917,11.022252575077632,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9959444896704472,6.7,6.7,6.7,755627503.6140655,29257662.297530573
 2006-09-22T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.857761853421549,10.857761853421549,0.0,415.2267198711243,0.0,1494816.1915360475,4726606.131064259,10.857761853421549,10.852857573702304,63.89465090867328,63.89465090867328,30.626353932696457,0.8169102223542624,10.8685443712811,6.699976724708214,2.171812949960588,701857306.9149477,32908666.40812157
 2006-09-22T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.321093535349462,11.321093535349462,0.0,38326.46780517676,25532.178795474952,137975284.09863633,436098146.6979523,11.321093535349462,10.868544371281102,63.89465090867328,63.89465090867328,35.82412742878226,0.6393613427670353,10.8685443712811,6.700002603645223,3.4336802124593024,770894114.0208226,39852755.96280093
 2006-09-22T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.293708444795527,12.293708444795527,0.0,188670.53755503648,196020.54179613732,679213935.1981313,5166680790.2704935,12.293708444795527,6.930615357912806,63.89465090867328,63.89465090867328,0.0,0.4921689415383456,10.8685443712811,10.8685443712811,10.8685443712811,906849763.3638512,21747330.39455242
 2006-09-22T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.883581427665677,10.883581427665677,0.0,200286.29757263523,199054.65278691627,721030671.2614869,5418150492.158745,10.883581427665677,5.261771288356413,63.89465090867328,63.89465090867328,0.0,0.4916526784397097,6.7,6.7,6.7,904968139.4145032,26811334.6132732
 2006-09-22T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.32993428181368,8.32993428181368,0.0,201093.011876966,201141.02209377248,723934842.7570776,5418150492.158745,8.32993428181368,2.712678275716924,63.89465090867328,63.89465090867328,0.0,0.4911364153410738,4.342898945669924,4.342898945669924,4.342898945669924,934435380.915825,22724936.75777404
 2006-09-22T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.326148344281385,3.326148344281385,0.0,201037.31626083268,201037.31635023243,723734338.5389977,5418150492.158745,3.326148344281385,-2.2760940220608403,63.89465090867328,63.89465090867328,0.0,0.4906201522424378,1.402228744171424,1.402228744171424,1.402228744171424,730012555.5768479,18532925.15217712
 2006-09-22T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.006145498744605,2.006145498744605,0.0,201108.72175966197,201058.5881102709,723991398.334783,5418150492.158745,2.006145498744605,-3.5897072296133348,63.89465090867328,63.89465090867328,63.89465090867328,0.549871748608224,-3.3681478346004856,-1.2650723930534276,-1.2650723930534276,644008347.6396348,19093846.214708045
 2006-09-22T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6689799390934252,1.6689799390934252,0.0,195877.81582390185,200996.4743558349,705160136.9660468,5292045219.468099,1.6689799390934252,-3.7949770609840487,63.89465090867328,63.89465090867328,63.89465090867328,0.6419303735308204,-3.7085857057718288,-1.4697243906561333,-1.4697243906561337,628890115.9540056,18415189.326160304
 2006-09-22T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3105246912700703,1.3105246912700703,0.0,182600.1297611969,188304.64905616464,657360467.140309,4951331355.408941,1.3105246912700703,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7349431067294521,-3.8,-1.6547308403184668,-1.654730840318467,626785584.8659278,10260486.08048752
 2006-09-22T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9050873563152144,0.9050873563152144,0.0,168874.5651100497,174699.68982199192,607948434.396179,4560186570.466967,0.9050873563152144,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8200466128489883,-3.8,-1.914673391748304,-1.914673391748304,595167237.5393225,20466052.01074538
 2006-09-22T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.059709334882117,-1.059709334882117,0.0,112036.7809708367,90419.7365164992,403332411.4950121,2657966804.3864307,-1.059709334882117,-3.8,63.89465090867327,63.89465090867327,61.57557514991694,0.8918108433950922,-3.799999999999999,-2.3148846817969173,-2.258951871993401,398493663.2730433,5025948.539621177
 2006-09-22T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5927159451395256,-1.5927159451395256,0.0,102111.48643879646,79432.40944422435,367601351.1796672,2141016939.026433,-1.5927159451395256,-3.8,63.89465090867327,63.894650908673285,63.894650908673285,0.945342185143046,-3.8,-2.762496536543519,-2.7624965365435195,362024249.7933765,5025948.539621178
 2006-09-22T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9674522578391809,-1.9674522578391809,0.0,87386.75655924664,67693.03331743093,314592323.613288,1777566681.5671456,-1.9674522578391809,-3.799999999999999,63.89465090867327,63.89465090867328,15.667923082840518,0.9763556427868388,-3.8,-3.2919958053411924,-1.7283309915265683,324549948.37489694,5025948.539621178
 2006-09-23T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9830568418169574,-2.9830568418169574,0.0,33155.03844075216,33858.42030794163,119358138.38670775,364578170.63088006,-2.9830568418169574,-3.358911604599596,63.89465090867327,63.894650908673285,12.64049461861314,0.993641259493398,-3.8,-3.4659353903608343,-2.111383987901369,300882877.61959445,5025948.539621178
 2006-09-23T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.9952627340516247,2.9952627340516247,0.0,0.0,0.0,0.0,0.0,2.9952627340516247,2.9952627340516247,63.89465090867328,63.894650908673285,0.0,1.0,-1.3409323812199834,-1.3409323812199834,-1.3409323812199834,276365504.38606685,5025948.539621178
 2006-09-23T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.231501505593055,7.231501505593055,0.0,48856.01274640649,0.0,175881645.88706338,940458275.7772412,7.231501505593055,6.256307170967697,63.89465090867327,63.894650908673285,0.0,1.0,3.974796161533297,3.974796161533297,3.974796161533297,256501360.1631204,5025948.539621178
 2006-09-23T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.726561457382648,7.726561457382648,0.0,46028.712295648096,20956.0991062879,165703364.26433325,989874566.8677118,7.726561457382648,6.699999999999998,63.89465090867325,63.89465090867328,0.0,1.0,6.7,6.7,6.7,301113512.277002,5025948.539621178
 2006-09-23T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.212827164374541,7.212827164374541,0.0,25137.410017739192,106200.76325189546,90494676.06386109,494553717.733662,7.212827164374541,6.7,63.89465090867328,63.89465090867327,0.0,0.9998658007837024,6.699999999999999,6.699999999999999,6.699999999999999,383209930.922002,5025948.539621177
 2006-09-23T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.668674854431012,9.668674854431012,0.0,116828.78702348527,104750.69633178212,420583633.28454703,2862146526.7745004,9.668674854431012,6.7,63.89465090867327,63.89465090867327,0.0,0.9993495376850664,6.7,6.7,6.7,455313876.9690287,5025948.539621178
 2006-09-23T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.726646756100754,9.726646756100754,0.0,118273.30855798864,119458.26587491768,425783910.8087592,2918004955.540866,9.726646756100754,6.7,63.89465090867328,63.89465090867328,0.0,0.9988332745864306,6.7,6.7,6.7,553405945.6796734,69732998.69944483
 2006-09-23T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.70342076010065,9.70342076010065,0.0,117653.07884640589,117421.32470387404,423551083.8470612,2895635282.2955327,9.70342076010065,6.7,63.89465090867328,63.89465090867328,0.0,0.9983170114877946,6.7,6.7,6.7,595875587.4081868,61378769.35296578
 2006-09-23T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.769899088705674,9.769899088705674,0.0,119430.823853741,118573.36105175222,429950965.8734676,2959662044.305559,9.769899088705674,6.7,63.89465090867328,63.89465090867328,0.0,0.9978007483891588,6.7,6.7,6.7,574874344.4983021,51329002.393190525
 2006-09-23T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.867993572915168,9.867993572915168,0.0,122077.4484145888,120734.2770758402,439478814.2925198,3054133769.687909,9.867993572915168,6.7,63.89465090867328,63.89465090867328,0.0,0.9972844852905228,6.7,6.7,6.7,547829007.078013,24651046.851310626
 2006-09-23T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.001692982859067,10.001692982859067,0.0,0.0,0.0,0.0,0.0,10.001692982859067,10.001692982859067,63.89465090867328,63.89465090867328,0.0,0.9967682221918868,6.7,6.7,6.7,445955636.5082128,27353699.650665488
 2006-09-23T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.12093899371744,10.12093899371744,0.0,0.0,0.0,0.0,0.0,10.12093899371744,10.12093899371744,63.89465090867328,63.89465090867328,24.01588911319771,0.8560686431337912,10.061830911111295,6.700018172025287,1.1176752160306993,368153293.3917625,25316023.82463437
 2006-09-23T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.194390400132388,10.194390400132388,0.0,0.0,0.0,0.0,0.0,10.194390400132388,10.194390400132388,63.89465090867328,63.89465090867328,27.2871458242062,0.710133535647598,10.14697126653052,6.699996103041187,2.075651672282522,368226402.9157166,14874374.83642663
 2006-09-23T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.11452942257262,11.11452942257262,0.0,161920.14627007392,200160.58817405812,582912526.5722661,4229613345.43281,11.11452942257262,6.725509219603502,63.89465090867328,63.89465090867328,0.0,0.5867881673728785,10.23505255144275,10.23505255144275,10.23505255144275,529524046.82462025,24834549.745850183
 2006-09-23T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.047404206842212,7.047404206842212,0.0,207574.5538524983,207574.5503429119,747268393.868994,5418150492.158745,7.047404206842212,1.4334551865616758,63.89465090867328,63.89465090867328,0.0,0.5862719042742426,6.7,6.7,6.7,533477653.7882356,5025948.539621178
 2006-09-23T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.642860341159724,2.642860341159724,0.0,207198.75091559,207476.3766650274,745915503.2961239,5418150492.158745,2.642860341159724,-2.956211037310659,63.89465090867328,63.89465090867328,63.89465090867328,0.5979646394654018,-1.910721354233316,-0.7365701167604919,-0.7365701167604919,560680498.3049494,18209610.241974782
 2006-09-23T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.071578155021183,2.071578155021183,0.0,206906.9072548552,206906.9076835745,744864866.1174787,5418150492.158745,2.071578155021183,-3.5246051267816862,63.89465090867328,63.89465090867328,63.89465090867328,0.6724802093758105,-3.266284232425409,-1.3277802873788556,-1.3277802873788558,540647486.4928147,12081065.67107946
 2006-09-23T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.53471587920921,-1.53471587920921,0.0,101414.2488846079,114440.00171142515,365091295.9845885,2197319875.9082937,-1.53471587920921,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7572773053064896,-3.6274335987637496,-1.630792490909461,-1.630792490909461,383727521.54852873,17539607.8097837
 2006-09-23T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.022985084561663,-1.022985084561663,0.0,116875.85424472055,113235.9983807158,420753075.280994,2693266428.045629,-1.022985084561663,-3.8,63.89465090867326,63.89465090867327,63.89465090867327,0.8395904992168801,-3.799999999999999,-2.000767018087255,-2.000767018087255,375796463.1166648,17559363.643028837
 2006-09-23T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.469633903829322,-2.469633903829322,0.0,81271.97279660554,81572.45137305482,292579102.0677799,1290451753.279354,-2.469633903829322,-3.8,63.89465090867327,63.894650908673285,60.45215376371509,0.9070470436763982,-3.8,-2.4308482407091336,-2.352880778362038,382142895.26926994,6907846.523507254
 2006-09-23T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.9640331671698106,-2.9640331671698106,0.0,70519.40813082685,81003.09723853465,253869869.27097663,810885716.5063432,-2.9640331671698106,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9559699123785396,-3.8,-2.879057622432925,-2.8790576224329256,367257248.68440735,5025948.539621178
 2006-09-23T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.2315771114185856,-3.2315771114185856,0.0,51422.004734337184,63379.37299705883,185119217.04361388,551368766.3007718,-3.2315771114185856,-3.799999999999999,63.89465090867327,63.89465090867327,14.596277990372505,0.9816284315808156,-3.799999999999999,-3.343899355170874,-1.8034368008200703,343127645.9625748,17358809.178905793
 2006-09-23T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.558274000283668,-3.558274000283668,0.0,17810.809877913583,50027.965309005616,64118915.560488895,191146585.4269122,-3.558274000283668,-3.755332848864818,63.89465090867328,63.89465090867328,12.20215998677275,0.9970900320901016,-3.8,-3.503512122472093,-2.247488850020449,319916888.0396985,5025948.539621178
 2006-09-23T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.1076228202183827,-3.1076228202183827,0.0,0.0,0.0,0.0,0.0,-3.1076228202183827,-3.1076228202183827,63.89465090867327,63.89465090867327,0.0,1.0,-3.704325052867897,-3.704325052867897,-3.704325052867897,257271200.24413815,5025948.539621178
 2006-09-24T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.530182551759047,-2.530182551759047,0.0,0.0,0.0,0.0,0.0,-2.530182551759047,-2.530182551759047,63.89465090867326,63.89465090867328,0.0,1.0,-2.916002839080562,-2.916002839080562,-2.916002839080562,255287795.3949433,5025948.539621178
 2006-09-24T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.9390497159408295,-1.9390497159408295,0.0,0.0,0.0,0.0,0.0,-1.9390497159408295,-1.9390497159408295,63.89465090867329,63.894650908673285,0.0,0.999500425832236,-2.1205978527989773,-2.1205978527989773,-2.1205978527989773,255248605.4920615,5025948.539621178
 2006-09-24T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.247636771744547,-1.247636771744547,0.0,0.0,0.0,0.0,0.0,-1.247636771744547,-1.247636771744547,63.89465090867328,63.89465090867328,0.0,0.9989841627336,-1.5234525494966005,-1.5234525494966005,-1.5234525494966005,257140797.03661323,5025948.539621178
 2006-09-24T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.513647590545985,4.513647590545985,0.0,14011.019258818924,0.0,50439669.331748135,217027594.43034577,4.513647590545985,4.288664588711472,63.89465090867328,63.89465090867328,0.0,0.998467899634964,-1.1775525415233574,-1.1775525415233574,-1.1775525415233574,262469064.6619445,5025948.539621178
 2006-09-24T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.800952575356237,6.800952575356237,0.0,8778.855073084907,2391.752295281787,31603878.26310565,97420464.83035554,6.800952575356237,6.700000000000003,63.89465090867329,63.89465090867328,0.0,0.997951636536328,6.7,6.7,6.7,296704749.4460054,5025948.539621178
 2006-09-24T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.772899329886177,6.772899329886177,0.0,6332.493722409067,23002.981900986502,22796977.40067264,70349485.88792916,6.772899329886177,6.7,63.89465090867328,63.89465090867328,0.0,0.9974353734376922,6.7,6.7,6.7,347443042.7390716,5025948.539621178
 2006-09-24T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727592930798958,6.727592930798958,0.0,2393.8228597670804,2377.268629260958,8617762.295161491,26629130.306126647,6.727592930798958,6.7,63.89465090867327,63.89465090867327,0.0,0.9969191103390562,6.700000000000001,6.700000000000001,6.700000000000001,330244242.5291889,5025948.539621178
 2006-09-24T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.573554685170008,8.573554685170008,0.0,74180.42540980161,2403.733751545935,267049531.47528583,1806098279.201244,8.573554685170008,6.7,63.89465090867328,63.89465090867328,0.0,0.9964028472404204,6.7,6.7,6.7,297453876.2680296,5025948.539621178
 2006-09-24T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.821446924837201,6.821446924837201,0.0,10543.844432171954,2455.331416405139,37957839.95581904,117197784.60816148,6.821446924837201,6.7,63.89465090867327,63.89465090867328,0.0,0.9958865841417844,6.7,6.7,6.7,281272818.5835743,17142357.234363697
 2006-09-24T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.08264366830925,7.08264366830925,0.0,22245.63752609081,2493.9146755052625,80084295.09392697,368991078.4949768,7.08264366830925,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.9953703210431484,6.7,6.7,6.7,251867389.49240533,5025948.539621178
 2006-09-24T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.037139555571379,8.037139555571379,0.0,0.0,0.0,0.0,0.0,8.037139555571379,8.037139555571379,63.89465090867329,63.894650908673285,0.0,0.9948540579445124,6.7,6.7,6.7,260247914.51227784,5025948.539621178
 2006-09-24T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.781888741149355,6.781888741149355,0.0,0.0,0.0,0.0,0.0,6.781888741149355,6.781888741149355,63.89465090867327,63.894650908673285,2.31792182194318,0.9418329031717814,6.952208660832771,6.700001693012293,9.571010650688551e-12,231746439.83982584,17446279.51272628
 2006-09-24T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.354264339334762,8.354264339334762,0.0,0.0,0.0,0.0,0.0,8.354264339334762,8.354264339334762,63.89465090867327,63.89465090867328,2.34144591638546,0.9374928335220252,6.954879555674734,6.700015117056474,1.6506795930126827e-11,234349422.56874317,5025948.539621178
 2006-09-24T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.89304363771938,6.89304363771938,0.0,16774.31782432454,42718.64501663436,60387544.16756832,186281792.65873465,6.89304363771938,6.700000000000003,63.8946509086733,63.89465090867328,0.0,0.8734340051589989,7.027227901441171,7.027227901441171,7.027227901441171,286330302.8638341,17410388.500676848
 2006-09-24T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5645577068907504,1.5645577068907504,0.0,159362.40491298787,199690.8877175789,573704657.6867565,4177624754.726934,1.5645577068907504,-2.7506186712939864,63.89465090867327,63.89465090867328,0.0,0.872917742060363,6.7,6.7,6.7,401425161.0913794,5025948.539621178
 2006-09-24T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.549807725330883,-2.549807725330883,0.0,80979.54513268772,85363.0599492277,291526362.4776758,1212683348.911868,-2.549807725330883,-3.8,63.89465090867327,63.894650908673285,59.31895903243966,0.923269828144353,-3.8,-2.5672086492409925,-2.472114711977625,341824896.0877373,5025948.539621178
 2006-09-24T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.416544503823705,-2.416544503823705,0.0,81420.27790190506,80149.98959834922,293113000.44685835,1341948337.200874,-2.416544503823705,-3.799999999999999,63.89465090867327,63.89465090867327,25.081787403976897,0.9657636862069938,-3.799999999999999,-3.122120542140915,-2.0731345808632704,360620532.58038425,17256634.031405706
 2006-09-24T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.752764101780325,-2.752764101780325,0.0,58088.46926209372,133774.96131360828,209118489.3435374,1015816176.3476582,-2.752764101780325,-3.800000000000001,63.89465090867329,63.89465090867327,13.701223865200514,0.9866283976051868,-3.799999999999999,-3.3936247984035472,-1.904899102488534,419630193.5208033,12481429.916506918
 2006-09-24T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3678252246275413,-3.3678252246275413,0.0,5427.2966975369245,32563.78018522155,19538268.11113293,58982075.61514109,-3.3678252246275413,-3.428631646472258,63.89465090867327,63.89465090867328,11.85579295600674,1.0,-3.8,-3.5403779899872228,-2.400814153930553,314046366.5352182,5025948.539621178
 2006-09-24T19:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7453069788804356,-0.7453069788804356,0.0,0.0,0.0,0.0,0.0,-0.7453069788804356,-0.7453069788804356,63.89465090867328,63.89465090867328,0.0,0.9997904318248928,-3.2595588715509263,-3.2595588715509263,-3.2595588715509263,306313216.9618377,5025948.539621178
 2006-09-24T20:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.37236950231712,5.37236950231712,0.0,0.0,0.0,0.0,0.0,5.37236950231712,5.37236950231712,63.8946509086733,63.894650908673285,0.0,0.9992741687262569,5.376136905398661,5.376136905398661,5.376136905398661,291524907.90619034,5025948.539621178
 2006-09-24T21:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.101795820560113,6.101795820560113,0.0,0.0,0.0,0.0,0.0,6.101795820560113,6.101795820560113,63.89465090867328,63.894650908673285,0.0,0.9987579056276208,5.668440084653261,5.668440084653261,5.668440084653261,278899649.6271001,5025948.539621178
 2006-09-24T22:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.744872319378604,6.744872319378604,0.0,11331.037882814542,0.0,40791736.37813235,231602554.5244546,6.744872319378604,6.504686675361204,63.89465090867326,63.89465090867328,0.0,0.9982416425289848,6.214901680589468,6.214901680589468,6.214901680589468,262087403.09463927,5025948.539621178
 2006-09-24T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.889127947291691,7.889127947291691,0.0,58094.531161448576,115726.09854139655,209140312.1812149,1146681293.585173,7.889127947291691,6.699999999999999,63.89465090867326,63.89465090867327,0.0,0.9977253794303488,6.699999999999999,6.699999999999999,6.699999999999999,403286524.07449865,5025948.539621177
 2006-09-25T00:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.840697891581086,6.840697891581086,0.0,12218.027709974973,5810.082839090291,43984899.7559099,135775532.11137196,6.840697891581086,6.7,63.89465090867328,63.89465090867327,0.0,0.9972091163317128,6.700000000000001,6.700000000000001,6.700000000000001,298664347.0695516,5025948.539621178
 2006-09-25T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.23708752696689,8.23708752696689,0.0,67254.6515560299,113929.2330588424,242116745.60170755,1482102914.0107262,8.23708752696689,6.700000000000004,63.894650908673306,63.89465090867327,0.0,0.9966928532330768,6.699999999999999,6.699999999999999,6.699999999999999,406041769.4684328,5025948.539621177
 2006-09-25T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.77945111855637,6.77945111855637,0.0,6898.510885833156,20737.388096137416,24834639.18899936,76672501.13988182,6.77945111855637,6.7,63.89465090867328,63.89465090867328,0.0,0.996176590134441,6.7,6.7,6.7,315530356.78366286,5025948.539621178
 2006-09-25T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.22802912950415,8.22802912950415,0.0,64279.12034146356,118239.71389192494,231404833.2292688,1473294270.8326914,8.22802912950415,6.7,63.89465090867327,63.89465090867327,0.0,0.9956603270358052,6.7,6.7,6.7,418252695.63465655,5025948.539621178
 2006-09-25T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727595293122113,6.727595293122113,0.0,2394.585600651432,2381.822106139209,8620508.162345154,26631410.081521083,6.727595293122113,6.7,63.89465090867327,63.89465090867327,0.0,0.9951440639371693,6.700000000000001,6.700000000000001,6.700000000000001,308365936.0999619,5025948.539621178
 2006-09-25T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.904807962251825,9.904807962251825,0.0,123173.27899088344,111445.5756437554,443423804.3671804,3089568276.3573523,9.904807962251825,6.7,63.89465090867328,63.89465090867327,0.0,0.9946278008385332,6.7,6.7,6.7,460863376.1351112,5025948.539621178
 2006-09-25T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.75319395856376,9.75319395856376,0.0,118987.75758899264,121930.03717342736,428355927.3203736,2943572134.889994,9.75319395856376,6.7,63.89465090867328,63.89465090867328,0.0,0.9941115377398972,6.7,6.7,6.7,614511185.4405864,113842521.29398248
 2006-09-25T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.721397449939664,9.721397449939664,0.0,118148.52206808898,115053.32483276342,425334679.44512033,2912945726.642547,9.721397449939664,6.7,63.89465090867328,63.89465090867328,0.0,0.9935952746412612,6.7,6.7,6.7,863265324.1624874,54907199.389185846
 2006-09-25T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.105001454350488,10.105001454350488,0.0,128602.4261560783,123996.8323646507,462968734.1618819,3282378013.16322,10.105001454350488,6.7,63.89465090867328,63.89465090867328,0.0,0.9930790115426252,6.7,6.7,6.7,849696790.4396623,35673369.64086248
 2006-09-25T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.50799952581932,10.50799952581932,0.0,140096.8729893232,135650.33053485607,504348742.76156354,3670439366.783099,10.50799952581932,6.7,63.89465090867328,63.89465090867328,0.0,0.9925627484439894,6.7,6.7,6.7,832568868.0486728,34510760.86470606
 2006-09-25T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.855964979657058,10.855964979657058,0.0,3116.1121606536203,0.0,11218003.778353035,35145024.627279,10.855964979657058,10.819498011188488,63.89465090867328,63.89465090867328,0.0,0.9920464853453534,6.7,6.7,6.7,720189339.7262278,23471111.633008923
 2006-09-25T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.867495911446348,10.867495911446348,0.0,1037.208698767554,0.0,3733951.3155631945,11638155.205605963,10.867495911446348,10.855420222648648,63.89465090867328,63.89465090867328,30.68293631476392,0.8151805167644465,10.8685443712811,6.699973878556047,2.187844659607734,696543490.8612629,29599943.999430954
 2006-09-25T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.247362665922708,11.247362665922708,0.0,32647.78550136289,21720.955438399804,117532027.80490644,365055071.8688836,11.247362665922708,10.868544371281102,63.89465090867328,63.89465090867328,35.859941260650494,0.6375406929440857,10.8685443712811,6.700005571857286,3.441110805440029,760408311.7535073,32396074.769233108
 2006-09-25T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.478457438786494,12.478457438786494,0.0,197453.20664377083,200369.90463747887,710831543.917575,5298340718.868709,12.478457438786494,6.978431333209367,63.89465090867328,63.89465090867328,0.0,0.4903567226386155,10.8685443712811,10.8685443712811,10.8685443712811,891209170.8229921,30505998.1616384
 2006-09-25T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.270011263008152,12.270011263008152,0.0,203027.3849326024,202855.09289117937,730898585.7573687,5418150492.158745,12.270011263008152,6.645966476824149,63.89465090867328,63.89465090867328,0.0,0.4898404595399795,6.7,6.7,6.7,901702413.6401472,20914707.94745953
 2006-09-25T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.388188726660076,12.388188726660076,0.0,203570.44314221895,203352.403371391,732853595.3119884,5418150492.158745,12.388188726660076,6.763953516879352,63.89465090867328,63.89465090867328,0.4100101112442554,0.4877484313894717,6.741744472533081,6.698482894891557,0.0,936331201.3097138,22751116.532321893
 2006-09-25T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.371019815365026,9.371019815365026,0.0,206527.02598666705,205351.9100268771,743497293.5520012,5418150492.158745,9.371019815365026,3.7519021431739454,63.89465090867328,63.89465090867328,0.6565894402504773,0.4845478494801164,6.769568407747579,6.7000034744023225,0.0,731289490.850558,18430959.4609369
 2006-09-25T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.9979778888392272,3.9979778888392272,0.0,206052.92282056625,206664.1864020023,741790522.1540383,5418150492.158745,3.9979778888392272,-1.607402563847529,63.89465090867328,63.89465090867328,0.0,0.4840315863814804,1.544574627747453,1.544574627747453,1.544574627747453,643393004.0197471,19122175.5452533
 2006-09-25T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.392697839042159,2.392697839042159,0.0,204859.49721074107,205250.7904148677,737494189.9586678,5418150492.158745,2.392697839042159,-3.205108341204724,63.89465090867328,63.89465090867328,63.89465090867328,0.5275480295002708,-2.786476143911789,-1.036258931036532,-1.0362589310365322,629310867.6161588,20096528.67321771
 2006-09-25T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.096571310322702,2.096571310322702,0.0,203686.8502590227,204252.42223623564,733272660.9324819,5418150492.158745,2.096571310322702,-3.4997382773238908,63.89465090867328,63.89465090867328,63.89465090867328,0.610743924566901,-3.3133020755133,-1.2858317660367944,-1.2858317660367944,635850012.6356627,18253955.47727017
 2006-09-25T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6614032593558343,1.6614032593558343,0.0,197324.28625565508,202894.34118595315,710367430.5203583,5281307177.386053,1.6614032593558343,-3.791432262164889,63.89465090867328,63.89465090867328,63.89465090867328,0.6982416220095197,-3.669926514437341,-1.5296983926879284,-1.5296983926879286,620207830.6911782,25757161.913817696
 2006-09-25T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9324207886138112,-0.9324207886138112,0.0,116528.6263242292,105701.5081502419,419503054.7672254,2781022369.431456,-0.9324207886138112,-3.7999999999999976,63.89465090867325,63.89465090867327,63.89465090867327,0.7869323209408032,-3.799999999999999,-1.7940924343438402,-1.7940924343438402,409199697.0233785,5025948.539621177
 2006-09-25T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.5213558199679078,-1.5213558199679078,0.0,101237.02066376586,150651.6599020237,364453274.38955706,2210004499.0380106,-1.5213558199679078,-3.8,63.89465090867329,63.894650908673285,63.63743946915846,0.86484786512979,-3.8,-2.133740156839882,-2.1270054249518604,431685098.5130472,8794661.85932335
 2006-09-25T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.7161023640152686,-1.7161023640152686,0.0,102082.36468500525,146333.94724846573,367496512.86601895,2021207239.21349,-1.7161023640152686,-3.799999999999999,63.89465090867327,63.894650908673285,59.13968694508494,0.925955213746906,-3.8,-2.59121644868136,-2.49402752998391,423791817.4153671,5025948.539621178
 2006-09-26T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8771291254093605,-1.8771291254093605,0.0,95421.28442779096,79432.40944422894,343516623.9400476,1865179891.9016883,-1.8771291254093605,-3.799999999999999,63.89465090867327,63.89465090867328,24.582036389364188,0.9674910648221614,-3.8,-3.140659495101384,-2.0862147495366585,353964324.3129865,5025948.539621178
 2006-09-26T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.517010048498774,-2.517010048498774,0.0,65310.39756604298,57640.26125018285,235117431.23775467,1244497012.604374,-2.517010048498774,-3.8,63.89465090867329,63.89465090867328,13.512250815000174,0.9877753785486072,-3.8,-3.405187924111845,-1.9330734524704016,338660111.5814017,5025948.539621178
 2006-09-26T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.114606630865374,-3.114606630865374,0.0,19362.792179069187,116176.75307441512,69706051.84464908,478105736.0007483,-3.114606630865374,-3.607500425572345,63.89465090867329,63.89465090867328,11.824511425016976,1.0,-3.8,-3.548831796931695,-2.442793424812894,396954698.04072255,5025948.539621178
 2006-09-26T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3553355242778022,2.3553355242778022,0.0,0.0,0.0,0.0,0.0,2.3553355242778022,2.3553355242778022,63.89465090867329,63.89465090867327,0.0,1.0,-3.5944980051407143,-3.5944980051407143,-3.5944980051407143,296982457.02061784,5025948.539621178
 2006-09-26T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,4.5036262058277,4.5036262058277,0.0,0.0,0.0,0.0,0.0,4.5036262058277,4.5036262058277,63.89465090867327,63.89465090867327,0.0,0.9999993868142818,4.423426353009907,4.423426353009907,4.423426353009907,288519157.7360609,5025948.539621178
 2006-09-26T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.226206147334691,9.226206147334691,0.0,103113.66507149515,34209.58793913414,371209194.2573826,2443413506.318629,9.226206147334691,6.691887996697712,63.89465090867328,63.89465090867328,0.0,0.9994831237156456,4.559305969176137,4.559305969176137,4.559305969176137,400741926.2590497,5025948.539621178
 2006-09-26T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.262237910581645,9.262237910581645,0.0,106184.43419290044,109536.5021035592,382263963.09444153,2470648168.7777658,9.262237910581645,6.7,63.89465090867328,63.89465090867328,0.0,0.99896686061701,6.7,6.7,6.7,601459809.304509,100177797.60773124
 2006-09-26T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.24856890728834,9.24856890728834,0.0,105858.9764647182,103329.8729411513,381092315.2729856,2457474235.476096,9.24856890728834,6.699999999999999,63.89465090867327,63.89465090867328,0.0,0.998450597518374,6.7,6.7,6.7,851133126.4682547,31999224.96636256
 2006-09-26T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.014156967307482,10.014156967307482,0.0,126156.12788782678,116690.61508690244,454162060.39617646,3194887835.5131564,10.014156967307482,6.7,63.89465090867328,63.89465090867328,0.0,0.997934334419738,6.7,6.7,6.7,842069515.1404063,22091690.09276076
 2006-09-26T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.998097787291778,10.998097787291778,0.0,154768.52359143097,140951.42594907258,557166684.9291515,4142222031.911216,10.998097787291778,6.7,63.89465090867328,63.89465090867328,0.0,0.997418071321102,6.7,6.7,6.7,837613142.4417001,21967369.35065548
 2006-09-26T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.912573928769584,11.912573928769584,0.0,84492.68809556591,68559.94580232685,304173677.14403725,1005906301.1733336,11.912573928769584,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.996901808222466,6.7,6.7,6.7,802668214.4060658,32944657.24269445
 2006-09-26T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.716776684861804,11.716776684861804,0.0,72070.15934792801,80062.7981309007,259452573.6525409,817307694.8927438,11.716776684861804,10.868544371281102,63.89465090867328,63.89465090867328,30.594856274474388,0.8178716807439549,10.8685443712811,6.699986516073771,2.1628800412513005,787961265.9003388,37165434.44321159
 2006-09-26T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.97129933428999,11.97129933428999,0.0,88643.4540953377,84702.62982604795,319116434.74321574,1062473598.0975002,11.97129933428999,10.868544371281102,63.89465090867328,63.89465090867328,35.81892755091702,0.6396242551468709,10.8685443712811,6.7000015653342455,3.43259903190098,822325282.5186669,35656325.0365018
 2006-09-26T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.783272166909564,12.783272166909564,0.0,195028.95498683225,195828.08465456608,702104237.9525961,5353353919.514612,12.783272166909564,7.225655934147931,63.89465090867328,63.89465090867328,0.0,0.4924306203001122,10.8685443712811,10.8685443712811,10.8685443712811,942567879.999492,19542742.94246709
 2006-09-26T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.130413094762424,12.130413094762424,0.0,197863.0854627431,198307.23525222807,712307107.6658752,5418150492.158745,12.130413094762424,6.506593249041759,63.89465090867328,63.89465090867328,0.0,0.4919143572014762,6.7,6.7,6.7,923064427.0294616,26994294.758389123
 2006-09-26T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.171271707770524,12.171271707770524,0.0,197631.00366091228,197542.12548888996,711471613.1792842,5418150492.158745,12.171271707770524,6.547386037337208,63.89465090867328,63.89465090867328,0.0,0.4913980941028403,6.491283505884352,6.491283505884352,6.491283505884352,956093983.6770002,26068884.38290528
 2006-09-26T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.019710652692261,8.019710652692261,0.0,199330.18860052252,199017.95964083623,717588678.9618812,5418150492.158745,8.019710652692261,2.403262729339961,63.89465090867328,63.89465090867328,0.0,0.4908818310042043,6.5532355518028345,6.5532355518028345,6.5532355518028345,745528603.5051886,19758961.25699906
 2006-09-26T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.497388558578584,2.497388558578584,0.0,199590.8685974642,199376.8687443133,718527126.9508711,5418150492.158745,2.497388558578584,-3.100948114102574,63.89465090867328,63.89465090867328,60.03841845653801,0.4944111546022777,-0.939647002925116,-0.36039944186389,-0.3231947102901978,650011471.5457698,12769612.139773782
 2006-09-26T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.5740829121810511,1.5740829121810511,0.0,191535.6277289845,199097.36549935496,689528259.824344,5205440048.777157,1.5740829121810511,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.5753610781874923,-3.6686507968843625,-1.3951512735138545,-1.3951512735138545,630970201.4543118,18339190.4593087
 2006-09-26T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.2775830258916998,1.2775830258916998,0.0,181273.8265132621,185939.12613632687,652585775.4477437,4919564278.578113,1.2775830258916998,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6718132267163355,-3.8,-1.5432766315080857,-1.543276631508086,617097864.2622348,18696343.8762513
 2006-09-26T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.8925921332943233,0.8925921332943233,0.0,168464.74558055136,174241.9658229763,606473084.0899848,4548127915.676198,0.8925921332943233,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.762894408791489,-3.8,-1.7230805066764945,-1.7230805066764945,588900286.0277253,12171214.775362931
 2006-09-26T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3467447467093283,-1.3467447467093283,0.0,103922.14735743152,96455.2369684532,374119730.4867536,2379522365.620513,-1.3467447467093283,-3.799999999999999,63.89465090867326,63.89465090867327,63.89465090867327,0.8444397932581733,-3.799999999999999,-2.0241050147027453,-2.0241050147027457,399985779.9487823,5025948.539621177
 2006-09-26T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2870806298442734,-1.2870806298442734,0.0,108088.7416148463,145645.67231005186,389119469.8134464,2437423067.3893023,-1.2870806298442734,-3.800000000000001,63.894650908673306,63.894650908673285,60.18715826346095,0.9107446698114054,-3.8,-2.46068601630138,-2.378185082755774,425542805.6562889,5025948.539621178
 2006-09-26T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.167592253286055,-2.167592253286055,0.0,87958.15176111528,127145.42465365012,316649346.340015,1583431391.4623034,-2.167592253286055,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9584294992735718,-3.799999999999999,-2.9074675694682037,-2.9074675694682037,402475663.04144496,5025948.539621177
 2006-09-27T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.467119441573137,-2.467119441573137,0.0,67435.80447672565,115498.79410215728,242768896.11621237,1292890775.3172646,-2.467119441573137,-3.8,63.89465090867328,63.894650908673285,14.297484617750277,0.9832267376379864,-3.8,-3.3597038818588194,-1.8323415259948423,394728097.89434,5025948.539621178
 2006-09-27T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.575937184946609,-0.575937184946609,0.0,26561.818716647525,43522.775941126696,95622547.37993108,555577830.1957736,-0.575937184946609,-1.1486993259551646,63.89465090867327,63.89465090867327,12.08146454148104,0.9981251225005512,-3.799999999999999,-3.5151607466639456,-2.2935845654716247,328143303.2532139,5025948.539621177
 2006-09-27T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.586868190755791,3.586868190755791,0.0,12953.26989256905,0.0,46631771.61324856,233341863.00566927,3.586868190755791,3.3449473916360577,63.89465090867325,63.89465090867327,0.0,0.9995861711757534,1.01744215861954,1.01744215861954,1.01744215861954,279466532.56905204,5025948.539621177
 2006-09-27T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.293779035443658,7.293779035443658,0.0,31761.48723296937,36407.37276320174,114341354.03868984,572662709.7448502,7.293779035443658,6.699999999999998,63.89465090867325,63.89465090867328,0.0,0.9990699080771176,6.7,6.7,6.7,331667684.97693723,5025948.539621178
 2006-09-27T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.60288410915723,7.60288410915723,0.0,41426.82354964895,104928.65057820648,149136564.77873626,870685870.4496869,7.60288410915723,6.7,63.89465090867328,63.894650908673285,0.0,0.9985536449784816,6.7,6.7,6.7,401659938.9700313,5025948.539621178
 2006-09-27T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.448965360461198,9.448965360461198,0.0,111065.2512495391,98728.94085698336,399834904.4983407,2650514285.366068,9.448965360461198,6.7,63.89465090867327,63.89465090867328,0.0,0.9980373818798454,6.700000000000001,6.700000000000001,6.700000000000001,447892333.7014044,5025948.539621178
 2006-09-27T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.339691264063273,9.339691264063273,0.0,108153.60197682376,109572.09489647216,389352967.1165655,2545268170.2216167,9.339691264063273,6.7,63.89465090867328,63.89465090867328,0.0,0.9975211187812096,6.7,6.7,6.7,602569148.2056133,74938600.26344843
 2006-09-27T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.451172332323344,9.451172332323344,0.0,111118.08722441724,104935.35502836126,400025114.0079021,2652641842.059152,9.451172332323344,6.7,63.89465090867327,63.89465090867327,0.0,0.9970048556825736,6.700000000000001,6.700000000000001,6.700000000000001,853337075.2507273,29290303.921613183
 2006-09-27T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.60339548778412,10.60339548778412,0.0,142924.71460945805,129212.22319930277,514528972.59404886,3762263286.0223393,10.60339548778412,6.7,63.89465090867328,63.89465090867328,0.0,0.9964885925839376,6.7,6.7,6.7,856725858.534989,21750715.30840049
 2006-09-27T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.45173293603964,11.45173293603964,0.0,168661.16543327423,159789.08317440798,607180195.5597873,4578836785.443512,11.45173293603964,6.7,63.89465090867328,63.89465090867328,0.0,0.9959723294853018,6.7,6.7,6.7,860358206.7946621,31429547.198910475
 2006-09-27T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.994465686348471,11.994465686348471,0.0,87849.7889708188,81316.4040999796,316259240.2949477,1084784805.8965793,11.994465686348471,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9954560663866658,6.7,6.7,6.7,817970138.7262868,27080369.03431463
 2006-09-27T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.82437237247408,11.82437237247408,0.0,81082.9925959069,86605.66265166327,291898773.34526485,920952751.586084,11.82437237247408,10.868544371281102,63.89465090867328,63.89465090867328,30.64237697460464,0.8164200035441025,10.8685443712811,6.69997595812116,2.1763589129363474,797163085.4328734,33208988.97656886
 2006-09-27T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.180697518728351,12.180697518728351,0.0,89840.02804507666,89670.00134658604,323424100.962276,1264145145.5216048,12.180697518728351,10.868544371281102,63.89465090867328,63.89465090867328,35.84721772320099,0.6381894803223036,10.8685443712811,6.700005377608397,3.4384741812723343,828463116.9648329,29235467.945475385
 2006-09-27T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,13.366600411464232,13.366600411464232,0.0,198131.362131488,196853.6210638326,713272903.6733569,5418150492.158745,13.366600411464232,7.740787908059153,63.89465090867328,63.89465090867328,0.0,0.4910025256270957,10.8685443712811,10.8685443712811,10.8685443712811,973777580.1374316,21734586.903210808
 2006-09-27T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.616926506789667,12.616926506789667,0.0,199792.6824724289,199406.23559014677,719253656.900744,5418150492.158745,12.616926506789667,6.992322658633841,63.89465090867328,63.89465090867328,4.446262055144838,0.4869802848144517,7.200945095863169,6.699915882044551,0.0009451149927777,930998361.936221,20919431.76896592
