Date/Time,CHARGE SCH:Schedule Value [](TimeStep),CHILLER TEMP SCH:Schedule Value [](TimeStep),ICE TANK TEMP SCH:Schedule Value [](TimeStep),NUM TANKS:Schedule Value [](TimeStep),CHRG TEMP:Schedule Value [](TimeStep),TRIM TEMP:Schedule Value [](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](TimeStep),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](TimeStep),mdot_tank:PythonPlugin:OutputVariable [](TimeStep),soc:PythonPlugin:OutputVariable [](TimeStep),t_branch_in:PythonPlugin:OutputVariable [](TimeStep),t_branch_out:PythonPlugin:OutputVariable [](TimeStep),t_tank_out:PythonPlugin:OutputVariable [](TimeStep),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-27T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.542017913430689,12.542017913430689,0.0,199274.68696205557,199885.3190683868,717388873.0634,5418150492.158745,12.542017913430689,6.917534792623118,63.89465090867328,63.89465090867328,2.573024491441716,0.4741914573040937,6.981128738794748,6.70000017282702,1.4146241582e-06,972732353.5938792,23974471.57532784
 2006-09-27T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.07714436967026,10.07714436967026,0.0,200910.46322618696,199659.08702646813,723277667.6142731,5418150492.158745,10.07714436967026,4.456772688113899,63.89465090867328,63.89465090867328,0.6798707611758845,0.4645427956204601,6.772070480192784,6.700012293057741,0.0,752156866.1668535,18088877.48157445
 2006-09-27T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.9840671515470896,3.9840671515470896,0.0,200989.48932544937,201358.5323020181,723562161.5716178,5418150492.158745,3.9840671515470896,-1.6207673414175192,63.89465090867328,63.89465090867328,0.0,0.4640265325218241,2.322850462282659,2.322850462282659,2.322850462282659,653622023.9666008,19142280.909939967
 2006-09-27T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.899325838345698,1.899325838345698,0.0,200870.17621241623,200667.7953314512,723132634.3646986,5417550756.952345,1.899325838345698,-3.695368111820756,63.89465090867328,63.89465090867328,63.89465090867328,0.5112833728619219,-3.290293287634264,-1.2142172331201846,-1.2142172331201846,631248292.7797687,16024528.86534649
 2006-09-27T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.689211810664892,1.689211810664892,0.0,196881.49546652424,200659.2678221332,708773383.6794872,5316412921.8650255,1.689211810664892,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6073154449620268,-3.779234663470804,-1.463098313048318,-1.463098313048318,637238596.5053053,5025948.539621178
 2006-09-27T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.538352533997106,1.538352533997106,0.0,191828.9853222743,192832.6557455642,690584347.1601875,5171009406.764255,1.538352533997106,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7023558377254653,-3.8,-1.5908237443673712,-1.5908237443673712,615536376.3457314,5025948.539621178
 2006-09-27T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.4070549247468292,-0.4070549247468292,0.0,132231.79134321964,106103.14697865491,476034448.8355907,3289790533.496214,-0.4070549247468292,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7908598526795494,-3.799999999999999,-1.806922093184336,-1.806922093184336,411148723.7736328,5025948.539621177
 2006-09-27T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.7818744206708651,-0.7818744206708651,0.0,121723.55863882904,100118.4317121321,438204811.0997848,2926954826.7657394,-0.7818744206708651,-3.799999999999999,63.89465090867325,63.89465090867328,63.38497924973208,0.8681176895225743,-3.8,-2.1542385909295825,-2.141005204131781,377668315.9966006,5025948.539621178
 2006-09-27T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.2119081008678425,-1.2119081008678425,0.0,110224.26372164734,87723.65175269947,396807349.3979306,2510423097.053872,-1.2119081008678425,-3.7999999999999994,63.89465090867325,63.89465090867328,58.9826233489203,0.928342555506284,-3.8,-2.612928467708442,-2.514070062453717,361317074.4261584,5025948.539621178
 2006-09-28T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.741899045877247,-1.741899045877247,0.0,99618.07666898724,80190.99814208853,358625076.00835407,1996336326.3260612,-1.741899045877247,-3.8,63.89465090867328,63.894650908673285,24.152979655602685,0.9690152444578912,-3.8,-3.157045156145019,-2.099117712020054,355169837.88817865,5025948.539621178
 2006-09-28T01:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.2578727060074373,-2.2578727060074373,0.0,78863.58255804684,62397.68454882041,283908897.20896864,1495859580.337154,-2.2578727060074373,-3.8,63.89465090867327,63.894650908673285,13.35061392805877,0.98878700019781,-3.8,-3.415455244974688,-1.959608763049879,345030985.20031226,5025948.539621178
 2006-09-28T02:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.0659806415642552,0.0659806415642552,0.0,7146.268449546932,42877.61069728159,25726566.41836896,77845422.41076836,0.0659806415642552,-0.0142725801886638,63.89465090867327,63.89465090867327,11.797149330024675,1.0,-3.799999999999999,-3.55623548586159,-2.479744733318262,330922681.7077223,5025948.539621177
 2006-09-28T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.207395099638973,7.207395099638973,0.0,53035.86790831899,0.0,190929124.46994847,1111918111.562751,7.207395099638973,6.054344999967705,63.89465090867327,63.894650908673285,0.0,1.0,4.779850514661545,4.779850514661545,4.779850514661545,285074239.3121151,5025948.539621178
 2006-09-28T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.729981467835752,6.729981467835752,0.0,2624.8128048778453,3623.161006813499,9449326.097560242,28934199.30621523,6.729981467835752,6.7,63.89465090867328,63.89465090867328,0.0,1.0,6.7,6.7,6.7,309772452.13545173,5025948.539621178
 2006-09-28T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.951455114396126,9.951455114396126,0.0,125124.34730584393,111436.30425192125,450447650.301038,3134489677.813802,9.951455114396126,6.7,63.89465090867327,63.89465090867328,0.0,1.0,6.700000000000001,6.700000000000001,6.700000000000001,462540850.2235222,5025948.539621178
 2006-09-28T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.231267967556876,10.231267967556876,0.0,132909.72352030667,132371.973562254,478475004.6731041,3403976681.8703,10.231267967556876,6.7,63.89465090867328,63.89465090867328,0.0,0.9995990869072864,6.7,6.7,6.7,626537672.9781389,53791719.07550977
 2006-09-28T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.341256062245614,10.341256062245614,0.0,136392.80371910913,131329.27932941006,491014093.3887928,3509880728.421268,10.341256062245614,6.7,63.89465090867328,63.89465090867328,0.0,0.9990828238086504,6.7,6.7,6.7,879788694.9255476,27501972.70216195
 2006-09-28T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.838015807674545,10.838015807674545,0.0,150534.04045620587,146887.53284433568,541922545.642341,3988158453.6508217,10.838015807674545,6.7,63.89465090867328,63.89465090867328,0.0,0.9985665607100146,6.7,6.7,6.7,873457893.0145462,21736600.232527006
 2006-09-28T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.023871364133363,11.023871364133363,0.0,155649.19798646073,153947.90340086428,560337112.7512586,4167062840.4768257,11.023871364133363,6.7,63.89465090867328,63.89465090867328,0.0,0.9980502976113786,6.7,6.7,6.7,852646888.1219718,21998563.036158018
 2006-09-28T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.10437111800524,11.10437111800524,0.0,19975.36498012814,18293.377921854222,71911313.92846131,227269053.49269947,11.10437111800524,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.9975340345127428,6.7,6.7,6.7,761418109.1995084,33256539.217015088
 2006-09-28T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.892296002909184,10.892296002909184,0.0,2011.316346115572,4346.274015741719,7240738.846016061,22891079.35057769,10.892296002909184,10.868544371281102,63.89465090867328,63.89465090867328,30.57413188650068,0.8185072709740218,10.8685443712811,6.699986822013793,2.1569796278599025,720936497.5962572,37992442.45713261
 2006-09-28T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.195586395474368,11.195586395474368,0.0,27699.838988670603,19285.938263922733,99719420.35921416,315165349.9066712,11.195586395474368,10.868544371281102,63.89465090867328,63.89465090867328,35.8066353258403,0.6402528011591366,10.8685443712811,6.699989300949447,3.430024426900641,763154070.4791927,34847967.384531766
 2006-09-28T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.037336751995,12.037336751995,0.0,181532.78848052255,196124.57789139703,653518038.5298812,4965768989.035592,12.037336751995,6.883142234125429,63.89465090867328,63.89465090867328,0.0,0.4930561984873025,10.8685443712811,10.8685443712811,10.8685443712811,896219901.2772465,21427078.563325405
 2006-09-28T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.111957665529207,10.111957665529207,0.0,200156.2244366716,198412.07078672992,720562407.9720176,5418150492.158745,10.111957665529207,4.491485035549254,63.89465090867328,63.89465090867328,0.0,0.4925399353886666,6.7,6.7,6.7,900212428.0239317,23588028.92407201
 2006-09-28T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.468277116411868,6.468277116411868,0.0,202043.4637894713,201614.70128929304,727356469.6420966,5418150492.158745,6.468277116411868,0.8545907249841654,63.89465090867328,63.89465090867328,0.0,0.4920236722900306,3.070692850160489,3.070692850160489,3.070692850160489,927827946.7507908,30365364.967689432
 2006-09-28T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.928028198077003,2.928028198077003,0.0,202813.01512750707,202566.3159917476,730126854.4590255,5418150492.158745,2.928028198077003,-2.6724861133340565,63.89465090867328,63.89465090867328,48.64502918922613,0.4945731770487718,-0.7613317888665874,-0.3370174619187679,-0.2040001098081194,726570746.2861196,20054801.256717183
 2006-09-28T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.3598318432474485,2.3598318432474485,0.0,202734.3080692919,202979.59011682225,729843509.0494509,5418150492.158745,2.3598318432474485,-3.2378081609158484,63.89465090867328,63.89465090867328,63.89465090867328,0.5643519191965964,-3.0560180561884125,-1.1561860720913175,-1.1561860720913175,643213080.6629355,5254163.2203730745
 2006-09-28T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.047922847940019,2.047922847940019,0.0,202669.74474307487,202531.35650521456,729611081.0750694,5418150492.158745,2.047922847940019,-3.548140953728088,63.89465090867328,63.89465090867328,63.89465090867328,0.6470271712173463,-3.3796962196838845,-1.3448690308511153,-1.3448690308511155,628187816.487511,25652882.41418746
 2006-09-28T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.662344584636574,1.662344584636574,0.0,197294.87617895825,202686.54029817705,710261554.2442496,5281221539.467531,1.662344584636574,-3.790407896386376,63.89465090867328,63.89465090867328,63.89465090867328,0.7338298368352352,-3.671208079630588,-1.596410150497813,-1.596410150497813,635204472.126572,39864700.932242006
 2006-09-28T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.273942089454254,1.273942089454254,0.0,183718.75607465568,189260.3378264649,661387521.8687603,4916049401.723658,1.273942089454254,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.8188582395050782,-3.8,-1.9098242662850875,-1.909824266285088,609731630.4443306,50342073.66505199
 2006-09-28T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.3744742998270585,-1.3744742998270585,0.0,105518.90092923066,93104.31721464836,379868043.3452305,2352638913.077393,-1.3744742998270585,-3.7999999999999994,63.89465090867325,63.89465090867327,61.64651107701384,0.8908671956499002,-3.799999999999999,-2.3080499229637064,-2.2536411277791357,400163150.9744935,17353908.101195943
 2006-09-28T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.815290330184536,-1.815290330184536,0.0,98694.15687120038,85274.58056192516,355298964.7363215,1925138205.1927612,-1.815290330184536,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.9446862688221768,-3.799999999999999,-2.75561903508536,-2.75561903508536,366648386.0047498,5025948.539621177
 2006-09-28T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.1816097289500296,-2.1816097289500296,0.0,86681.54669338439,80191.98146805406,312053568.0961839,1569834475.4711387,-2.1816097289500296,-3.799999999999999,63.89465090867327,63.894650908673285,15.578134798899352,0.9767734445547116,-3.8,-3.296106329815338,-1.7332499964107466,355716181.362295,5025948.539621178
 2006-09-29T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.8780305031458413,-1.8780305031458413,0.0,50235.823586915205,54651.15858949067,180848964.91289476,759626029.1530032,-1.8780305031458413,-2.661152159872473,63.89465090867328,63.894650908673285,12.603537828896926,0.9939160706482568,-3.8,-3.46886846731582,-2.1213020048069007,338521639.8671118,5025948.539621178
 2006-09-29T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6908696957394305,1.6908696957394305,0.0,0.0,0.0,0.0,0.0,1.6908696957394305,1.6908696957394305,63.89465090867328,63.89465090867327,0.0,0.9997981138479696,0.9810860994397969,0.9810860994397969,0.9810860994397969,279805165.40313,5025948.539621177
 2006-09-29T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.947573622457193,6.947573622457193,0.0,30386.60384053189,0.0,109391773.82591482,522436555.8986087,6.947573622457193,6.4058977514564255,63.89465090867327,63.89465090867327,0.0,0.9992818507493336,2.3977425172428286,2.3977425172428286,2.3977425172428286,308132693.2718461,5025948.539621177
 2006-09-29T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.229306800638449,8.229306800638449,0.0,69596.77698928602,9786.500244088247,250548397.1614297,1474669159.419192,8.229306800638449,6.7,63.89465090867328,63.89465090867328,0.0,0.9987655876506976,6.7,6.7,6.7,310168483.36365604,5025948.539621178
 2006-09-29T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.729892078456563,6.729892078456563,0.0,2594.1073527350213,3551.8625708290265,9338786.469846075,28847934.27782876,6.729892078456563,6.7,63.89465090867328,63.89465090867328,0.0,0.9982493245520616,6.7,6.7,6.7,309487892.51134294,5025948.539621178
 2006-09-29T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.57539524726671,9.57539524726671,0.0,114353.1005367296,103385.32904773392,411671161.93222654,2772303230.2531238,9.57539524726671,6.7,63.89465090867327,63.89465090867327,0.0,0.997733061453426,6.7,6.7,6.7,449858276.3788465,5025948.539621178
 2006-09-29T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,8.900586935046325,8.900586935046325,0.0,97195.5726509752,100771.69720173438,349904061.5435108,2122180652.2948296,8.900586935046325,6.7,63.89465090867328,63.89465090867328,0.0,0.9972167983547898,6.7,6.7,6.7,593230960.482108,111454965.76096776
 2006-09-29T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.01951573699732,9.01951573699732,0.0,100167.34128623352,95411.21598607456,360602428.6304407,2236770533.5555806,9.01951573699732,6.7,63.89465090867328,63.89465090867328,0.0,0.996700535256154,6.7,6.7,6.7,843707148.101036,43494567.06232525
 2006-09-29T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.11316805444485,10.11316805444485,0.0,128938.74104506924,116198.77203405868,464179467.7622493,3290231521.170287,10.11316805444485,6.7,63.89465090867328,63.89465090867328,0.0,0.996184272157518,6.7,6.7,6.7,842711206.0858853,32778467.18036208
 2006-09-29T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.924640801766785,10.924640801766785,0.0,152362.46255261198,144889.5684799095,548504865.189403,4071539795.404264,10.924640801766785,6.7,63.89465090867328,63.89465090867328,0.0,0.995668009058882,6.7,6.7,6.7,843039531.2755135,30607972.61797368
 2006-09-29T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.292197151935818,11.292197151935818,0.0,35879.8310122425,28110.113490918386,129167391.64407302,408256301.03893614,11.292197151935818,10.868544371281102,63.89465090867328,63.89465090867328,0.0,0.995151745960246,6.7,6.7,6.7,775294269.4161865,23591375.028371297
 2006-09-29T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.15164510101252,11.15164510101252,0.0,23973.335613712905,24935.27933557364,86304008.20936646,272823861.9915824,11.15164510101252,10.868544371281102,63.89465090867328,63.89465090867328,30.65237451658376,0.816114321434644,10.8685443712811,6.699975391463887,2.1791927646040072,748993910.4186324,26255379.320334826
 2006-09-29T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.582173389555066,11.582173389555066,0.0,60433.28219368556,45866.11254371859,217559815.897268,687636268.3613712,11.582173389555066,10.868544371281102,63.89465090867328,63.89465090867328,35.85314836013655,0.6378873463327625,10.8685443712811,6.700005582322065,3.439703588753326,794663972.7754343,41205544.234811984
 2006-09-29T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,12.550189550175835,12.550189550175835,0.0,190170.80612290403,195480.47501955667,684614902.0424545,5229943035.548633,12.550189550175835,7.121034466406631,63.89465090867327,63.89465090867327,0.0,0.4907017837711669,10.8685443712811,10.8685443712811,10.8685443712811,920746725.5599828,28095354.365859848
 2006-09-29T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.620328534962796,11.620328534962796,0.0,198036.00548058303,197645.0217206005,712929619.7300988,5418150492.158745,11.620328534962796,5.997330425715781,63.89465090867328,63.89465090867328,0.0,0.4901855206725309,6.7,6.7,6.7,905195347.682194,25133527.814076964
 2006-09-29T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.87449859252342,10.87449859252342,0.0,198869.584953566,198495.4802500179,715930505.8328376,5418150492.158745,10.87449859252342,5.252701569981188,63.89465090867328,63.89465090867328,0.0,0.489669257573895,5.719579423437833,5.719579423437833,5.719579423437833,940723332.0002874,22872247.83688849
 2006-09-29T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,5.772950648683822,5.772950648683822,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,5.772950648683822,0.1624911639293331,63.89465090867328,63.89465090867328,0.0,0.489152994475259,4.841330326644154,4.841330326644154,4.841330326644154,728421979.514881,19828695.768574048
 2006-09-29T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.6047945224252402,1.6047945224252402,0.0,189668.99706201,199182.93313572527,682808389.4232361,5154257627.144978,1.6047945224252402,-3.7166472887925086,63.89465090867328,63.89465090867328,63.89465090867328,0.5127527844184561,-2.8393923941749453,-1.0488561001320462,-1.0488561001320462,630663162.2518797,19121333.006751683
 2006-09-29T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.9302827061043204,0.9302827061043204,0.0,169697.3538726251,176369.62686049048,610910473.9414504,4584503877.908542,0.9302827061043204,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6091773323160685,-3.8,-1.472793878205822,-1.472793878205822,593816230.2292404,18377606.14059099
 2006-09-29T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.6393266443440402,0.6393266443440402,0.0,160260.55847900538,163423.87667979757,576938010.5244193,4303650489.320595,0.6393266443440402,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7041260552211993,-3.8,-1.593917822703239,-1.593917822703239,588887150.6407505,22455268.59291547
 2006-09-29T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.3170991335686057,0.3170991335686057,0.0,150135.21980897678,155117.89921102513,540486791.3123164,3992423348.90253,0.3170991335686057,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.7924637388535243,-3.8,-1.812267690530714,-1.812267690530714,568237484.0247797,15915598.40017521
 2006-09-29T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.1665607118343078,-1.1665607118343078,0.0,109435.752843779,91497.45290246102,393968710.2376045,2554241459.255309,-1.1665607118343078,-3.799999999999999,63.89465090867327,63.89465090867327,63.282299890575416,0.8694485389837636,-3.799999999999999,-2.1626911690966915,-2.1468477542511835,393105569.4941728,5025948.539621177
 2006-09-29T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-1.6676269443280418,-1.6676269443280418,0.0,100860.9079312946,79432.40944422435,363099268.5526605,2068385672.2713037,-1.6676269443280418,-3.8,63.89465090867327,63.894650908673285,58.919602384268174,0.9293103068414592,-3.8,-2.621830870415968,-2.5223487226681107,355036812.37965727,5025948.539621178
 2006-09-29T23:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.072548769865076,-2.072548769865076,0.0,87719.80275384808,63055.793694375374,315791289.9138532,1675623330.3364315,-2.072548769865076,-3.799999999999999,63.89465090867325,63.89465090867328,23.983362510443108,0.9696289055432892,-3.8,-3.1636515267504923,-2.104688780114123,315249578.27253044,5025948.539621178
 2006-09-30T00:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.984561520519511,-2.984561520519511,0.0,54987.14247881857,59009.591711625326,197953712.9237468,790973265.6040611,-2.984561520519511,-3.8,63.89465090867327,63.89465090867328,13.286895938804848,0.9891941012380888,-3.8,-3.4196074499883027,-1.9707503917244,312921153.43147707,5025948.539621178
 2006-09-30T01:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.5035825894621101,0.5035825894621101,0.0,0.0,0.0,0.0,0.0,0.5035825894621101,0.5035825894621101,63.89465090867327,63.894650908673285,0.0,1.0,-3.8,-3.8,-3.8,277775509.8101062,5025948.539621178
 2006-09-30T02:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,3.453189215700924,3.453189215700924,0.0,10115.077306292094,0.0,36414278.30265154,131476923.54740322,3.453189215700924,3.316905751700848,63.89465090867328,63.89465090867328,0.0,0.9996004069943064,1.1195487932146992,1.1195487932146992,1.1195487932146992,255115278.3418148,5025948.539621178
 2006-09-30T03:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.909628070454491,6.909628070454491,0.0,18166.58330105407,20694.87095096113,65399699.88379467,202291944.0848455,6.909628070454491,6.699999999999999,63.89465090867326,63.89465090867328,0.0,0.9990841438956704,6.7,6.7,6.7,296195519.6002803,5025948.539621178
 2006-09-30T04:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,6.727745890028758,6.727745890028758,0.0,2406.3305521388606,2483.255465067058,8662789.987699898,26776745.24520863,6.727745890028758,6.7,63.89465090867328,63.89465090867328,0.0,0.9985678807970344,6.7,6.7,6.7,286743837.4238628,5025948.539621178
 2006-09-30T05:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.424195872981754,9.424195872981754,0.0,110403.7521703841,99364.57546471313,397453507.81338274,2626656264.241524,9.424195872981754,6.7,63.89465090867327,63.89465090867327,0.0,0.9980516176983986,6.7,6.7,6.7,446498454.9726111,5025948.539621178
 2006-09-30T06:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.072047948212264,9.072047948212264,0.0,101408.92986480676,104498.47276293005,365072147.5133043,2287402162.474147,9.072047948212264,6.7,63.89465090867328,63.89465090867328,0.0,0.9975353545997626,6.7,6.7,6.7,536911321.0031691,95393695.24410374
 2006-09-30T07:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.083903852136384,9.083903852136384,0.0,101699.55586256176,100831.16954916716,366118401.1052224,2298826787.639347,9.083903852136384,6.7,63.89465090867328,63.89465090867328,0.0,0.9970190915011268,6.7,6.7,6.7,578466689.2482431,51703197.27390739
 2006-09-30T08:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.174136122775344,9.174136122775344,0.0,103956.62755208148,102453.97719602354,374243859.1874933,2385766548.3567696,9.174136122775344,6.7,63.89465090867328,63.89465090867328,0.0,0.9965028284024908,6.7,6.7,6.7,558471806.4396042,34871829.15398897
 2006-09-30T09:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.465784726201646,9.465784726201646,0.0,111434.18145386149,106875.49604013268,401163053.23390144,2666732148.4858737,9.465784726201646,6.7,63.89465090867328,63.89465090867328,0.0,0.9959865653038548,6.7,6.7,6.7,533993428.0205403,24534235.220879693
 2006-09-30T10:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,9.93411383339508,9.93411383339508,0.0,0.0,0.0,0.0,0.0,9.93411383339508,9.93411383339508,63.89465090867328,63.89465090867328,0.0,0.9954703022052188,6.7,6.7,6.7,450181288.0580109,13406405.31730351
 2006-09-30T11:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.1558233411563,10.1558233411563,0.0,0.0,0.0,0.0,0.0,10.1558233411563,10.1558233411563,63.89465090867328,63.89465090867328,24.028452929413007,0.8577060996308712,10.067882371674708,6.699981653763305,1.1122146348390132,374326997.0666833,19043099.761009395
 2006-09-30T12:00:00,-1.0,10.8685443712811,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,10.357285920894768,10.357285920894768,0.0,0.0,0.0,0.0,0.0,10.357285920894768,10.357285920894768,63.89465090867328,63.89465090867328,28.143533297046048,0.7102500520058667,10.243315607762243,6.700015006150675,2.1989114949273443,377016536.4540427,12960450.471920522
 2006-09-30T13:00:00,0.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,11.53345639795611,11.53345639795611,0.0,166832.5713644219,196642.1226377687,600597256.9119188,4506708509.179132,11.53345639795611,6.856276207908628,63.89465090867328,63.89465090867328,0.0,0.5813214852918518,10.428736399563515,10.428736399563515,10.428736399563515,537980961.0597494,18413577.02047057
 2006-09-30T14:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,7.117432033063776,7.117432033063776,0.0,199182.93313572527,199182.93313572527,717058559.2886112,5418150492.158745,7.117432033063776,1.5033121995726355,63.89465090867328,63.89465090867328,0.0,0.5808052221932158,6.7,6.7,6.7,535162611.3901785,5025948.539621178
 2006-09-30T15:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,2.151424155831162,2.151424155831162,0.0,198611.58139267223,199182.93313572527,715001693.01362,5402547635.934338,2.151424155831162,-3.429053061219204,63.89465090867328,63.89465090867328,63.89465090867328,0.5918936992915547,-2.067383088712423,-0.7941271230366752,-0.7941271230366753,557729844.6709166,13529171.738304544
 2006-09-30T16:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,1.3179000034066757,1.3179000034066757,0.0,182670.68184420167,191091.1539678905,657614454.639126,4958429616.971483,1.3179000034066757,-3.8,63.89465090867328,63.89465090867328,63.89465090867328,0.6784342542234544,-3.8,-1.5527069308436905,-1.5527069308436907,526734643.355369,17421447.386801887
 2006-09-30T17:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,0.1472389653308767,0.1472389653308767,0.0,145886.68473806433,148759.1686332404,525192065.0570316,3827122666.688347,0.1472389653308767,-3.8,63.89465090867327,63.89465090867327,63.89465090867327,0.7690012625825652,-3.799999999999999,-1.7399608397347963,-1.7399608397347963,424054703.0868439,17572015.86576544
 2006-09-30T18:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-0.9338444057415296,-0.9338444057415296,0.0,115219.79584103508,154272.3978784483,414791265.0277264,2779883086.606303,-0.9338444057415296,-3.8,63.89465090867327,63.89465090867328,63.89465090867328,0.849679788172433,-3.8,-2.050275088042084,-2.050275088042084,413086840.1246328,17435707.32658149
 2006-09-30T19:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.071543948025034,-2.071543948025034,0.0,90435.4440102502,138410.65159879366,325567598.4369008,1676598004.983469,-2.071543948025034,-3.8,63.89465090867326,63.89465090867327,59.90716479791337,0.9147086069487648,-3.8,-2.4934639304276964,-2.406499467191942,437929831.1081117,16299100.874903632
 2006-09-30T20:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.0154996327107404,-3.0154996327107404,0.0,66053.30604339836,79432.40944422435,237791901.75623417,760963374.9166458,-3.0154996327107404,-3.8,63.89465090867326,63.89465090867327,63.89465090867327,0.961146524276876,-3.8,-2.939508269911706,-2.9395082699117063,364003714.1417949,10870148.771954048
 2006-09-30T21:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.3138736729805456,-3.3138736729805456,0.0,42866.66087381745,44081.62575708774,154319979.1457428,471541309.43594414,-3.3138736729805456,-3.8,63.89465090867327,63.894650908673285,14.172235834630484,0.9839164668483846,-3.8,-3.366545718164007,-1.8457981121718636,326428409.75703186,15544805.63366676
 2006-09-30T22:00:00,1.0,-3.8,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-3.4147267295074006,-3.4147267295074006,0.0,9976.217630246754,27622.20255041292,35914383.46888832,109917519.11540867,-3.4147267295074006,-3.5280440545718403,63.89465090867328,63.89465090867328,12.031152468575144,0.9985699629391006,-3.8,-3.520227393946173,-2.3141927970483014,297882321.86767244,5025948.539621178
 2006-09-30T23:00:00,1.0,6.7,6.7,10.0,-3.8,10.8685443712811,0.0,0.0,0.0,0.0,-2.772072910464921,-2.772072910464921,0.0,0.0,0.0,0.0,0.0,-2.772072910464921,-2.772072910464921,63.89465090867328,63.89465090867327,0.0,0.9999960617920411,-3.3019617291783216,-3.3019617291783216,-3.3019617291783216,342684796.10761523,5025948.539621177
