Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-01T00:00:00,14879.895931159102,53567625.35217276,165538551.74355856,8.312190897588106,8.14065797206465,48.68163878756061,0.0,0.0,0.0,8.312190897588106,8.312190897588106,0.0,543205625.6396248,5025948.539621178
 2006-04-01T01:00:00,12764.372625142569,45951741.45051324,142153006.86962008,8.926337532882217,8.779037080639847,42.59643393911552,0.0,0.0,0.0,8.926337532882217,8.926337532882217,0.0,558316164.1201282,5025948.539621178
 2006-04-01T02:00:00,15930.816703395642,57350940.1322243,177349567.09477487,7.85086702159233,7.667095533131344,53.24554242389441,0.0,0.0,0.0,7.85086702159233,7.85086702159233,0.0,558291176.9355038,5025948.539621178
 2006-04-01T03:00:00,12680.462260579625,45649664.13808665,141104866.06131333,8.923801094339666,8.7775867762503,42.59643393911552,0.0,0.0,0.0,8.923801094339666,8.923801094339666,0.0,565422149.0032052,5025948.539621178
 2006-04-01T04:00:00,0.0,0.0,0.0,13.218390388550246,13.218390388550246,0.0,0.0,0.0,0.0,13.218390388550246,13.218390388550246,0.0,530342794.9334558,5025948.539621177
 2006-04-01T05:00:00,98724.00291739778,355406410.5026321,2157400487.4497814,7.78480333972189,5.548529993611491,63.89465090867327,0.0,0.0,0.0,7.78480333972189,7.78480333972189,0.0,714379416.5571622,19527178.162492804
 2006-04-01T06:00:00,83187.14544789701,299473723.61242926,1403494221.613141,7.39397418613822,5.93935914719516,63.89465090867328,0.0,0.0,0.0,7.39397418613822,7.39397418613822,0.0,789721169.2031657,137169921.6086993
 2006-04-01T07:00:00,83355.41119378134,300079480.2976128,1491647413.2158384,7.439668211109719,5.89366512222366,63.89465090867328,0.0,0.0,0.0,7.439668211109719,7.439668211109719,0.0,834320243.6992261,68991579.24489221
 2006-04-01T08:00:00,88117.13898711826,317221700.3536258,1734931349.7539306,7.565781415301341,5.767551918032037,63.89465090867328,0.0,0.0,0.0,7.565781415301341,7.565781415301341,0.0,814000645.5714914,33773769.69187112
 2006-04-01T09:00:00,100482.62597634707,361737453.5148495,2223872547.6939683,7.819269255659207,5.514064077674175,63.89465090867328,0.0,0.0,0.0,7.819269255659207,7.819269255659207,0.0,795310646.9282154,24162407.64875209
 2006-04-01T10:00:00,110290.29943283716,397045077.9582138,2592165304.2174764,8.010234901341462,5.323098431991919,63.89465090867328,0.0,0.0,0.0,8.010234901341462,8.010234901341462,0.0,807525616.8591161,20071337.285860337
 2006-04-01T11:00:00,111402.49307386189,401048975.0659028,2633374978.978336,8.031603582859256,5.301729750474124,63.89465090867328,0.0,0.0,0.0,8.031603582859256,8.031603582859256,0.0,736070163.2563182,19624188.40880207
 2006-04-01T12:00:00,111266.74504902304,400560282.176483,2628310405.112768,8.028977472626456,5.304355860706924,63.89465090867328,0.0,0.0,0.0,8.028977472626456,8.028977472626456,0.0,736472646.2100412,19814453.67802432
 2006-04-01T13:00:00,107661.91389397052,387582890.0182939,2495763247.551089,7.960245550309125,5.373087783024256,63.89465090867328,0.0,0.0,0.0,7.960245550309125,7.960245550309125,0.0,733215640.4086492,9302143.831177332
 2006-04-01T14:00:00,109738.62140160466,395059037.0457768,2572433180.4209566,8.000002046045607,5.333331287287774,63.89465090867328,0.0,0.0,0.0,8.000002046045607,8.000002046045607,0.0,734445933.4804679,14473788.466223637
 2006-04-01T15:00:00,104664.61773610496,376792623.84997785,2383576627.208309,7.902074469519249,5.43125886381413,63.89465090867328,0.0,0.0,0.0,7.902074469519249,7.902074469519249,0.0,763429471.4446899,5393218.512553347
 2006-04-01T16:00:00,103323.05123739075,371962984.4546068,2333206087.971969,7.875956535149055,5.457376798184324,63.89465090867328,0.0,0.0,0.0,7.875956535149055,7.875956535149055,0.0,736536873.8749464,5025948.539621178
 2006-04-01T17:00:00,81693.9828311481,294098338.1921332,1818290892.430776,8.835728130682968,6.950925472385369,52.180631575416506,0.0,0.0,0.0,8.835728130682968,8.835728130682968,0.0,651310251.9205282,13125026.078228572
 2006-04-01T18:00:00,66691.97377624676,240091105.59448832,1471424519.6890645,9.683613611099412,8.158380435072935,42.59643393911551,0.0,0.0,0.0,9.683613611099412,9.683613611099412,0.0,653612000.0226308,17566247.537206512
 2006-04-01T19:00:00,56291.74140817602,202650269.0694337,1153204725.6746607,8.397126732480272,7.201789937198615,53.2455424238944,0.0,0.0,0.0,8.397126732480272,8.397126732480272,0.0,688413709.0104737,5025948.539621177
 2006-04-01T20:00:00,13409.63226274796,48274676.14589264,149195645.2833859,8.93313823423884,8.778539832150061,42.59643393911552,0.0,0.0,0.0,8.93313823423884,8.93313823423884,0.0,596673624.228621,5025948.539621178
 2006-04-01T21:00:00,16569.82512462961,59651370.44866659,184431089.72295368,7.849413814958074,7.658304089911854,53.2455424238944,0.0,0.0,0.0,7.849413814958074,7.849413814958074,0.0,582168747.6583226,5025948.539621178
 2006-04-01T22:00:00,13097.476137379175,47150914.09456504,145683006.9644567,8.917974755279198,8.767016337725883,42.59643393911552,0.0,0.0,0.0,8.917974755279198,8.917974755279198,0.0,566680052.9193875,17333019.432234287
 2006-04-01T23:00:00,16285.327777240522,58627179.99806586,181410182.7684789,7.850400696206286,7.662421395444857,53.24554242389441,0.0,0.0,0.0,7.850400696206286,7.850400696206286,0.0,559408862.075951,5025948.539621178
 2006-04-02T00:00:00,12883.679820714002,46381247.3545704,143416347.84187844,8.92201448503888,8.773404896834167,42.59643393911552,0.0,0.0,0.0,8.92201448503888,8.92201448503888,0.0,558779079.28152,5025948.539621178
 2006-04-02T01:00:00,16058.301038363512,57809883.73810862,178737251.83095598,7.849242555937688,7.664033081287195,53.24554242389441,0.0,0.0,0.0,7.849242555937688,7.849242555937688,0.0,558715571.7683929,5025948.539621178
 2006-04-02T02:00:00,12735.567702690185,45848043.729684666,141707809.99729115,8.916606873543403,8.76976775566275,42.59643393911552,0.0,0.0,0.0,8.916606873543403,8.916606873543403,0.0,558424438.0572627,5025948.539621178
 2006-04-02T03:00:00,15860.13826657154,57096497.75965755,176647031.37806755,7.844571106356302,7.661527620092541,53.24554242389441,0.0,0.0,0.0,7.844571106356302,7.844571106356302,0.0,565725897.0798788,5025948.539621178
 2006-04-02T04:00:00,12611.099909397652,45399959.67383155,140422035.839846,8.903823959720802,8.758317223240013,42.59643393911552,0.0,0.0,0.0,8.903823959720802,8.903823959720802,0.0,580179709.7576677,5025948.539621178
 2006-04-02T05:00:00,15735.537986800564,56647936.75248201,175072182.25072044,7.83353382066673,7.652122268439695,53.24554242389441,0.0,0.0,0.0,7.83353382066673,7.83353382066673,0.0,609316082.2808579,5025948.539621178
 2006-04-02T06:00:00,3117.42547848946,11222731.722562056,34658342.15322053,12.053126709446373,12.017213400787083,10.649108484778878,0.0,0.0,0.0,12.053126709446373,12.053126709446373,0.0,611347692.5735058,17347741.534602936
 2006-04-02T07:00:00,54820.48479595952,197353745.26545435,1103479729.3375766,8.312256328231287,7.168478360482104,53.24554242389439,0.0,0.0,0.0,8.312256328231287,8.312256328231287,0.0,542139459.9831892,5025948.539621178
 2006-04-02T08:00:00,76118.14569212298,274025324.49164283,1509900526.1616414,7.449187106190688,5.88414622714269,63.89465090867325,0.0,0.0,0.0,7.449187106190688,7.449187106190688,0.0,578220946.1228642,5025948.539621177
 2006-04-02T09:00:00,88271.34650676476,317776847.424353,1860267796.081416,7.630794734428187,5.702538598905199,63.8946509086733,0.0,0.0,0.0,7.630794734428187,7.630794734428187,0.0,608966941.1624991,7204229.828341796
 2006-04-02T10:00:00,76901.2832358201,276844619.6489524,1529531157.0534143,7.45936423409328,5.873969099240097,63.89465090867327,0.0,0.0,0.0,7.45936423409328,7.45936423409328,0.0,552601889.9819524,5025948.539621177
 2006-04-02T11:00:00,87560.17581827745,315216632.9457988,1830494389.299953,7.615359647175501,5.717973686157876,63.89465090867327,0.0,0.0,0.0,7.615359647175501,7.615359647175501,0.0,608302586.3198025,5025948.539621178
 2006-04-02T12:00:00,77468.59069852297,278886926.5146827,1543426279.81466,7.466566759999306,5.866766573334073,63.89465090867327,0.0,0.0,0.0,7.466566759999306,7.466566759999306,0.0,554993620.0049998,5025948.539621178
 2006-04-02T13:00:00,89733.80977444195,323041715.187991,1904595346.4977815,7.653777244915335,5.67955608841805,63.89465090867329,0.0,0.0,0.0,7.653777244915335,7.653777244915335,0.0,607934431.1521841,5025948.539621178
 2006-04-02T14:00:00,81594.98147072823,293741933.2946214,1662384767.085743,7.528241736613324,5.805091596720065,63.89465090867332,0.0,0.0,0.0,7.528241736613324,7.528241736613324,0.0,557060210.6783612,5025948.539621177
 2006-04-02T15:00:00,92425.1264269514,332730455.13702506,1993679014.87496,7.699965476850835,5.633367856482543,63.89465090867325,0.0,0.0,0.0,7.699965476850835,7.699965476850835,0.0,643065867.8881295,5025948.539621178
 2006-04-02T16:00:00,86611.80656876811,311802503.647565,1823215500.55106,7.611631233762517,5.7217020995708685,63.89465090867329,0.0,0.0,0.0,7.611631233762517,7.611631233762517,0.0,610650233.7920945,17372770.70125211
 2006-04-02T17:00:00,92565.3762234644,333235354.40447176,1995282292.4070852,7.7007947250366335,5.632538608296752,63.8946509086733,0.0,0.0,0.0,7.7007947250366335,7.7007947250366335,0.0,669634271.0482417,5025948.539621178
 2006-04-02T18:00:00,78044.52212029397,280960279.6330583,1552391610.415077,7.471212935917347,5.8621203974160325,63.89465090867328,0.0,0.0,0.0,7.471212935917347,7.471212935917347,0.0,591928427.9262973,5025948.539621178
 2006-04-02T19:00:00,43883.83226890161,157981796.16804582,813921193.4399395,7.984040524321418,7.140420976240765,53.24554242389439,0.0,0.0,0.0,7.984040524321418,7.984040524321418,0.0,680201323.8025867,5025948.539621178
 2006-04-02T20:00:00,15901.59410383555,57245738.77380798,177171223.39757407,7.7070932719605665,7.52350658083004,53.24554242389439,0.0,0.0,0.0,7.7070932719605665,7.7070932719605665,0.0,595513490.1046412,5025948.539621178
 2006-04-02T21:00:00,13055.00262385676,46998009.44588433,145042023.19944185,8.665260823623154,8.514966624139435,42.59643393911552,0.0,0.0,0.0,8.665260823623154,8.665260823623154,0.0,543403032.7916696,5025948.539621177
 2006-04-02T22:00:00,16080.03462903777,57888124.66453596,179165947.24918604,7.710657195633463,7.525003485481761,53.24554242389441,0.0,0.0,0.0,7.710657195633463,7.710657195633463,0.0,565879332.1666871,5025948.539621178
 2006-04-02T23:00:00,12840.877018607796,46227157.26698807,142880681.5191475,8.596616453421595,8.448561948682624,42.59643393911552,0.0,0.0,0.0,8.596616453421595,8.596616453421595,0.0,542910776.3875523,5025948.539621178
 2006-04-03T00:00:00,15863.599242614251,57108957.27341129,176661126.04242566,7.667638274559951,7.484580182465748,53.24554242389441,0.0,0.0,0.0,7.667638274559951,7.667638274559951,0.0,580004318.5424286,5025948.539621178
 2006-04-03T01:00:00,12699.789661262716,45719242.78054578,141211498.27960205,8.528257746627292,8.381932931372342,42.59643393911552,0.0,0.0,0.0,8.528257746627292,8.528257746627292,0.0,542543113.9983084,5025948.539621178
 2006-04-03T02:00:00,15770.859827961349,56775095.38066083,175376995.22127992,7.6333799702344765,7.451652556483215,53.24554242389441,0.0,0.0,0.0,7.6333799702344765,7.6333799702344765,0.0,579751110.6705924,16713963.771478567
 2006-04-03T03:00:00,12590.55455225174,45325996.38810627,140202593.56000865,8.44824365980712,8.302964320135048,42.59643393911552,0.0,0.0,0.0,8.44824365980712,8.44824365980712,0.0,549675370.9802735,5025948.539621177
 2006-04-03T04:00:00,6265.222636162478,22554801.49018492,69626688.71625179,10.036188907299412,9.964041048686717,21.29821696955776,0.0,0.0,0.0,10.036188907299412,10.036188907299412,0.0,589247301.9770763,5025948.539621177
 2006-04-03T05:00:00,95726.54243477412,344615552.76518685,2037952484.4430428,7.722875927940122,5.610457405393258,63.89465090867327,0.0,0.0,0.0,7.722875927940122,7.722875927940122,0.0,703810072.5501539,21319425.137414686
 2006-04-03T06:00:00,83113.05794306826,299207008.5950457,1119087097.7015529,7.246562458233588,6.086770875099791,63.89465090867328,0.0,0.0,0.0,7.246562458233588,7.246562458233588,0.0,845987705.4598123,217065315.08493152
 2006-04-03T07:00:00,83120.06536340574,299232235.3082607,1145853366.4981246,7.260435158577457,6.072898174755924,63.89465090867328,0.0,0.0,0.0,7.260435158577457,7.260435158577457,0.0,1100208950.716529,156105535.82195187
 2006-04-03T08:00:00,83130.03917782167,299268141.04015803,1183982899.4223049,7.280197472601883,6.053135860731497,63.89465090867328,0.0,0.0,0.0,7.280197472601883,7.280197472601883,0.0,1078899885.0817244,102068295.48770206
 2006-04-03T09:00:00,83138.1339382096,299297282.17755455,1214981763.683085,7.296264237619863,6.037069095713516,63.89465090867328,0.0,0.0,0.0,7.296264237619863,7.296264237619863,0.0,1049935777.0347704,81111700.76842101
 2006-04-03T10:00:00,83157.88247898793,299368376.9243565,1290788403.7804928,7.335555737813149,5.99777759552023,63.89465090867328,0.0,0.0,0.0,7.335555737813149,7.335555737813149,0.0,1050390452.4767534,60146385.96566115
 2006-04-03T11:00:00,83155.84596976248,299361045.4911449,1282935223.3665044,7.331485181729319,6.001848151604061,63.89465090867328,0.0,0.0,0.0,7.331485181729319,7.331485181729319,0.0,1027855079.2219948,70540009.97136448
 2006-04-03T12:00:00,83196.46189397504,299507262.8183101,1439567421.7479403,7.412672728574607,5.9206606047587735,63.89465090867328,0.0,0.0,0.0,7.412672728574607,7.412672728574607,0.0,1051328160.7862709,59881666.03349764
 2006-04-03T13:00:00,83413.30725601487,300287906.1216536,1530777907.0544448,7.459951597361507,5.873381735971872,63.89465090867328,0.0,0.0,0.0,7.459951597361507,7.459951597361507,0.0,1054562308.5123051,41363376.25858213
 2006-04-03T14:00:00,84878.81323553271,305563727.64791775,1602137407.931531,7.496942004137534,5.836391329195846,63.89465090867328,0.0,0.0,0.0,7.496942004137534,7.496942004137534,0.0,1056355921.4541552,44532023.99703204
 2006-04-03T15:00:00,86680.33723558931,312049214.0481216,1676707707.203639,7.535597771316908,5.797735562016471,63.89465090867328,0.0,0.0,0.0,7.535597771316908,7.535597771316908,0.0,1087849840.1659558,39596696.80388317
 2006-04-03T16:00:00,83159.16117203831,299372980.21933794,1295681131.142863,7.338091628940499,5.995241704392881,63.89465090867328,0.0,0.0,0.0,7.338091628940499,7.338091628940499,0.0,892577024.8483684,34175840.435857415
 2006-04-03T17:00:00,83148.57020667617,299334852.74403423,1254998789.171533,7.317005354916113,6.016327978417266,63.89465090867328,0.0,0.0,0.0,7.317005354916113,7.317005354916113,0.0,809603391.5522263,39842443.18115684
 2006-04-03T18:00:00,83141.81549048847,299310535.7657585,1229088009.1382687,7.303575562071192,6.029757771262188,63.89465090867328,0.0,0.0,0.0,7.303575562071192,7.303575562071192,0.0,794372033.2273202,64375735.45329052
 2006-04-03T19:00:00,83138.41084029914,299298279.02507687,1216038897.9466186,7.296812137103431,6.036521196229948,63.89465090867328,0.0,0.0,0.0,7.296812137103431,7.296812137103431,0.0,801819563.779327,113578040.59897391
 2006-04-03T20:00:00,83135.43383158442,299287561.7937039,1204634796.2100606,7.290901357037627,6.042431976295753,63.89465090867328,0.0,0.0,0.0,7.290901357037627,7.290901357037627,0.0,786831659.4584446,136940793.25476494
 2006-04-03T21:00:00,13449.429332723246,48417945.59780368,149791429.16128242,9.069195585732665,8.913980274071644,46.14613676737516,0.0,0.0,0.0,9.069195585732665,9.069195585732665,0.0,592105270.227634,5025948.539621177
 2006-04-03T22:00:00,48910.54134564558,176077948.8443241,948882572.9638371,8.611815612523937,7.628299954619799,53.24554242389437,0.0,0.0,0.0,8.611815612523937,8.611815612523937,0.0,586714242.6650007,5025948.539621178
 2006-04-03T23:00:00,15789.556211119943,56842402.36003178,175745761.51431286,8.227760093591781,8.045650546466867,53.24554242389441,0.0,0.0,0.0,8.227760093591781,8.227760093591781,0.0,579283437.1973796,16714119.795744171
 2006-04-04T00:00:00,12623.192713367294,45443493.768122256,140582211.53683397,9.699382451031395,9.553709732898044,42.59643393911552,0.0,0.0,0.0,9.699382451031395,9.699382451031395,0.0,579050442.2839841,5025948.539621178
 2006-04-04T01:00:00,15786.703507161756,56832132.62578233,175577367.6412661,8.240259270904874,8.058324221758363,53.2455424238944,0.0,0.0,0.0,8.240259270904874,8.240259270904874,0.0,579157887.8873314,5025948.539621178
 2006-04-04T02:00:00,12569.120913046014,45248835.28696566,139923382.72694987,9.705159616488936,9.560169608330211,42.59643393911552,0.0,0.0,0.0,9.705159616488936,9.705159616488936,0.0,578882032.7839136,5025948.539621178
 2006-04-04T03:00:00,15693.412100945445,56496283.563403584,174469264.61279723,8.239216396975058,8.058429617134786,53.24554242389441,0.0,0.0,0.0,8.239216396975058,8.239216396975058,0.0,586243272.3237617,5025948.539621178
 2006-04-04T04:00:00,3113.518073520491,11208665.06467377,34579317.05351804,14.09024038325095,14.054408964039126,10.649108484778878,0.0,0.0,0.0,14.09024038325095,14.09024038325095,0.0,588354855.9324139,5025948.539621177
 2006-04-04T05:00:00,97105.629150362,349580264.94130325,2093822740.085304,7.751841849282704,5.581491484050677,63.89465090867327,0.0,0.0,0.0,7.751841849282704,7.751841849282704,0.0,707441124.486462,42031719.39384982
 2006-04-04T06:00:00,83100.84796710496,299163052.6815778,1072542352.7512743,7.222439177474839,6.110894155858542,63.89465090867328,0.0,0.0,0.0,7.222439177474839,7.222439177474839,0.0,845873369.2681693,242360475.4495
 2006-04-04T07:00:00,83121.63765014948,299237895.5405381,1152003848.1455977,7.263623533777545,6.069709799555838,63.89465090867329,0.0,0.0,0.0,7.263623533777545,7.263623533777545,0.0,1099937654.055903,152318349.46892717
 2006-04-04T08:00:00,84379.83731220117,303767414.3239242,1542204627.4110456,7.46587553611429,5.867457797219089,63.89465090867328,0.0,0.0,0.0,7.46587553611429,7.46587553611429,0.0,1082189102.8054385,109102328.47549392
 2006-04-04T09:00:00,86605.18353190382,311778660.71485376,1673607320.9356852,7.533990578563082,5.799342754770298,63.89465090867328,0.0,0.0,0.0,7.533990578563082,7.533990578563082,0.0,1057856716.9447536,69481884.3140312
 2006-04-04T10:00:00,88702.47833132108,319328921.9927558,1759339153.531339,7.578433700138723,5.754899633194657,63.89465090867328,0.0,0.0,0.0,7.578433700138723,7.578433700138723,0.0,1058554046.418792,56762381.19253109
 2006-04-04T11:00:00,91887.26387147144,330794149.9372972,1887498299.67112,7.6448737367291955,5.688459596604184,63.89465090867328,0.0,0.0,0.0,7.6448737367291955,7.6448737367291955,0.0,1035447347.8217336,40230210.70467171
 2006-04-04T12:00:00,105327.41594157983,379178697.38968736,2408365187.331136,7.914927878712521,5.418405454620861,63.89465090867328,0.0,0.0,0.0,7.914927878712521,7.914927878712521,0.0,1076985293.9161916,43767474.377648965
 2006-04-04T13:00:00,110574.01773745722,398066463.854846,2603008061.415972,8.015856767827811,5.3174765655055705,63.89465090867328,0.0,0.0,0.0,8.015856767827811,8.015856767827811,0.0,1084769949.0142565,31203320.411537137
 2006-04-04T14:00:00,116408.21784865,419069584.25514,2813528063.470366,8.125027224937577,5.208306108395803,63.89465090867328,0.0,0.0,0.0,8.125027224937577,8.125027224937577,0.0,1089104644.8738334,22302465.10628776
 2006-04-04T15:00:00,124092.01733898262,446731262.42033744,3084019967.032839,8.265307885933941,5.068025447399439,63.89465090867328,0.0,0.0,0.0,8.265307885933941,8.265307885933941,0.0,1130408360.8778973,36503467.596037656
 2006-04-04T16:00:00,103341.1572631485,372028166.1473346,2333587385.414133,7.876154678135396,5.457178655197983,63.89465090867328,0.0,0.0,0.0,7.876154678135396,7.876154678135396,0.0,919907478.7507616,20644647.111904856
 2006-04-04T17:00:00,94155.76520816125,338960754.7493805,1978127235.7901475,7.691858326936905,5.641475006396475,63.89465090867328,0.0,0.0,0.0,7.691858326936905,7.691858326936905,0.0,827588346.3640887,19909321.45554845
 2006-04-04T18:00:00,89909.38278762512,323673778.03545034,1808460855.2291024,7.603898526740189,5.72943480659319,63.89465090867328,0.0,0.0,0.0,7.603898526740189,7.603898526740189,0.0,805770741.6146764,19372054.619749334
 2006-04-04T19:00:00,86815.09232654526,312534332.3755629,1682232109.1214416,7.538461583353759,5.794871749979623,63.89465090867328,0.0,0.0,0.0,7.538461583353759,7.538461583353759,0.0,809583308.7581285,33119337.89047172
 2006-04-04T20:00:00,84659.85044805573,304775461.61300063,1593009462.2048352,7.492210343027743,5.841122990305638,63.89465090867328,0.0,0.0,0.0,7.492210343027743,7.492210343027743,0.0,791363363.5915477,30637011.92482666
 2006-04-04T21:00:00,20591.240759390854,74128466.73380704,312049323.0966336,8.665559246023667,8.342139390116328,50.20293999967188,0.0,0.0,0.0,8.665559246023667,8.665559246023667,0.0,607729636.6194073,17491968.286463182
 2006-04-04T22:00:00,41674.24482949684,150027281.38618863,783940153.9925133,8.55668235101347,7.744129555828555,53.2455424238944,0.0,0.0,0.0,8.55668235101347,8.55668235101347,0.0,661946100.879812,5025948.539621178
 2006-04-04T23:00:00,57798.36786241436,208074124.30469167,1129059484.3643482,7.251812004587387,6.081521328745996,63.89465090867329,0.0,0.0,0.0,7.251812004587387,7.251812004587387,0.0,581134492.4324108,5025948.539621178
 2006-04-05T00:00:00,41970.11692116502,151092420.916194,793836283.0487957,8.559282611048472,7.736461046557292,53.24554242389442,0.0,0.0,0.0,8.559282611048472,8.559282611048472,0.0,580743570.0936872,5025948.539621178
 2006-04-05T01:00:00,28656.37335991787,103162944.09570436,474143966.4400811,8.38738209863536,7.895964547147563,53.2455424238944,0.0,0.0,0.0,8.38738209863536,8.38738209863536,0.0,646260883.4195083,5025948.539621178
 2006-04-05T02:00:00,47695.71372073328,171704569.39463982,951895667.1403446,9.265512739818329,8.278847046218516,48.68163878756061,0.0,0.0,0.0,9.265512739818329,9.265512739818329,0.0,580476042.2218816,5025948.539621178
 2006-04-05T03:00:00,16149.482758241304,58138137.92966867,179878455.17955512,8.241712994156968,8.0553209477904,53.24554242389441,0.0,0.0,0.0,8.241712994156968,8.241712994156968,0.0,587618902.0630721,5025948.539621178
 2006-04-05T04:00:00,3228.9589637732934,11624252.26958386,35877148.515063144,14.125948671270812,14.088772376716742,10.649108484778878,0.0,0.0,0.0,14.125948671270812,14.125948671270812,0.0,589892536.7552762,5025948.539621177
 2006-04-05T05:00:00,98544.47208310866,354760099.4991911,2149940044.178542,7.780936420684067,5.552396912649311,63.89465090867328,0.0,0.0,0.0,7.780936420684067,7.780936420684067,0.0,710189827.900372,10211347.863292407
 2006-04-05T06:00:00,83146.14470919732,299326120.95311034,1245709256.3075674,7.312190569767949,6.02114276356543,63.89465090867328,0.0,0.0,0.0,7.312190569767949,7.312190569767949,0.0,847007029.5461688,174456641.94316372
 2006-04-05T07:00:00,83622.52393221986,301041086.15599144,1409312523.3079703,7.396991671473311,5.93634166186007,63.89465090867329,0.0,0.0,0.0,7.396991671473311,7.396991671473311,0.0,1101066497.5422666,78559534.8218315
 2006-04-05T08:00:00,95449.42122963315,343617916.42667943,2027927770.548108,7.717678912219089,5.615654421114292,63.89465090867328,0.0,0.0,0.0,7.717678912219089,7.717678912219089,0.0,1088375148.432515,30083015.207802717
 2006-04-05T09:00:00,105124.67384013598,378448825.8244895,2400687020.006582,7.910946721599754,5.422386611733626,63.89465090867328,0.0,0.0,0.0,7.910946721599754,7.910946721599754,0.0,1075686771.019868,28039049.140434276
 2006-04-05T10:00:00,115082.64627602596,414297526.5936935,2764427857.804229,8.099566998962588,5.233766334370792,63.89465090867328,0.0,0.0,0.0,8.099566998962588,8.099566998962588,0.0,1085778986.2668035,31955538.90083157
 2006-04-05T11:00:00,110888.47808884068,399198521.1198264,2614529640.238265,8.02183130952633,5.311502023807049,63.89465090867328,0.0,0.0,0.0,8.02183130952633,8.02183130952633,0.0,1064260002.0146012,38711930.78635187
 2006-04-05T12:00:00,124851.57705897168,449465677.4122981,3110069136.965901,8.278818462961699,5.054514870371681,63.89465090867328,0.0,0.0,0.0,8.278818462961699,8.278818462961699,0.0,1100035775.7435236,48389862.58692229
 2006-04-05T13:00:00,131335.7483473943,472808694.0506195,3332742852.03883,8.394311020767473,4.939022312565906,63.89465090867328,0.0,0.0,0.0,8.394311020767473,8.394311020767473,0.0,1108910772.713088,22951213.611263037
 2006-04-05T14:00:00,139960.3800462568,503857368.1665244,3622346605.330841,8.544531508578162,4.788801824755218,63.89465090867328,0.0,0.0,0.0,8.544531508578162,8.544531508578162,0.0,1118056763.079869,31496854.96439404
 2006-04-05T15:00:00,142703.74424834133,513733479.2940288,3712875701.051083,8.591492604705417,4.741840728627964,63.89465090867328,0.0,0.0,0.0,8.591492604705417,8.591492604705417,0.0,1155417102.4339664,25014928.49753336
 2006-04-05T16:00:00,112183.6003565002,403860961.2834008,2659868809.6984324,8.045345195041492,5.287988138291888,63.89465090867328,0.0,0.0,0.0,8.045345195041492,8.045345195041492,0.0,934483444.242272,21295673.598813083
 2006-04-05T17:00:00,103200.8000527348,371522880.1898452,2328158485.389548,7.873339937877705,5.459993395455675,63.89465090867328,0.0,0.0,0.0,7.873339937877705,7.873339937877705,0.0,836519866.3907981,15697417.390608156
 2006-04-05T18:00:00,96263.14000714224,346547304.0257121,2061181158.902603,7.734917381772266,5.5984159515611145,63.89465090867328,0.0,0.0,0.0,7.734917381772266,7.734917381772266,0.0,813789066.5929856,18821003.23502971
 2006-04-05T19:00:00,93544.54623430523,336760366.44349885,1954282825.8893027,7.679495924187388,5.653837409145993,63.89465090867328,0.0,0.0,0.0,7.679495924187388,7.679495924187388,0.0,815262847.6116954,24448624.77922691
 2006-04-05T20:00:00,92766.91860374018,333960906.97346467,1923332064.352352,7.663450019418008,5.669883313915373,63.89465090867328,0.0,0.0,0.0,7.663450019418008,7.663450019418008,0.0,798976878.9795378,29759790.47145564
 2006-04-05T21:00:00,35690.8528961622,128487070.426184,680875507.1418633,8.8904166262186,8.184625883775594,50.20293999967184,0.0,0.0,0.0,8.8904166262186,8.8904166262186,0.0,611850844.3175669,5025948.539621178
 2006-04-05T22:00:00,38883.39106918338,139980207.84906012,721842908.9085335,7.893637609912592,7.145425183218912,57.80944606022822,0.0,0.0,0.0,7.893637609912592,7.893637609912592,0.0,663621487.7717646,17469654.926937632
 2006-04-05T23:00:00,60421.33707301243,217516813.46284476,1149536844.6927977,7.262433079992921,6.070900253340462,63.8946509086733,0.0,0.0,0.0,7.262433079992921,7.262433079992921,0.0,653878334.3088669,5025948.539621178
 2006-04-06T00:00:00,45336.53518190532,163211526.65485913,873750730.625393,8.39861569125699,7.492945455261247,54.76684363600567,0.0,0.0,0.0,8.39861569125699,8.39861569125699,0.0,650287141.8067367,5025948.539621178
 2006-04-06T01:00:00,45316.0224963595,163137680.98689416,914625143.8549244,8.623695913309602,7.675622263889874,53.24554242389441,0.0,0.0,0.0,8.623695913309602,8.623695913309602,0.0,666092964.2299145,5025948.539621177
 2006-04-06T02:00:00,61364.49121025586,220912168.35692117,1183727031.334652,7.280143356990711,6.053189976342665,63.89465090867325,0.0,0.0,0.0,7.280143356990711,7.280143356990711,0.0,658274721.4299073,5025948.539621178
 2006-04-06T03:00:00,60776.67439158723,218796027.80971396,1169024646.0441985,7.272520336604809,6.060812996728576,63.8946509086733,0.0,0.0,0.0,7.272520336604809,7.272520336604809,0.0,600107147.0196403,5025948.539621178
 2006-04-06T04:00:00,3297.2624827369714,11870144.937853098,36678018.11231765,14.09675335640524,14.058747160422856,10.649108484778878,0.0,0.0,0.0,14.09675335640524,14.09675335640524,0.0,590431237.8983862,5025948.539621177
 2006-04-06T05:00:00,100338.07017387755,361217052.6259592,2219180110.4449253,7.816835426947139,5.516497906386241,63.89465090867327,0.0,0.0,0.0,7.816835426947139,7.816835426947139,0.0,712395452.5421572,7390295.2912150305
 2006-04-06T06:00:00,83183.13330172158,299459279.8861977,1388019604.6304977,7.385953181050048,5.947380152283333,63.89465090867328,0.0,0.0,0.0,7.385953181050048,7.385953181050048,0.0,848180418.6984658,137695742.6067148
 2006-04-06T07:00:00,83192.98631069179,299494750.7184904,1426078753.285915,7.405680741632751,5.927652591700628,63.89465090867328,0.0,0.0,0.0,7.405680741632751,7.405680741632751,0.0,1102592290.3708174,79966204.29038365
 2006-04-06T08:00:00,85662.31870427843,308384347.3354023,1633807129.1099272,7.513359972819153,5.819973360514228,63.89465090867328,0.0,0.0,0.0,7.513359972819153,7.513359972819153,0.0,1091594849.621698,52240243.19652047
 2006-04-06T09:00:00,86606.57059690928,311783654.1488734,1673655009.9910002,7.534015312547726,5.799318020785655,63.89465090867328,0.0,0.0,0.0,7.534015312547726,7.534015312547726,0.0,1059366312.8530952,47638439.946476296
 2006-04-06T10:00:00,89202.05887657714,321127411.9556777,1779817292.8111334,7.589049428997871,5.744283904335508,63.89465090867328,0.0,0.0,0.0,7.589049428997871,7.589049428997871,0.0,1061953712.9240886,45409839.4741287
 2006-04-06T11:00:00,86207.9800640436,310348728.23055696,1657248572.3974566,7.525510418181128,5.807822915152253,63.89465090867328,0.0,0.0,0.0,7.525510418181128,7.525510418181128,0.0,1035509141.8261954,58707987.27202559
 2006-04-06T12:00:00,92571.0541376561,333255794.89556193,1915493482.0708785,7.659386295838882,5.673947037494497,63.89465090867328,0.0,0.0,0.0,7.659386295838882,7.659386295838882,0.0,1065963155.8840644,56126914.57837869
 2006-04-06T13:00:00,93540.7861968142,336746830.3085312,1954133268.1235528,7.679418388047781,5.653914945285597,63.89465090867328,0.0,0.0,0.0,7.679418388047781,7.679418388047781,0.0,1068702689.0354828,36012825.12925543
 2006-04-06T14:00:00,94244.01004641362,339278436.167089,1981994483.4300203,7.693862746972936,5.639470586360443,63.89465090867328,0.0,0.0,0.0,7.693862746972936,7.693862746972936,0.0,1069006957.1403856,48690286.14560445
 2006-04-06T15:00:00,94989.63398896932,341962682.3602895,2011449139.7586763,7.709133327717958,5.624200005615422,63.89465090867328,0.0,0.0,0.0,7.709133327717958,7.709133327717958,0.0,1099679826.046407,38674866.72705041
 2006-04-06T16:00:00,83194.798918567,299501276.10684115,1433075108.8344302,7.409307206909538,5.9240261264238425,63.89465090867328,0.0,0.0,0.0,7.409307206909538,7.409307206909538,0.0,895023311.1967425,41315802.664082766
 2006-04-06T17:00:00,83163.47952968739,299388526.30687463,1312298359.9962451,7.3467047193322275,5.986628614001152,63.89465090867328,0.0,0.0,0.0,7.3467047193322275,7.3467047193322275,0.0,811416586.3973439,62024184.0243587
 2006-04-06T18:00:00,83142.7823124242,299314016.32472706,1232802046.86172,7.3055006043133295,6.027832729020051,63.89465090867328,0.0,0.0,0.0,7.3055006043133295,7.3055006043133295,0.0,796098589.3567817,121932999.27880862
 2006-04-06T19:00:00,83133.36340845429,299280108.27043545,1196706542.155941,7.286792131102165,6.046541202231215,63.89465090867328,0.0,0.0,0.0,7.286792131102165,7.286792131102165,0.0,803764080.1249915,164100392.25159535
 2006-04-06T20:00:00,81954.01002649375,295034436.0953775,1091901402.6706762,7.23247377178928,6.100859561544101,63.89465090867328,0.0,0.0,0.0,7.23247377178928,7.23247377178928,0.0,789384262.4828416,187867943.4999852
 2006-04-06T21:00:00,14731.70131758299,53034124.743298754,163897191.54135835,9.06415395145774,8.894321278382018,46.14613676737516,0.0,0.0,0.0,9.06415395145774,9.06415395145774,0.0,595567198.0423416,5025948.539621177
 2006-04-06T22:00:00,53874.376543403145,193947755.55625132,1122644579.7613888,8.281808337960307,7.118106502759706,53.2455424238944,0.0,0.0,0.0,8.281808337960307,8.281808337960307,0.0,670398514.0302427,16498630.551701644
 2006-04-06T23:00:00,57856.76708181887,208284361.494548,1167630688.9460018,7.272831524172335,6.062486373598856,63.89465090867327,168.55930409967664,606813.4947588354,1913465.5211362988,7.272831524172335,7.270846959734523,1.7748514141298146,576888760.4931283,5025948.539621178
 2006-04-07T00:00:00,9387.930585916703,33796550.10930014,104685982.51795028,8.821296745141812,8.712821045000652,42.59643393911552,0.0,0.0,0.0,8.821296745141812,8.821296745141812,0.0,574807096.2205708,5025948.539621178
 2006-04-07T01:00:00,47817.46528058858,172142875.01011896,916868165.7904296,7.812907664547598,6.862569972168623,58.570096666283824,0.0,0.0,0.0,7.812907664547598,7.812907664547598,0.0,577423860.7776105,16713295.35408558
 2006-04-07T02:00:00,12893.78068285386,46417610.458273895,143827246.80042374,9.680446063086352,9.531410680733597,42.59643393911552,0.0,0.0,0.0,9.680446063086352,9.680446063086352,0.0,578772884.080144,5025948.539621178
 2006-04-07T03:00:00,14125.38793088495,50851396.55118582,157336409.61051625,9.423341767008615,9.260307639957905,44.72625563607129,0.0,0.0,0.0,9.423341767008615,9.423341767008615,0.0,586134128.6488202,5025948.539621178
 2006-04-07T04:00:00,83330.46503415082,299989674.1229429,1744187739.3141344,7.570629982584012,5.762703350749368,63.89465090867327,0.0,0.0,0.0,7.570629982584012,7.570629982584012,0.0,682797250.7364761,321659863.70369446
 2006-04-07T05:00:00,96421.39941738064,347117037.90257025,2067562529.056536,7.7382255835484335,5.595107749784948,63.89465090867328,0.0,0.0,0.0,7.7382255835484335,7.7382255835484335,0.0,717161210.63338,453569837.8448045
 2006-04-07T06:00:00,82435.39454578808,296767420.36483705,921574433.5323174,7.144197785481736,6.189135547851645,63.89465090867328,0.0,0.0,0.0,7.144197785481736,7.144197785481736,0.0,844639714.3926438,303705871.45050514
 2006-04-07T07:00:00,82904.73722589844,298457054.0132344,978571098.6554842,7.173736827606636,6.159596505726744,63.89465090867328,0.0,0.0,0.0,7.173736827606636,7.173736827606636,0.0,1098913297.1385117,204398272.64912185
 2006-04-07T08:00:00,83134.35694996222,299283685.019864,1307186412.304207,7.344056185681783,5.989277147651596,63.89465090867328,0.0,0.0,0.0,7.344056185681783,7.344056185681783,0.0,1079681344.5351727,118043334.71031287
 2006-04-07T09:00:00,84482.49989437172,304136999.61973816,1579651713.4517703,7.485286246908028,5.848047086425353,63.89465090867328,0.0,0.0,0.0,7.485286246908028,7.485286246908028,0.0,1055198644.9137542,82600251.1178095
 2006-04-07T10:00:00,87528.32458129531,315101968.4926631,1711460995.190103,7.5536136488386205,5.7797196844947605,63.89465090867328,0.0,0.0,0.0,7.5536136488386205,7.5536136488386205,0.0,1058690780.6143788,63605525.39064493
 2006-04-07T11:00:00,86087.46855104006,309914886.7837442,1651917868.863886,7.522747541013193,5.810585792320185,63.89465090867328,0.0,0.0,0.0,7.522747541013193,7.522747541013193,0.0,1031815347.2906674,66207744.28757009
 2006-04-07T12:00:00,97699.49282032896,351718174.1531843,2117332836.1774983,7.764029685072892,5.569303648260488,63.89465090867328,0.0,0.0,0.0,7.764029685072892,7.764029685072892,0.0,1069870786.8438708,53689580.006255485
 2006-04-07T13:00:00,102060.3207438627,367417154.6779056,2285182011.0717816,7.851056171363524,5.482277161969857,63.89465090867328,0.0,0.0,0.0,7.851056171363524,7.851056171363524,0.0,1076404015.1261864,31686152.244020592
 2006-04-07T14:00:00,107088.86155637518,385519901.6029506,2474017591.770701,7.948970412756128,5.384362920577253,63.89465090867328,0.0,0.0,0.0,7.948970412756128,7.948970412756128,0.0,1080374672.2180436,35749570.74253575
 2006-04-07T15:00:00,114580.40238882828,412489448.5997817,2748340105.374333,8.091221202043128,5.242112131290252,63.89465090867328,0.0,0.0,0.0,8.091221202043128,8.091221202043128,0.0,1120798307.998275,28016982.481333487
 2006-04-07T16:00:00,96090.0072841996,345924026.22311854,2054608780.4921465,7.731509603499163,5.601823729834217,63.89465090867328,0.0,0.0,0.0,7.731509603499163,7.731509603499163,0.0,911846193.4288142,22952611.66485445
 2006-04-07T17:00:00,90731.77872946544,326634403.42607564,1841476179.319911,7.62101438141018,5.7123189519232005,63.89465090867328,0.0,0.0,0.0,7.62101438141018,7.62101438141018,0.0,824472473.021337,20219155.809159342
 2006-04-07T18:00:00,83971.95359909092,302299032.95672727,1499648272.402622,7.443816251857728,5.889517081475653,63.89465090867329,0.0,0.0,0.0,7.443816251857728,7.443816251857728,0.0,803196974.0787385,26650451.971619405
 2006-04-07T19:00:00,83150.78569408569,299342828.4987084,1263534513.6115563,7.321429662860178,6.0119036704732025,63.89465090867327,0.0,0.0,0.0,7.321429662860178,7.321429662860178,0.0,804817801.270207,46269880.2209245
 2006-04-07T20:00:00,83136.71859522222,299292186.9428,1209555463.6029563,7.293451748820243,6.039881584513137,63.89465090867328,0.0,0.0,0.0,7.293451748820243,7.293451748820243,0.0,787754745.8509355,104944956.18741842
 2006-04-07T21:00:00,15362.687902484033,55305676.4489425,170856431.04997805,8.861366893501327,8.684322863570372,47.920988181504974,0.0,0.0,0.0,8.861366893501327,8.861366893501327,0.0,603080630.4391601,5025948.539621177
 2006-04-07T22:00:00,54300.27086106886,195480975.09984788,1085557798.5760496,8.708276530587488,7.583067691597108,53.24554242389441,0.0,0.0,0.0,8.708276530587488,8.708276530587488,0.0,663772710.7786776,15291159.66316094
 2006-04-07T23:00:00,16462.247674517508,59264091.62826303,183226669.6237213,8.252835259390745,8.06297362446479,53.24554242389441,0.0,0.0,0.0,8.252835259390745,8.252835259390745,0.0,558047933.9363608,5025948.539621178
 2006-04-08T00:00:00,54273.14632765605,195383326.77956185,1083300370.8045485,8.69319814317975,7.570321259806659,53.2455424238944,0.0,0.0,0.0,8.69319814317975,8.69319814317975,0.0,557676536.7202923,5025948.539621178
 2006-04-08T01:00:00,16168.477335791444,58206518.40884918,179869783.33101362,8.241117470350458,8.054734409928429,53.24554242389441,0.0,0.0,0.0,8.241117470350458,8.241117470350458,0.0,557195138.4100829,16713442.040873624
 2006-04-08T02:00:00,12937.655974662886,46575561.5087864,143817623.29323596,9.721720631145155,9.572695220894326,42.59643393911552,0.0,0.0,0.0,9.721720631145155,9.721720631145155,0.0,557000618.5676097,5025948.539621178
 2006-04-08T03:00:00,16123.886349982073,58045990.859935455,179336243.19616908,8.25206904420971,8.066238865017631,53.24554242389441,0.0,0.0,0.0,8.25206904420971,8.25206904420971,0.0,564310603.2770628,5025948.539621178
 2006-04-08T04:00:00,83144.51058543898,299320238.1075803,1739261206.780438,7.568076751233826,5.765256582099554,63.89465090867328,0.0,0.0,0.0,7.568076751233826,7.568076751233826,0.0,660113248.2342931,302888422.0827895
 2006-04-08T05:00:00,95880.609444232,345170193.99923515,2046367584.535535,7.727236963170981,5.606096370162399,63.89465090867328,0.0,0.0,0.0,7.727236963170981,7.727236963170981,0.0,716963250.5765247,429644295.60614425
 2006-04-08T06:00:00,83013.37018846897,298848132.6784882,948017911.4311692,7.157902221232057,6.175431112101323,63.89465090867328,0.0,0.0,0.0,7.157902221232057,7.157902221232057,0.0,784950726.9857682,302617685.960293
 2006-04-08T07:00:00,83008.66818245633,298831205.4568428,1020636228.6070832,7.195537823974818,6.137795509358562,63.89465090867328,0.0,0.0,0.0,7.195537823974818,7.195537823974818,0.0,828898399.223781,199838609.8908171
 2006-04-08T08:00:00,83166.07867424734,299397883.22729045,1322403939.9916852,7.351943128349172,5.9813902049842085,63.89465090867328,0.0,0.0,0.0,7.351943128349172,7.351943128349172,0.0,809174713.6641418,152647543.97473705
 2006-04-08T09:00:00,83208.40720063218,299550265.9222759,1485735289.3867507,7.436603476276659,5.896729857056722,63.89465090867328,0.0,0.0,0.0,7.436603476276659,7.436603476276659,0.0,782206833.9833336,79770764.72883281
 2006-04-08T10:00:00,83213.14042651666,299567305.53546,1504069094.7233229,7.446106834088995,5.887226499244385,63.89465090867328,0.0,0.0,0.0,7.446106834088995,7.446106834088995,0.0,781500382.6674613,53862650.16332079
 2006-04-08T11:00:00,84599.53342982772,304558320.3473798,1586987751.6323771,7.489089052292013,5.844244281041366,63.89465090867328,0.0,0.0,0.0,7.489089052292013,7.489089052292013,0.0,701983236.8726394,44444157.53327545
 2006-04-08T12:00:00,88569.96443066839,318851871.9504062,1754048704.7291975,7.575690977426967,5.757642355906413,63.89465090867328,0.0,0.0,0.0,7.575690977426967,7.575690977426967,0.0,706686167.9272208,44605824.01451672
 2006-04-08T13:00:00,91052.1349081134,327787685.66920817,1854653100.8628876,7.627845148358702,5.705488184974679,63.89465090867328,0.0,0.0,0.0,7.627845148358702,7.627845148358702,0.0,710282222.4842646,32358174.794009294
 2006-04-08T14:00:00,92181.37042059757,331852933.51415133,1899924252.805038,7.6513147706656,5.682018562667779,63.89465090867328,0.0,0.0,0.0,7.6513147706656,7.6513147706656,0.0,711670311.7592641,26037554.70611189
 2006-04-08T15:00:00,94857.07880107193,341485483.6838588,2006192128.3484733,7.706407892560801,5.62692544077258,63.89465090867328,0.0,0.0,0.0,7.706407892560801,7.706407892560801,0.0,744109072.7891088,27078082.40892619
 2006-04-08T16:00:00,95723.35949561822,344604094.1842257,2040299910.118074,7.724091014721327,5.609242318612055,63.89465090867328,0.0,0.0,0.0,7.724091014721327,7.724091014721327,0.0,727976902.879901,15211494.974608138
 2006-04-08T17:00:00,84522.20749244376,304279946.97279733,1909726745.9023645,9.21731245445256,7.237702526819336,52.18063157541653,0.0,0.0,0.0,9.21731245445256,9.21731245445256,0.0,657015886.4267004,17725826.852157883
 2006-04-08T18:00:00,65785.32054400792,236827153.95842844,1436141175.618013,10.293220880999266,8.804574043224285,42.59643393911552,0.0,0.0,0.0,10.293220880999266,10.293220880999266,0.0,650584505.0178714,5025948.539621178
 2006-04-08T19:00:00,54385.46866248706,195787687.1849534,1092242381.125188,8.67808185887888,7.545954787450626,53.2455424238944,0.0,0.0,0.0,8.67808185887888,8.67808185887888,0.0,681339124.1974993,5025948.539621177
 2006-04-08T20:00:00,12898.948088601932,46436213.11896696,143818631.88756266,9.692833011430976,9.543806551819223,42.59643393911552,0.0,0.0,0.0,9.692833011430976,9.692833011430976,0.0,595039023.614048,15928723.167861652
 2006-04-08T21:00:00,16173.157875438132,58223368.35157727,180127789.3340708,8.247424856433634,8.060774435172496,53.24554242389441,0.0,0.0,0.0,8.247424856433634,8.247424856433634,0.0,580421359.3663809,5025948.539621178
 2006-04-08T22:00:00,12781.147798858272,46012132.07588978,142290854.71068794,9.72030672159598,9.572863424718962,42.59643393911552,0.0,0.0,0.0,9.72030672159598,9.72030672159598,0.0,565093957.0122888,5025948.539621178
 2006-04-08T23:00:00,15922.47672762529,57320916.21945103,177218238.43431106,8.247788825200097,8.064153426362312,53.24554242389441,0.0,0.0,0.0,8.247788825200097,8.247788825200097,0.0,557381305.223434,5025948.539621178
 2006-04-09T00:00:00,12666.788084515929,45600437.10425734,140958101.29374242,9.716144567810618,9.570082334504288,42.59643393911552,0.0,0.0,0.0,9.716144567810618,9.716144567810618,0.0,557103873.1802108,5025948.539621178
 2006-04-09T01:00:00,15716.02685338848,56577696.67219852,175066301.82778117,8.243338574276233,8.061933115597151,53.24554242389441,0.0,0.0,0.0,8.243338574276233,8.243338574276233,0.0,556967182.5545095,5025948.539621178
 2006-04-09T02:00:00,12500.302558077075,45001089.209077485,139054822.32676494,9.706230315342417,9.562140350525878,42.59643393911552,0.0,0.0,0.0,9.706230315342417,9.706230315342417,0.0,556585273.8294744,5025948.539621178
 2006-04-09T03:00:00,15587.06601000633,56113437.63602277,173376672.77207467,8.238600837868308,8.058946252925642,53.24554242389441,0.0,0.0,0.0,8.238600837868308,8.238600837868308,0.0,563849361.4027184,5025948.539621178
 2006-04-09T04:00:00,12317.4402627498,44342784.945899285,137243191.5455283,9.696963683231294,9.554751014592902,42.59643393911552,0.0,0.0,0.0,9.696963683231294,9.696963683231294,0.0,578170647.0718207,5025948.539621178
 2006-04-09T05:00:00,15338.95266354362,55220229.58875701,170668826.07900044,8.23200635929456,8.05515777023949,53.24554242389441,0.0,0.0,0.0,8.23200635929456,8.23200635929456,0.0,607484884.309807,14812309.898629935
 2006-04-09T06:00:00,3042.418886664076,10952707.991990676,33800111.66559595,14.0604032678547,14.025379297042372,10.649108484778878,0.0,0.0,0.0,14.0604032678547,14.0604032678547,0.0,609664831.6195439,17346303.53166204
 2006-04-09T07:00:00,13100.060005437548,47160216.01957517,145650575.94981262,9.689295333214416,9.538370259265529,42.59643393911553,0.0,0.0,0.0,9.689295333214416,9.689295333214416,0.0,540276219.5304065,5025948.539621178
 2006-04-09T08:00:00,43206.72965091499,155544226.74329388,811601057.089612,8.563454296068274,7.722246559699499,53.2455424238944,0.0,0.0,0.0,8.563454296068274,8.563454296068274,0.0,563230276.418045,5025948.539621178
 2006-04-09T09:00:00,68367.50180634053,246123006.50282592,1391933010.5619378,7.388048830501346,5.945284502832036,63.89465090867329,0.0,0.0,0.0,7.388048830501346,7.388048830501346,0.0,532034579.1554965,5126567.29577355
 2006-04-09T10:00:00,81194.97826610312,292301921.7579712,1679770086.3959882,7.537226496080939,5.796106837252438,63.89465090867326,0.0,0.0,0.0,7.537226496080939,7.537226496080939,0.0,599283899.878972,5025948.539621178
 2006-04-09T11:00:00,70582.20763228733,254095947.47623435,1467402404.0347986,7.427176093656705,5.906157239676681,63.8946509086733,0.0,0.0,0.0,7.427176093656705,7.427176093656705,0.0,533502586.3686575,5025948.539621178
 2006-04-09T12:00:00,85119.34685868473,306429648.6912651,1826102185.7146964,7.613093061445066,5.720240271888311,63.89465090867327,0.0,0.0,0.0,7.613093061445066,7.613093061445066,0.0,605594563.1521165,5025948.539621178
 2006-04-09T13:00:00,75060.48919187162,270217761.0907378,1618904094.0975082,7.505724549707849,5.827608783625537,63.894650908673306,0.0,0.0,0.0,7.505724549707849,7.505724549707849,0.0,535837825.38741386,5625776.880083096
 2006-04-09T14:00:00,90142.35761240374,324512487.4046534,2007596128.3397293,7.70719796209993,5.626135371233452,63.89465090867328,0.0,0.0,0.0,7.70719796209993,7.70719796209993,0.0,613135273.3072102,13724812.127675325
 2006-04-09T15:00:00,79597.88015258551,286552368.5493076,1769614212.2386727,7.583872991841754,5.749460341491633,63.894650908673306,0.0,0.0,0.0,7.583872991841754,7.583872991841754,0.0,568725071.781634,5025948.539621178
 2006-04-09T16:00:00,91776.52495695934,330395489.8450533,2062156849.5932856,7.735485661127076,5.597847672206313,63.89465090867332,0.0,0.0,0.0,7.735485661127076,7.735485661127076,0.0,670346777.3513553,5025948.539621178
 2006-04-09T17:00:00,73581.64594117919,264893925.3882452,1560153170.4024203,7.475262227793841,5.858071105539536,63.89465090867326,0.0,0.0,0.0,7.475262227793841,7.475262227793841,0.0,591120671.6950784,5025948.539621178
 2006-04-09T18:00:00,82289.6335661594,296242680.8381738,1716895932.0611908,7.5564736536605315,5.7768596796728495,63.89465090867329,0.0,0.0,0.0,7.5564736536605315,7.5564736536605315,0.0,645291219.9811335,5025948.539621177
 2006-04-09T19:00:00,56686.50945807517,204071434.04907057,1032205136.3232464,7.201587136220648,6.131746197112734,63.89465090867328,0.0,0.0,0.0,7.201587136220648,7.201587136220648,0.0,610505855.6979686,17353716.799186833
 2006-04-09T20:00:00,15822.758163892957,56961929.39001464,176070677.9192387,8.216291736779963,8.033845484545575,53.24554242389439,0.0,0.0,0.0,8.216291736779963,8.216291736779963,0.0,595305994.5132747,5025948.539621178
 2006-04-09T21:00:00,12844.689348342908,46240881.65403447,142981697.31105977,9.690378460338094,9.54221926587597,42.59643393911552,0.0,0.0,0.0,9.690378460338094,9.690378460338094,0.0,543474990.0153503,5025948.539621178
 2006-04-09T22:00:00,15825.875657047372,56973152.36537054,176349971.82313934,8.239170088025837,8.056434426006879,53.2455424238944,0.0,0.0,0.0,8.239170088025837,8.239170088025837,0.0,565636641.9957526,17319792.845666684
 2006-04-09T23:00:00,12739.170719534382,45861014.590323776,141896035.07050568,9.705571912228516,9.558537742565724,42.59643393911552,0.0,0.0,0.0,9.705571912228516,9.705571912228516,0.0,543477253.9515548,5025948.539621177
 2006-04-10T00:00:00,15814.060491254326,56930617.76851557,175894147.6639213,8.240982189803491,8.058718876071604,53.2455424238944,0.0,0.0,0.0,8.240982189803491,8.240982189803491,0.0,580409382.031163,5025948.539621178
 2006-04-10T01:00:00,12620.18355975025,45432660.8151009,140356800.82237324,9.70550885947088,9.560069722556792,42.59643393911552,0.0,0.0,0.0,9.70550885947088,9.70550885947088,0.0,543484916.5361701,5025948.539621177
 2006-04-10T02:00:00,15648.07446107204,56333068.059859335,174197239.9772117,8.239261608544533,8.058756712860815,53.24554242389441,0.0,0.0,0.0,8.239261608544533,8.239261608544533,0.0,580443704.8141563,5025948.539621178
 2006-04-10T03:00:00,12499.461587600454,44998061.71536163,139220360.7837329,9.701639865612554,9.557378361950708,42.59643393911552,0.0,0.0,0.0,9.701639865612554,9.701639865612554,0.0,550902388.0531577,5025948.539621178
