Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-10T04:00:00,6235.119332329465,22446429.596386075,69437975.8858077,12.626192598106298,12.554240292823058,21.29821696955776,0.0,0.0,0.0,12.626192598106298,12.626192598106298,0.0,589840722.7905011,5025948.539621177
 2006-04-10T05:00:00,96541.2485210079,347548494.6756285,2072560109.487731,7.7408165476274,5.592516785705979,63.89465090867327,0.0,0.0,0.0,7.7408165476274,7.7408165476274,0.0,712537328.5998597,5025948.539621178
 2006-04-10T06:00:00,84418.41435998291,303906291.6959385,1582951498.1720529,7.486996579237281,5.8463367540961,63.89465090867328,0.0,0.0,0.0,7.486996579237281,7.486996579237281,0.0,852253667.6854814,123184591.50920092
 2006-04-10T07:00:00,87589.47727985164,315322118.20746595,1713786222.7209425,7.554819274561649,5.77851405877173,63.89465090867328,0.0,0.0,0.0,7.554819274561649,7.554819274561649,0.0,1106239679.7704737,34364808.7192172
 2006-04-10T08:00:00,94103.65853180492,338773170.71449775,1974866999.836116,7.690169747472581,5.6431635858608,63.89465090867328,0.0,0.0,0.0,7.690169747472581,7.690169747472581,0.0,1096645194.10486,29110818.879311483
 2006-04-10T09:00:00,96053.1396723169,345791302.8203408,2053174866.4163656,7.730766165600621,5.602567167732759,63.89465090867328,0.0,0.0,0.0,7.730766165600621,7.730766165600621,0.0,1067499147.632876,36460621.33184589
 2006-04-10T10:00:00,102127.66455807212,367659592.4090597,2287274884.3490305,7.852141995746853,5.481191337586528,63.89465090867328,0.0,0.0,0.0,7.852141995746853,7.852141995746853,0.0,1071593610.4384022,43272170.20981107
 2006-04-10T11:00:00,108913.2896733722,392087842.82413983,2540970117.3367586,7.983688633825565,5.349644699507814,63.89465090867328,0.0,0.0,0.0,7.983688633825565,7.983688633825565,0.0,1054952922.1462766,30308509.35988649
 2006-04-10T12:00:00,128059.07939508373,461012685.8223014,3220018182.0587883,8.335845253722551,4.99748807961083,63.89465090867328,0.0,0.0,0.0,8.335845253722551,8.335845253722551,0.0,1095343404.8546169,45227760.34336926
 2006-04-10T13:00:00,134464.33875307595,484071619.51107335,3438991314.167045,8.449421170036205,4.883912163297176,63.89465090867328,0.0,0.0,0.0,8.449421170036205,8.449421170036205,0.0,1111437670.8528938,27938766.987352204
 2006-04-10T14:00:00,126383.78001092156,454981608.0393176,3162942454.078516,8.30624132323505,5.027092010098332,63.89465090867328,0.0,0.0,0.0,8.30624132323505,8.30624132323505,0.0,1107758081.2167263,22192023.53378786
 2006-04-10T15:00:00,123393.2233670503,444215604.1213811,3059965922.524163,8.25283229513724,5.08050103819614,63.89465090867328,0.0,0.0,0.0,8.25283229513724,8.25283229513724,0.0,1126762711.6940763,38345530.37454286
 2006-04-10T16:00:00,102347.55716781608,368451205.8041378,2295080780.23687,7.856190136899342,5.477143196434039,63.89465090867328,0.0,0.0,0.0,7.856190136899342,7.856190136899342,0.0,919001876.8263412,21500811.39897073
 2006-04-10T17:00:00,97155.33481003612,349759205.31613004,2096341032.8767247,7.753145914816055,5.580187418517326,63.89465090867328,0.0,0.0,0.0,7.753145914816055,7.753145914816055,0.0,825412367.719955,20253141.57156555
 2006-04-10T18:00:00,96894.9175052736,348821703.01898503,2086180933.3796568,7.747878297539412,5.585455035793967,63.89465090867328,0.0,0.0,0.0,7.747878297539412,7.747878297539412,0.0,811059109.0990262,19732757.26656859
 2006-04-10T19:00:00,94594.78911813063,340541240.8252704,1995769133.556979,7.70100424122716,5.632329092106221,63.89465090867328,0.0,0.0,0.0,7.70100424122716,7.70100424122716,0.0,817794989.9238698,51740917.786542274
 2006-04-10T20:00:00,92666.20223992842,333598328.0637423,1919322803.8964188,7.661371485434519,5.671961847898861,63.89465090867328,0.0,0.0,0.0,7.661371485434519,7.661371485434519,0.0,800006632.4791021,52880569.30835463
 2006-04-10T21:00:00,16018.807677143768,57667707.63771754,178220218.43119687,8.491514041301256,8.306839699261731,48.68163878756061,0.0,0.0,0.0,8.491514041301256,8.491514041301256,0.0,604253419.7873765,5025948.539621178
 2006-04-10T22:00:00,56973.707421573934,205105346.7176661,1175751404.6089835,8.50343845990251,7.284699375573592,53.24554242389441,0.0,0.0,0.0,8.50343845990251,8.50343845990251,0.0,589609218.7401627,5025948.539621178
 2006-04-10T23:00:00,26652.02291585524,95947282.4970788,435840918.4076602,8.130635980763623,7.678904785994355,53.24554242389441,0.0,0.0,0.0,8.130635980763623,8.130635980763623,0.0,581979974.9480758,5025948.539621178
 2006-04-11T00:00:00,41674.257903983766,150027328.45434156,785997293.635494,8.31520782416992,7.500528044269327,53.2455424238944,0.0,0.0,0.0,8.31520782416992,8.31520782416992,0.0,652643561.2170621,5025948.539621178
 2006-04-11T01:00:00,58415.98331846635,210297539.9464788,1147663163.6561456,7.261460807112921,6.071872526220463,63.89465090867329,0.0,0.0,0.0,7.261460807112921,7.261460807112921,0.0,581227757.302488,5025948.539621178
 2006-04-11T02:00:00,13160.751116384105,47378704.01898277,146590903.1521926,9.202165917801011,9.050266695185428,42.59643393911552,0.0,0.0,0.0,9.202165917801011,9.202165917801011,0.0,580788446.9883473,5025948.539621178
 2006-04-11T03:00:00,30612.122571574226,110203641.2576672,537900980.3748357,8.17171397920514,7.614174369955304,53.2455424238944,0.0,0.0,0.0,8.17171397920514,8.17171397920514,0.0,588128259.463642,5025948.539621178
 2006-04-11T04:00:00,30578.28522708183,110081826.8174946,627084380.9021845,11.523876170080802,10.873896422720158,21.29821696955776,0.0,0.0,0.0,11.523876170080802,11.523876170080802,0.0,657773510.8680923,5025948.539621177
 2006-04-11T05:00:00,98755.41290711054,355519486.4655979,2157748775.8699,7.784984874056171,5.548348459277207,63.89465090867327,0.0,0.0,0.0,7.784984874056171,7.784984874056171,0.0,712069180.8863047,22125571.82565399
 2006-04-11T06:00:00,83169.17823961558,299409041.6626161,1334260077.31102,7.358088124368378,5.975245208965002,63.89465090867328,0.0,0.0,0.0,7.358088124368378,7.358088124368378,0.0,848903669.2461535,157040680.22406477
 2006-04-11T07:00:00,83167.0498869689,299401379.5930881,1326024696.938771,7.353819339226818,5.979513994106561,63.89465090867328,0.0,0.0,0.0,7.353819339226818,7.353819339226818,0.0,1103040100.204047,83431737.97596352
 2006-04-11T08:00:00,83171.99643552014,299419187.1678725,1345066891.0278263,7.363689378204758,5.969643955128621,63.89465090867328,0.0,0.0,0.0,7.363689378204758,7.363689378204758,0.0,1082225224.5116532,76823080.4258283
 2006-04-11T09:00:00,83250.8734373157,299703144.3743366,1473091146.4093468,7.43004952852871,5.903283804804669,63.89465090867328,0.0,0.0,0.0,7.43004952852871,7.43004952852871,0.0,1054036747.7051762,62649302.68199853
 2006-04-11T10:00:00,85558.1608832883,308009379.17983794,1630249013.4857633,7.5115145147305,5.821818818602881,63.89465090867328,0.0,0.0,0.0,7.5115145147305,7.5115145147305,0.0,1056591762.2031916,52993099.43222228
 2006-04-11T11:00:00,85765.52863192461,308755903.07492864,1638523945.0457015,7.515804486211135,5.817528847122245,63.89465090867328,0.0,0.0,0.0,7.515804486211135,7.515804486211135,0.0,1032556868.5324328,58118081.42350086
 2006-04-11T12:00:00,101524.4409685554,365487987.48679936,2264196874.37039,7.840176303759453,5.493157029573926,63.89465090867328,0.0,0.0,0.0,7.840176303759453,7.840176303759453,0.0,1072594154.5983876,34589009.23631255
 2006-04-11T13:00:00,107865.6488938204,388316336.0177534,2503211815.566332,7.964108045962019,5.369225287371361,63.89465090867328,0.0,0.0,0.0,7.964108045962019,7.964108045962019,0.0,1084717242.276476,41246033.76046992
 2006-04-11T14:00:00,109837.29747367946,395414270.905246,2576001280.996418,8.001852363253166,5.3314809700802135,63.89465090867328,0.0,0.0,0.0,8.001852363253166,8.001852363253166,0.0,1088245158.3200903,22229145.855490457
 2006-04-11T15:00:00,111363.47468521378,400908508.8667696,2630474974.435181,8.03010197731597,5.30323135601741,63.89465090867328,0.0,0.0,0.0,8.03010197731597,8.03010197731597,0.0,1112050221.013072,35999732.70879221
 2006-04-11T16:00:00,91825.60573124634,330572180.6324868,1885580374.231712,7.64387867979456,5.68945465353882,63.89465090867328,0.0,0.0,0.0,7.64387867979456,7.64387867979456,0.0,906236754.5316616,27897609.185292102
 2006-04-11T17:00:00,86543.38116880995,311556172.2077158,1670930467.9428985,7.532603107893017,5.800730225440362,63.89465090867328,0.0,0.0,0.0,7.532603107893017,7.532603107893017,0.0,817952156.3528799,25624218.20037979
 2006-04-11T18:00:00,83671.33040434764,301216789.4556515,1543742790.194684,7.466672138832794,5.866661194500587,63.89465090867328,0.0,0.0,0.0,7.466672138832794,7.466672138832794,0.0,799231753.7527844,33874770.98085247
 2006-04-11T19:00:00,83200.43956907054,299521582.448654,1454880802.9652617,7.420610036152421,5.91272329718096,63.89465090867328,0.0,0.0,0.0,7.420610036152421,7.420610036152421,0.0,804779716.3109366,36640063.24080706
 2006-04-11T20:00:00,83181.78044457783,299454409.6004802,1382792435.079847,7.383243725946912,5.950089607386469,63.89465090867328,0.0,0.0,0.0,7.383243725946912,7.383243725946912,0.0,788572819.752086,69570019.86755568
 2006-04-11T21:00:00,20584.71087159476,74104959.13774109,310004489.7574618,8.71591952802268,8.39462144670121,49.69583959563479,0.0,0.0,0.0,8.71591952802268,8.71591952802268,0.0,606544160.9190049,5025948.539621177
 2006-04-11T22:00:00,41659.66719758065,149974801.91129035,782107665.6880214,8.558072210999406,7.747420872208973,53.2455424238944,0.0,0.0,0.0,8.558072210999406,8.558072210999406,0.0,660245768.9999654,5025948.539621178
 2006-04-11T23:00:00,53639.247924135096,193101292.5268864,1031057276.659296,7.201015453969348,6.132317879364032,63.89465090867328,0.0,0.0,0.0,7.201015453969348,7.201015453969348,0.0,580757067.708062,5025948.539621178
 2006-04-12T00:00:00,41916.09496730572,150897941.8823005,792295476.5569353,8.560058370613351,7.73883960136273,53.24554242389441,0.0,0.0,0.0,8.560058370613351,8.560058370613351,0.0,580269853.2261566,5025948.539621178
 2006-04-12T01:00:00,28822.245280196385,103760083.008707,477931108.3707589,8.393082298140476,7.897738678118497,53.2455424238944,0.0,0.0,0.0,8.393082298140476,8.393082298140476,0.0,645544347.6077847,5025948.539621178
 2006-04-12T02:00:00,45044.65076263752,162160742.74549502,913729378.7152004,9.605542548319136,8.658419161723971,46.14613676737517,0.0,0.0,0.0,9.605542548319136,9.605542548319136,0.0,579931209.9287622,5025948.539621178
 2006-04-12T03:00:00,16324.59739528429,58768550.62302344,181568591.8973429,8.246748600534445,8.058605149939803,53.24554242389441,0.0,0.0,0.0,8.246748600534445,8.246748600534445,0.0,587065245.1008605,5025948.539621178
 2006-04-12T04:00:00,3252.6233241602185,11709443.966976788,36163538.09410168,14.147250836524671,14.109777770615873,10.649108484778878,0.0,0.0,0.0,14.147250836524671,14.147250836524671,0.0,589411264.9795896,5025948.539621177
 2006-04-12T05:00:00,98961.09951345982,356259958.2484554,2165671703.014376,7.789093869739575,5.544239463593805,63.89465090867327,0.0,0.0,0.0,7.789093869739575,7.789093869739575,0.0,709377904.1637073,46495446.19012285
 2006-04-12T06:00:00,83112.1436998421,299203717.31943154,1115604995.176273,7.2447577621875965,6.0885755711457845,63.89465090867328,0.0,0.0,0.0,7.2447577621875965,7.2447577621875965,0.0,846204458.8276602,224957488.0807162
 2006-04-12T07:00:00,83141.83392692367,299310602.1369252,1229362731.3857107,7.303718850129314,6.029614483204065,63.89465090867327,0.0,0.0,0.0,7.303718850129314,7.303718850129314,0.0,1100314450.5164006,137947557.93222198
 2006-04-12T08:00:00,87834.1905225703,316203085.88125306,1717134002.083829,7.556555552466956,5.776777780866424,63.89465090867328,0.0,0.0,0.0,7.556555552466956,7.556555552466956,0.0,1083492596.4124918,67724427.28966235
 2006-04-12T09:00:00,92822.091562855,334159529.62627804,1925359510.8837888,7.664501346520594,5.668831986812787,63.89465090867328,0.0,0.0,0.0,7.664501346520594,7.664501346520594,0.0,1063817468.3107936,40639596.70879688
 2006-04-12T10:00:00,98382.42153349568,354176717.5205844,2143869738.2211409,7.77778818640919,5.55554514692419,63.89465090867328,0.0,0.0,0.0,7.77778818640919,7.77778818640919,0.0,1069191096.5418272,36410152.631960586
 2006-04-12T11:00:00,94442.44718784424,339992809.8762393,1989728149.2505765,7.697872363729703,5.635460969603677,63.89465090867328,0.0,0.0,0.0,7.697872363729703,7.697872363729703,0.0,1042647081.6704948,52588069.95264662
 2006-04-12T12:00:00,105085.20286928269,378306730.3294176,2399509610.3603525,7.910335770998987,5.422997562334392,63.89465090867328,0.0,0.0,0.0,7.910335770998987,7.910335770998987,0.0,1078531314.202314,46112183.92050984
 2006-04-12T13:00:00,110071.48613002978,396257350.0681072,2584468946.125112,8.00624345820003,5.327089875133351,63.89465090867328,0.0,0.0,0.0,8.00624345820003,8.00624345820003,0.0,1084445986.6307588,25696898.375900764
 2006-04-12T14:00:00,118439.9342863154,426383763.4307354,2885438663.13902,8.162320405274693,5.171012928058687,63.89465090867328,0.0,0.0,0.0,8.162320405274693,8.162320405274693,0.0,1090923200.0262015,34049653.4556191
 2006-04-12T15:00:00,126811.09245962108,456519932.85463583,3177719268.2348423,8.313904764532472,5.019428568800909,63.89465090867328,0.0,0.0,0.0,8.313904764532472,8.313904764532472,0.0,1135497027.652986,24827097.861944854
 2006-04-12T16:00:00,104319.05765973932,375548607.5750616,2370768542.8706126,7.895433028795886,5.437900304537494,63.89465090867328,0.0,0.0,0.0,7.895433028795886,7.895433028795886,0.0,920818837.1927632,21374192.58712058
 2006-04-12T17:00:00,99276.72917299242,357396225.0227727,2178345726.0890646,7.795663230142046,5.537670103191335,63.89465090867328,0.0,0.0,0.0,7.795663230142046,7.795663230142046,0.0,833167982.2420231,14836478.668711243
 2006-04-12T18:00:00,90475.99413540529,325713578.88745904,1830353193.7561529,7.615249156270657,5.718084177062724,63.89465090867328,0.0,0.0,0.0,7.615249156270657,7.615249156270657,0.0,812473357.0295169,23052653.411078542
 2006-04-12T19:00:00,83589.1938040296,300921097.6945065,1521504739.8236911,7.455144935943339,5.878188397390041,63.89465090867327,0.0,0.0,0.0,7.455144935943339,7.455144935943339,0.0,807902536.6075476,32141957.76755305
 2006-04-12T20:00:00,83186.52259227603,299471481.33219373,1401096231.693031,7.392731247431848,5.940602085901532,63.89465090867328,0.0,0.0,0.0,7.392731247431848,7.392731247431848,0.0,789132432.4235771,36967166.72966132
 2006-04-12T21:00:00,25750.72914593721,92702624.92537393,433088506.8300041,8.781326955789861,8.332436440539704,49.69583959563479,0.0,0.0,0.0,8.781326955789861,8.781326955789861,0.0,608249629.7783754,17545780.414237607
 2006-04-12T22:00:00,53744.53563950623,193480328.3022224,981469788.9246004,7.175314620564926,6.158018712768459,63.8946509086733,0.0,0.0,0.0,7.175314620564926,7.175314620564926,0.0,654743276.0401362,5025948.539621178
 2006-04-12T23:00:00,42366.92458238861,152520928.496599,809805728.7157193,8.564788195831827,7.725419776445546,53.24554242389441,0.0,0.0,0.0,8.564788195831827,8.564788195831827,0.0,651265480.813935,5025948.539621178
 2006-04-13T00:00:00,54913.49935914121,197688597.6929084,1105672909.4617193,8.716309502360032,7.570237152067448,53.24554242389441,0.0,0.0,0.0,8.716309502360032,8.716309502360032,0.0,580337655.8981688,5025948.539621178
 2006-04-13T01:00:00,51757.76232991642,186327944.387699,1013662690.493988,7.831361812173893,6.78067516830894,59.33074727233949,0.0,0.0,0.0,7.831361812173893,7.831361812173893,0.0,580186976.5337396,5025948.539621178
 2006-04-13T02:00:00,13109.277677001528,47193399.637205504,146190504.57499826,9.71186834288259,9.560384033958934,42.59643393911552,0.0,0.0,0.0,9.71186834288259,9.71186834288259,0.0,579884933.955018,5025948.539621178
 2006-04-13T03:00:00,47357.873797646615,170488345.6715278,943821621.4510272,8.622864315794379,7.644561221963447,53.24554242389441,0.0,0.0,0.0,8.622864315794379,8.622864315794379,0.0,615803383.5973752,5025948.539621178
 2006-04-13T04:00:00,82880.71462193434,298370572.6389637,1734150577.2544174,7.565418030333132,5.767915303000245,63.89465090867327,0.0,0.0,0.0,7.565418030333132,7.565418030333132,0.0,671828480.0593797,219671812.69059455
 2006-04-13T05:00:00,97127.00313415036,349657211.2829413,2095151386.3408213,7.752529247928947,5.580804085404433,63.89465090867328,0.0,0.0,0.0,7.752529247928947,7.752529247928947,0.0,717775279.4002604,421693777.359658
 2006-04-13T06:00:00,83094.5717617867,299140458.3424322,1048636685.9630028,7.210049398063833,6.123283935269548,63.89465090867328,0.0,0.0,0.0,7.210049398063833,7.210049398063833,0.0,845007180.132713,244013688.25213453
 2006-04-13T07:00:00,83122.67380394242,299241625.6941927,1155884154.3200622,7.26563431697391,6.0676990163594695,63.89465090867328,0.0,0.0,0.0,7.26563431697391,7.26563431697391,0.0,1099632140.6596422,123599537.61496408
 2006-04-13T08:00:00,83177.32017441845,299438352.6279064,1365753357.8332236,7.374412526223282,5.958920807110097,63.89465090867328,0.0,0.0,0.0,7.374412526223282,7.374412526223282,0.0,1079568331.860746,75521801.12537771
 2006-04-13T09:00:00,89857.72708564367,323487817.5083172,1805508725.2318344,7.602369283033639,5.7309640502997405,63.89465090867328,0.0,0.0,0.0,7.602369283033639,7.602369283033639,0.0,1055655000.4944608,55890646.89587196
 2006-04-13T10:00:00,98533.47850380612,354720522.613702,2149311454.178833,7.780610140648399,5.55272319268498,63.89465090867328,0.0,0.0,0.0,7.780610140648399,7.780610140648399,0.0,1066100483.5268168,45775803.16022114
 2006-04-13T11:00:00,99401.17338164244,357844224.1739129,2182933870.998395,7.798042380599068,5.535290952734311,63.89465090867328,0.0,0.0,0.0,7.798042380599068,7.798042380599068,0.0,1044024886.7117028,34589132.03068841
 2006-04-13T12:00:00,114687.34074935362,412874426.697673,2751922433.918271,8.093079328892161,5.24025400444122,63.89465090867328,0.0,0.0,0.0,8.093079328892161,8.093079328892161,0.0,1085224186.288759,40192633.40077472
 2006-04-13T13:00:00,124690.35145007,448885265.220252,3104304294.56181,8.275829030629795,5.0575043027035855,63.89465090867328,0.0,0.0,0.0,8.275829030629795,8.275829030629795,0.0,1096896355.847636,31198181.464976605
 2006-04-13T14:00:00,132414.0912076061,476690728.347382,3369608454.6866217,8.413432474686287,4.919900858647093,63.89465090867328,0.0,0.0,0.0,8.413432474686287,8.413432474686287,0.0,1109674998.5092456,22104567.21802865
 2006-04-13T15:00:00,130393.40673297002,469416264.2386921,3300704463.5248184,8.377693049176715,4.955640284156665,63.89465090867328,0.0,0.0,0.0,8.377693049176715,8.377693049176715,0.0,1139976053.8604877,41728704.54339503
 2006-04-13T16:00:00,102117.6536198249,367623553.0313696,2286912523.8455286,7.85195408549113,5.481379247842251,63.89465090867328,0.0,0.0,0.0,7.85195408549113,7.85195408549113,0.0,917479480.5924516,27460661.519734837
 2006-04-13T17:00:00,94776.31130398552,341194720.6943478,2002980107.968477,7.704742670772814,5.6285906625605655,63.89465090867328,0.0,0.0,0.0,7.704742670772814,7.704742670772814,0.0,823683187.9215914,19735601.27850356
 2006-04-13T18:00:00,91212.44144017906,328364789.1846446,1860966262.5079212,7.631118193842133,5.702215139491247,63.89465090867328,0.0,0.0,0.0,7.631118193842133,7.631118193842133,0.0,805617149.9571439,17060793.556002032
 2006-04-13T19:00:00,88151.21100979803,317344359.6352729,1737029463.4202752,7.566868123177315,5.766465210156064,63.89465090867328,0.0,0.0,0.0,7.566868123177315,7.566868123177315,0.0,809217087.6261951,18288470.45596445
 2006-04-13T20:00:00,85647.14016779796,308329704.6040727,1633994330.8100722,7.513455931131108,5.819877402202272,63.89465090867328,0.0,0.0,0.0,7.513455931131108,7.513455931131108,0.0,791935857.7018483,37565007.03137021
 2006-04-13T21:00:00,16476.104449486458,59313976.01815125,183196104.7711498,8.60489106512901,8.415060423620432,50.202939999671855,0.0,0.0,0.0,8.60489106512901,8.60489106512901,0.0,609954779.4285222,5025948.539621178
 2006-04-13T22:00:00,64362.43512498349,231704766.44994065,1225681283.7828162,7.301888232010499,6.031445101322876,63.89465090867325,0.0,0.0,0.0,7.301888232010499,7.301888232010499,0.0,668432121.8988698,5025948.539621178
 2006-04-13T23:00:00,50935.60748864533,183368186.95912316,976593168.1580588,7.172795645792205,6.160537687541179,63.89465090867329,0.0,0.0,0.0,7.172795645792205,7.172795645792205,0.0,581875759.7694716,5025948.539621178
 2006-04-14T00:00:00,51167.11808539448,184201625.10742003,1020530169.5593574,8.687331179385602,7.629525892423391,53.24554242389441,0.0,0.0,0.0,8.687331179385602,8.687331179385602,0.0,580933724.8092748,5025948.539621178
 2006-04-14T01:00:00,26435.22893050301,95166824.1498108,436392633.9677645,8.383231948645104,7.930923814537061,53.24554242389441,0.0,0.0,0.0,8.383231948645104,8.383231948645104,0.0,580804525.1987728,5025948.539621178
 2006-04-14T02:00:00,41063.17987429405,147827447.5474586,759429343.8515182,8.54667196223481,7.759540609498363,53.2455424238944,0.0,0.0,0.0,8.54667196223481,8.54667196223481,0.0,647885006.2463422,5025948.539621178
 2006-04-14T03:00:00,50370.9602804132,181335457.00948745,963229957.332409,7.165868725212698,6.167464608120686,63.8946509086733,0.0,0.0,0.0,7.165868725212698,7.165868725212698,0.0,588015764.9865899,5025948.539621178
 2006-04-14T04:00:00,3293.757586447238,11857527.311210057,36619692.9386396,14.112301438750416,14.074355682349651,10.649108484778878,0.0,0.0,0.0,14.112301438750416,14.112301438750416,0.0,590035908.0820974,5025948.539621177
 2006-04-14T05:00:00,99995.41405552853,359983490.5999027,2206049323.311711,7.81002739227189,5.52330594106149,63.89465090867327,0.0,0.0,0.0,7.81002739227189,7.81002739227189,0.0,711851581.207421,20619024.993230537
 2006-04-14T06:00:00,83184.89313509256,299465615.2863332,1394801408.7542477,7.389468388464038,5.943864944869342,63.89465090867328,0.0,0.0,0.0,7.389468388464038,7.389468388464038,0.0,810154948.0213894,138983641.60015008
 2006-04-14T07:00:00,83205.05547203317,299538199.6993194,1472781219.368081,7.429888839128494,5.903444494204887,63.89465090867328,0.0,0.0,0.0,7.429888839128494,7.429888839128494,0.0,1102110051.7155669,73222049.22991212
 2006-04-14T08:00:00,89015.54775398929,320455971.9143614,1771557795.459672,7.5847685855698,5.748564747763584,63.8946509086733,0.0,0.0,0.0,7.5847685855698,7.5847685855698,0.0,1084134002.4142487,28609117.030938994
 2006-04-14T09:00:00,106431.87651097163,383154755.439498,2443935470.5889125,7.933380344673594,5.399952988659787,63.89465090867328,0.0,0.0,0.0,7.933380344673594,7.933380344673594,0.0,1068072772.987146,23561853.996246897
 2006-04-14T10:00:00,117792.38689966722,424052592.8388021,2862732490.353913,8.150544546337404,5.182788786995977,63.89465090867328,0.0,0.0,0.0,8.150544546337404,8.150544546337404,0.0,1089141707.1968148,28554462.58929957
 2006-04-14T11:00:00,115801.12203911653,416884039.34081954,2792320484.7129617,8.114028440753684,5.2193048925796965,63.89465090867328,0.0,0.0,0.0,8.114028440753684,8.114028440753684,0.0,1067260892.10593,39336163.93090036
 2006-04-14T12:00:00,121617.229942455,437822027.792838,2997994266.2321644,8.220692126143573,5.112641207189809,63.89465090867328,0.0,0.0,0.0,8.220692126143573,8.220692126143573,0.0,1097017371.8097594,44803933.08578661
 2006-04-14T13:00:00,127661.67770612464,459582039.7420488,3206966446.9651284,8.329074054413335,5.0042592789200455,63.89465090867328,0.0,0.0,0.0,8.329074054413335,8.329074054413335,0.0,1103046156.7496295,22786470.649067696
 2006-04-14T14:00:00,125014.1186842681,450050827.2633652,3115892764.41941,8.281838451035686,5.051494882297695,63.89465090867328,0.0,0.0,0.0,8.281838451035686,8.281838451035686,0.0,1105709822.9162989,32345624.433084704
 2006-04-14T15:00:00,121608.73807770968,437791457.0797548,2997770789.748002,8.220576111574127,5.112757221759253,63.89465090867328,0.0,0.0,0.0,8.220576111574127,8.220576111574127,0.0,1128702948.477131,26209339.62916753
 2006-04-14T16:00:00,98571.45484454757,354857237.4403713,2151233552.6015773,7.781606054487629,5.55172727884575,63.89465090867328,0.0,0.0,0.0,7.781606054487629,7.781606054487629,0.0,912963886.0159776,20827573.58049988
 2006-04-14T17:00:00,91700.22774270612,330120819.8737421,1880005034.6174357,7.640989045155414,5.692344288177966,63.89465090867328,0.0,0.0,0.0,7.640989045155414,7.640989045155414,0.0,825488515.2597646,19716887.84990567
 2006-04-14T18:00:00,86738.91357075544,312260088.8547196,1679100735.5229042,7.536838311839016,5.796495021494363,63.89465090867328,0.0,0.0,0.0,7.536838311839016,7.536838311839016,0.0,804198942.3801075,24082562.494285066
 2006-04-14T19:00:00,85624.26836804643,308247366.1249672,1633110222.9692943,7.512997543906859,5.820335789426522,63.89465090867328,0.0,0.0,0.0,7.512997543906859,7.512997543906859,0.0,810245630.4429008,49999115.4303019
 2006-04-14T20:00:00,85125.73603545573,306452649.7276407,1612426513.464219,7.502275582085957,5.831057751247422,63.89465090867328,0.0,0.0,0.0,7.502275582085957,7.502275582085957,0.0,794571108.2182559,46161758.21472007
 2006-04-14T21:00:00,30474.31053908808,109707517.94071709,532635862.666796,8.486049927860687,7.933976445181389,48.681638787560594,0.0,0.0,0.0,8.486049927860687,8.486049927860687,0.0,607204987.3262811,11301618.276632816
 2006-04-14T22:00:00,48364.27107867706,174111375.8832374,859905455.9876603,8.21880135894977,7.32753124097653,53.2455424238944,0.0,0.0,0.0,8.21880135894977,8.21880135894977,0.0,659350686.6811955,5025948.539621178
 2006-04-14T23:00:00,55200.66342381638,198722388.3257389,1072887625.464068,7.222699523331534,6.1106338100018505,63.89465090867329,0.0,0.0,0.0,7.222699523331534,7.222699523331534,0.0,560280534.0685583,7341733.227737825
 2006-04-15T00:00:00,46150.54472239362,166141961.00061706,906957787.1244909,8.256301598622853,7.316183346012919,53.24554242389439,0.0,0.0,0.0,8.256301598622853,8.256301598622853,0.0,559606109.0270362,5025948.539621178
 2006-04-15T01:00:00,29771.20308961093,107176331.12259936,497007476.0895328,8.042401471844723,7.527282170780453,53.2455424238944,0.0,0.0,0.0,8.042401471844723,8.042401471844723,0.0,629129591.1270145,5025948.539621178
 2006-04-15T02:00:00,55693.48185967764,200496534.69483948,1130164874.6620314,8.370538646033891,7.199073785624055,53.24554242389441,0.0,0.0,0.0,8.370538646033891,8.370538646033891,0.0,559250857.0446042,5025948.539621178
 2006-04-15T03:00:00,17091.668656183374,61530007.16226014,190227754.2031313,7.883575723876227,7.686459196300518,53.24554242389441,0.0,0.0,0.0,7.883575723876227,7.883575723876227,0.0,566614044.4820246,5025948.539621178
 2006-04-15T04:00:00,3385.3565791376072,12187283.684895389,37671800.50950879,12.276362747515693,12.237326742296894,10.649108484778878,0.0,0.0,0.0,12.276362747515693,12.276362747515693,0.0,568907179.1199462,5025948.539621177
 2006-04-15T05:00:00,101155.81348790567,364160928.5564605,2250822398.3813457,7.833241147640909,5.500092185692471,63.89465090867327,0.0,0.0,0.0,7.833241147640909,7.833241147640909,0.0,715946188.8228279,17993557.38145164
 2006-04-15T06:00:00,83278.78878282267,299803639.6181616,1525005992.372832,7.456959639158618,5.87637369417476,63.89465090867328,0.0,0.0,0.0,7.456959639158618,7.456959639158618,0.0,754514806.9111389,116907337.92167646
 2006-04-15T07:00:00,83770.7429046198,301574674.45663124,1555576904.2772343,7.47280646738404,5.86052686594934,63.89465090867328,0.0,0.0,0.0,7.47280646738404,7.47280646738404,0.0,836649570.0922059,97145296.66971824
 2006-04-15T08:00:00,85782.96554442652,308818675.9599354,1639627141.6254704,7.516375853855661,5.816957479477718,63.89465090867328,0.0,0.0,0.0,7.516375853855661,7.516375853855661,0.0,814883097.3489214,60692792.86252429
 2006-04-15T09:00:00,88455.43485868513,318439565.4912665,1749425467.777346,7.573294227067442,5.760039106265938,63.89465090867328,0.0,0.0,0.0,7.573294227067442,7.573294227067442,0.0,787317257.1739002,17328166.69959977
 2006-04-15T10:00:00,89410.42733589222,321877538.409212,1788345434.8753915,7.593470378432298,5.739862954901082,63.89465090867328,0.0,0.0,0.0,7.593470378432298,7.593470378432298,0.0,789261055.9769206,20680873.695456475
 2006-04-15T11:00:00,92528.49662082788,333102587.8349804,1913438943.7778883,7.658321652611504,5.675011680721877,63.89465090867328,0.0,0.0,0.0,7.658321652611504,7.658321652611504,0.0,711174627.4392718,14332978.08183902
 2006-04-15T12:00:00,99451.1399119608,358024103.68305886,2185238160.9814343,7.7992365658384175,5.534096767494963,63.89465090867328,0.0,0.0,0.0,7.7992365658384175,7.7992365658384175,0.0,718932059.0047958,19333026.084153578
 2006-04-15T13:00:00,99945.57144197328,359804057.19110376,2204379722.044994,7.8091609283383105,5.52417240499507,63.89465090867328,0.0,0.0,0.0,7.8091609283383105,7.8091609283383105,0.0,722060582.4715728,17203843.53600978
 2006-04-15T14:00:00,101192.11751302972,364291623.0469071,2252149824.205821,7.833929085608137,5.499404247725242,63.89465090867328,0.0,0.0,0.0,7.833929085608137,7.833929085608137,0.0,723105684.3828315,18366616.296411388
 2006-04-15T15:00:00,102855.0873673486,370278314.5224549,2315485486.5618286,7.866768335802527,5.466564997530853,63.89465090867328,0.0,0.0,0.0,7.866768335802527,7.866768335802527,0.0,754877470.7896011,12441981.259305468
 2006-04-15T16:00:00,101345.75465743878,364844716.7667796,2257909237.1326523,7.836915446791085,5.496417886542294,63.89465090867328,0.0,0.0,0.0,7.836915446791085,7.836915446791085,0.0,735587984.8752092,5025948.539621178
 2006-04-15T17:00:00,81671.55745048502,294017606.8217462,1814913197.5559244,8.589563912872556,6.708265982143111,52.1806315754165,0.0,0.0,0.0,8.589563912872556,8.589563912872556,0.0,651043771.6979103,5025948.539621178
 2006-04-15T18:00:00,68627.1183052154,247057625.89877537,1445258274.9478884,8.298091887886935,6.800021898944859,53.24554242389441,0.0,0.0,0.0,8.298091887886935,8.298091887886935,0.0,650235282.6399696,17629345.224789396
 2006-04-15T19:00:00,20827.411101395617,74978679.96502423,231745730.5409068,7.55804163562538,7.317900338653854,53.2455424238944,0.0,0.0,0.0,7.55804163562538,7.55804163562538,0.0,627286127.0582438,16705494.535784826
 2006-04-15T20:00:00,13801.641849221216,49685910.657196365,153586778.3232671,8.283578188039572,8.124429462356337,42.59643393911552,0.0,0.0,0.0,8.283578188039572,8.283578188039572,0.0,597411348.9246379,5025948.539621178
 2006-04-15T21:00:00,17278.952444416038,62204228.79989775,192186621.6512321,7.536681718868405,7.337535291481295,53.2455424238944,0.0,0.0,0.0,7.536681718868405,7.536681718868405,0.0,583210418.5991334,17527656.12999219
 2006-04-15T22:00:00,13658.86803357431,49171924.92086752,152056266.3544504,8.2893387025754,8.131775979694332,42.59643393911552,0.0,0.0,0.0,8.2893387025754,8.2893387025754,0.0,567730578.5662652,5025948.539621178
 2006-04-15T23:00:00,17111.26838725951,61600566.19413424,190515476.07643703,7.533373708484003,7.335959022855415,53.2455424238944,0.0,0.0,0.0,7.533373708484003,7.533373708484003,0.0,560731979.4467704,5025948.539621178
 2006-04-16T00:00:00,13579.34089108267,48885627.2078976,151186079.5700172,8.271402789132127,8.114741801542399,42.59643393911552,0.0,0.0,0.0,8.271402789132127,8.271402789132127,0.0,560122134.7430727,5025948.539621178
 2006-04-16T01:00:00,16958.60723699478,61050986.0531812,188798506.3925906,7.523770196588138,7.32813473003668,53.24554242389441,0.0,0.0,0.0,7.523770196588138,7.523770196588138,0.0,560408409.9969012,5025948.539621178
 2006-04-16T02:00:00,13378.606865112291,48162984.71440424,148848268.99300987,8.250794839580042,8.096556417787399,42.59643393911552,0.0,0.0,0.0,8.250794839580042,8.250794839580042,0.0,559820688.3331811,5025948.539621178
 2006-04-16T03:00:00,16647.18818239163,59929877.45660984,185385664.05772665,7.50798403924599,7.315885142176845,53.24554242389441,0.0,0.0,0.0,7.50798403924599,7.50798403924599,0.0,567064017.7302475,5025948.539621178
 2006-04-16T04:00:00,13193.723205384596,47497403.53938454,146940666.14567646,8.21599592052531,8.06373425550044,42.59643393911552,0.0,0.0,0.0,8.21599592052531,8.21599592052531,0.0,581237604.1924609,5025948.539621178
 2006-04-16T05:00:00,16404.16982154422,59055011.35755917,182652243.73332047,7.490942485040982,7.301676099263967,53.24554242389441,0.0,0.0,0.0,7.490942485040982,7.490942485040982,0.0,610479230.4039834,5025948.539621178
 2006-04-16T06:00:00,3240.704812545801,11666537.325164886,36064854.51097559,10.32912817580943,10.291757370978443,10.649108484778878,0.0,0.0,0.0,10.32912817580943,10.32912817580943,0.0,574470248.4167341,5025948.539621177
 2006-04-16T07:00:00,49732.4505569863,179036822.0051508,958073815.2253872,7.891954370127295,6.898889405896974,53.24554242389437,0.0,0.0,0.0,7.891954370127295,7.891954370127295,0.0,542176163.6390929,5025948.539621178
 2006-04-16T08:00:00,89668.28719553373,322805833.90392154,1925006976.2377737,7.664364753290298,5.668968580043077,63.89465090867325,0.0,0.0,0.0,7.664364753290298,7.664364753290298,0.0,639186607.2337061,5025948.539621178
 2006-04-16T09:00:00,80715.46007836632,290575656.2821187,1677655048.9992943,7.536163785577521,5.7971695477558605,63.89465090867328,0.0,0.0,0.0,7.536163785577521,7.536163785577521,0.0,612323144.2702439,5025948.539621178
 2006-04-16T10:00:00,94798.38749910232,341274194.9967685,2098953572.2641916,7.754559868240623,5.578773465092753,63.89465090867325,0.0,0.0,0.0,7.754559868240623,7.754559868240623,0.0,617495389.4017388,17596332.871360276
 2006-04-16T11:00:00,86114.21275156444,310011165.9056319,1791151944.4219992,7.595002298944096,5.738331034389289,63.8946509086733,0.0,0.0,0.0,7.595002298944096,7.595002298944096,0.0,615039290.1082872,13362390.206618916
 2006-04-16T12:00:00,99692.37427752143,358892547.3990772,2234970957.1116905,7.825077415623055,5.508255917710326,63.89465090867328,0.0,0.0,0.0,7.825077415623055,7.825077415623055,0.0,624835638.7972928,17921378.081497487
 2006-04-16T13:00:00,88130.51272699765,317269845.8171916,1855553917.0774908,7.628393550079971,5.704939783253408,63.89465090867327,0.0,0.0,0.0,7.628393550079971,7.628393550079971,0.0,620847550.0770366,5025948.539621178
 2006-04-16T14:00:00,101227.0094058674,364417233.8611228,2285528519.645986,7.851298026525963,5.482035306807415,63.89465090867325,0.0,0.0,0.0,7.851298026525963,7.851298026525963,0.0,623142919.796542,5025948.539621178
 2006-04-16T15:00:00,92640.18458012992,333504664.48846763,1980238247.1680093,7.693047672981298,5.640285660352085,63.89465090867328,0.0,0.0,0.0,7.693047672981298,7.693047672981298,0.0,655427427.0322434,5025948.539621178
 2006-04-16T16:00:00,102529.66591469596,369106797.2929054,2328411271.939983,7.873534469151473,5.459798864181913,63.89465090867329,0.0,0.0,0.0,7.873534469151473,7.873534469151473,0.0,683996296.2204628,17358515.578854192
 2006-04-16T17:00:00,85047.71131285116,306171760.726264,1755590909.746109,7.576563648438888,5.756769684894494,63.89465090867328,0.0,0.0,0.0,7.576563648438888,7.576563648438888,0.0,673504024.4261245,5025948.539621178
 2006-04-16T18:00:00,88967.74152546778,320283869.491684,1870021883.6773,7.635850498677466,5.697482834655916,63.89465090867329,0.0,0.0,0.0,7.635850498677466,7.635850498677466,0.0,653904436.0475698,5025948.539621177
 2006-04-16T19:00:00,71189.87684650093,256283556.64740345,1412102062.2474551,7.398500574643456,5.934832758689922,63.89465090867325,0.0,0.0,0.0,7.398500574643456,7.398500574643456,0.0,683330692.7171508,14915722.749285528
 2006-04-16T20:00:00,47210.996252401244,169959586.50864458,868785785.4798892,7.797856649336818,6.8973738700321015,54.76684363600565,0.0,0.0,0.0,7.797856649336818,7.797856649336818,0.0,615142827.6331383,5025948.539621178
 2006-04-16T21:00:00,13880.642214471054,49970311.9720958,154404178.01765066,8.366017709583696,8.206021926855952,42.59643393911552,0.0,0.0,0.0,8.366017709583696,8.366017709583696,0.0,544502886.1144178,5025948.539621178
 2006-04-16T22:00:00,57139.340161488704,205701624.5813594,1099819659.130535,7.236645435662947,6.096687897670432,63.89465090867326,0.0,0.0,0.0,7.236645435662947,7.236645435662947,0.0,567898119.1114113,17303010.395846207
 2006-04-16T23:00:00,13686.718064107132,49272185.03078567,152459017.3001057,8.383593814951363,8.225613728860383,42.59643393911552,0.0,0.0,0.0,8.383593814951363,8.383593814951363,0.0,544320573.0411316,5025948.539621178
 2006-04-17T00:00:00,16793.634773232454,60457085.18363683,186974192.03946105,7.576308274349411,7.382563256163486,53.24554242389439,0.0,0.0,0.0,7.576308274349411,7.576308274349411,0.0,582379189.518011,5025948.539621178
 2006-04-17T01:00:00,13518.198221296923,48665513.59666892,150529537.46017206,8.37046973311143,8.214489084292326,42.59643393911552,0.0,0.0,0.0,8.37046973311143,8.37046973311143,0.0,544368753.3922253,5025948.539621178
 2006-04-17T02:00:00,16692.339455689405,60092422.040481865,185732811.7923968,7.575519519385367,7.3830608871379795,53.24554242389439,0.0,0.0,0.0,7.575519519385367,7.575519519385367,0.0,582192645.8290538,5025948.539621178
 2006-04-17T03:00:00,13406.120640040994,48262034.30414757,149247370.53637028,8.369432569856682,8.214780573163525,42.59643393911552,0.0,0.0,0.0,8.369432569856682,8.369432569856682,0.0,551406696.5746496,5025948.539621178
 2006-04-17T04:00:00,6592.778641698261,23734003.11011374,73347818.73531908,9.957165921125195,9.881162044299208,21.29821696955776,0.0,0.0,0.0,9.957165921125195,9.957165921125195,0.0,591250192.9051738,5025948.539621177
 2006-04-17T05:00:00,100499.82167501884,361799358.0300678,2225801089.8482776,7.820267651627577,5.513065681705803,63.89465090867327,0.0,0.0,0.0,7.820267651627577,7.820267651627577,0.0,717861220.1874757,5025948.539621178
 2006-04-17T06:00:00,87339.9994536354,314423998.03308743,1703837903.0793471,7.549661760039867,5.783671573293514,63.89465090867328,0.0,0.0,0.0,7.549661760039867,7.549661760039867,0.0,817836278.8703641,82665726.32442078
 2006-04-17T07:00:00,90466.53743966969,325679534.78281087,1830833091.806982,7.615496768525184,5.717836564808196,63.89465090867328,0.0,0.0,0.0,7.615496768525184,7.615496768525184,0.0,1110768279.0746455,25835097.751481406
 2006-04-17T08:00:00,94264.32133486091,339351556.8054993,1982728848.0886576,7.694243568105123,5.639089765228256,63.89465090867328,0.0,0.0,0.0,7.694243568105123,7.694243568105123,0.0,1093662803.0654123,34233880.29669685
 2006-04-17T09:00:00,99500.9207913293,358203314.8487856,2186950787.702197,7.800124819621151,5.533208513712228,63.89465090867328,0.0,0.0,0.0,7.800124819621151,7.800124819621151,0.0,1068415020.061094,36949664.45957217
 2006-04-17T10:00:00,116193.60941762898,418296993.9034643,2802858583.337753,8.119498733895782,5.213834599437598,63.89465090867328,0.0,0.0,0.0,8.119498733895782,8.119498733895782,0.0,1077914608.6678193,38087474.04346314
 2006-04-17T11:00:00,118808.7611693911,427711540.2098079,2899294361.714796,8.169504799586072,5.163828533747309,63.89465090867328,0.0,0.0,0.0,8.169504799586072,8.169504799586072,0.0,1067356372.7739332,41510402.785326175
 2006-04-17T12:00:00,123424.92141029787,444329717.0770724,3060988493.130879,8.25336275812341,5.07997057520997,63.89465090867328,0.0,0.0,0.0,8.25336275812341,8.25336275812341,0.0,1099856229.11403,33034337.64631082
 2006-04-17T13:00:00,125894.99605233649,453221985.7884114,3146353474.8885694,8.29763662858682,5.03569670474656,63.89465090867328,0.0,0.0,0.0,8.29763662858682,8.29763662858682,0.0,1098192733.842477,35980058.591031305
 2006-04-17T14:00:00,111654.5871665492,401956513.79957706,2639797725.640275,8.034938315387466,5.298395017945915,63.89465090867328,0.0,0.0,0.0,8.034938315387466,8.034938315387466,0.0,1094082096.1367357,22019489.981893487
 2006-04-17T15:00:00,101151.54547272802,364145563.70182085,2250463655.6874075,7.833055019138389,5.500278314194991,63.89465090867328,0.0,0.0,0.0,7.833055019138389,7.833055019138389,0.0,1107729883.1909566,39401610.15535741
 2006-04-17T16:00:00,83389.70101361373,300202923.6490094,1528718589.0465446,7.458884129777374,5.874449203556007,63.89465090867328,0.0,0.0,0.0,7.458884129777374,7.458884129777374,0.0,896079072.5495166,43759872.74726015
 2006-04-17T17:00:00,83196.22907491858,299506424.6697069,1438602028.757306,7.412172040023063,5.921161293310317,63.89465090867328,0.0,0.0,0.0,7.412172040023063,7.412172040023063,0.0,812066882.5067635,44413098.73294479
 2006-04-17T18:00:00,83177.90889287106,299440472.0143358,1367854962.9042678,7.375501117010661,5.957832216322719,63.89465090867328,0.0,0.0,0.0,7.375501117010661,7.375501117010661,0.0,796608528.8042828,66157929.98256864
 2006-04-17T19:00:00,83172.62512297189,299421450.44269884,1347488139.8828769,7.364944375855462,5.968388957477917,63.89465090867328,0.0,0.0,0.0,7.364944375855462,7.364944375855462,0.0,804050940.3882742,86117417.74067548
 2006-04-17T20:00:00,83163.1899030553,299387483.65099907,1311170258.4675157,7.3461199389548995,5.98721339437848,63.89465090867328,0.0,0.0,0.0,7.3461199389548995,7.3461199389548995,0.0,789592681.9714621,111265789.09250176
 2006-04-17T21:00:00,16892.537407762582,60813134.66794527,286360488.34748745,8.194303885116595,7.897481072401624,47.920988181504974,0.0,0.0,0.0,8.194303885116595,8.194303885116595,0.0,597037745.9142582,5025948.539621177
 2006-04-17T22:00:00,38859.37856967262,139893762.85082147,755417070.0269295,8.197570378609342,7.414573291606127,53.2455424238944,0.0,0.0,0.0,8.197570378609342,8.197570378609342,0.0,662144572.2862439,17434480.946761325
 2006-04-17T23:00:00,51583.67332679241,185701223.97645268,1034387380.6266054,7.20275838725416,6.130574946079221,63.89465090867328,0.0,0.0,0.0,7.20275838725416,7.20275838725416,0.0,577874308.1438721,5025948.539621178
 2006-04-18T00:00:00,28945.910968796758,104205279.4876684,531802323.90765023,8.057902556205779,7.50661928568195,53.24554242389437,436.6793799714986,1572045.767897397,4958209.780819737,8.057902556205779,8.052760015803884,1.7748514141298106,576677303.4801793,5025948.539621178
 2006-04-18T01:00:00,37951.17396263012,136624226.26546842,733368717.313508,7.927654399199373,7.167521495049431,53.2455424238944,0.0,0.0,0.0,7.927654399199373,7.927654399199373,0.0,647913903.4988836,5025948.539621178
 2006-04-18T02:00:00,10933.16433468068,39359391.60485045,121634237.56154872,9.23447746234192,9.108439439848196,42.59643393911552,0.0,0.0,0.0,9.23447746234192,9.23447746234192,0.0,576841391.567297,5025948.539621178
 2006-04-18T03:00:00,48992.37695131422,176372557.02473116,941742781.6772504,8.217024998952608,7.24090473863303,55.375364120850186,0.0,0.0,0.0,8.217024998952608,8.217024998952608,0.0,557466548.7240026,5025948.539621178
 2006-04-18T04:00:00,3153.690515418431,11353285.855506357,35059233.54208539,14.022414254026453,13.986085522676268,10.649108484778878,0.0,0.0,0.0,14.022414254026453,14.022414254026453,0.0,588268118.7801235,5025948.539621177
 2006-04-18T05:00:00,97995.44655693811,352783607.6049772,2127971088.003099,7.7695474165956115,5.56378591673777,63.89465090867328,0.0,0.0,0.0,7.7695474165956115,7.7695474165956115,0.0,707571478.5448259,32107286.07483543
 2006-04-18T06:00:00,83107.14627671713,299185726.5961817,1096538294.6894782,7.234875771212383,6.0984575621209975,63.89465090867328,0.0,0.0,0.0,7.234875771212383,7.234875771212383,0.0,808214788.0985259,261288759.74576724
 2006-04-18T07:00:00,83124.90862306104,299249671.0430197,1164392478.2136452,7.270043975731595,6.063289357601786,63.89465090867328,0.0,0.0,0.0,7.270043975731595,7.270043975731595,0.0,1100116356.723566,149852269.88370353
 2006-04-18T08:00:00,83170.25902827329,299412932.50178385,1338480911.9420462,7.360276150276628,5.973057183056752,63.89465090867328,0.0,0.0,0.0,7.360276150276628,7.360276150276628,0.0,1079527267.9413073,82744454.78313157
 2006-04-18T09:00:00,86435.4560182065,311167641.66554344,1665462329.0382242,7.5297690041276,5.803564329205778,63.89465090867328,0.0,0.0,0.0,7.5297690041276,7.5297690041276,0.0,1053355880.0300564,58186930.71666017
 2006-04-18T10:00:00,94162.34741202764,338984450.68329954,1978062244.2578568,7.691825084662337,5.641508248671044,63.89465090867328,0.0,0.0,0.0,7.691825084662337,7.691825084662337,0.0,1061833730.1017808,49162764.31478435
 2006-04-18T11:00:00,95458.1985763814,343649514.874973,2029548840.2342637,7.718517575088085,5.614815758245295,63.89465090867328,0.0,0.0,0.0,7.718517575088085,7.718517575088085,0.0,1040788280.6898776,40713422.526374415
 2006-04-18T12:00:00,108695.69082980232,391304486.9872884,2533675076.263133,7.979904762935463,5.3534285703979165,63.89465090867328,0.0,0.0,0.0,7.979904762935463,7.979904762935463,0.0,1079964151.722346,36373390.62937958
 2006-04-18T13:00:00,115462.53796101682,415665136.6596606,2779987834.6526065,8.10763320874898,5.2257001245844,63.89465090867328,0.0,0.0,0.0,8.10763320874898,8.10763320874898,0.0,1089281089.0802264,33374876.885434967
 2006-04-18T14:00:00,123399.78752091098,444239235.07527953,3059712332.345558,8.252701532037555,5.080631801295826,63.89465090867328,0.0,0.0,0.0,8.252701532037555,8.252701532037555,0.0,1096982217.1597705,22028296.37116872
 2006-04-18T15:00:00,129232.0648313964,465235433.3930273,3260892098.149439,8.357043358071495,4.976289975261884,63.89465090867328,0.0,0.0,0.0,8.357043358071495,8.357043358071495,0.0,1138815556.7374246,35645788.80224884
 2006-04-18T16:00:00,105021.89969756104,378078838.9112198,2397048325.032661,7.909059678491471,5.424273654841909,63.89465090867328,0.0,0.0,0.0,7.909059678491471,7.909059678491471,0.0,921533708.4698188,26423560.87303938
 2006-04-18T17:00:00,97262.93240521432,350146556.65877163,2100071138.1216595,7.755080488076587,5.5782528452567925,63.89465090867328,0.0,0.0,0.0,7.755080488076587,7.755080488076587,0.0,830642090.7843279,19697886.139411096
 2006-04-18T18:00:00,90476.26057321526,325714538.0635749,1831347362.2701569,7.615763208292976,5.717570125040404,63.89465090867328,0.0,0.0,0.0,7.615763208292976,7.615763208292976,0.0,806724739.648084,22585393.873895846
 2006-04-18T19:00:00,86862.07041273663,312703453.4858518,1684113243.1916986,7.539436809652489,5.793896523680889,63.89465090867328,0.0,0.0,0.0,7.539436809652489,7.539436809652489,0.0,809532453.3535148,28448262.85109568
 2006-04-18T20:00:00,84285.43066024093,303427550.3768673,1577396050.354915,7.484116812675048,5.849216520658331,63.89465090867328,0.0,0.0,0.0,7.484116812675048,7.484116812675048,0.0,790766427.110606,38355741.75558201
 2006-04-18T21:00:00,15972.551101033692,57501183.9637213,177792436.76515943,8.597113495551891,8.412882570642445,50.202939999671855,0.0,0.0,0.0,8.597113495551891,8.597113495551891,0.0,608846147.1381198,5025948.539621178
 2006-04-18T22:00:00,58564.69635655007,210832906.8835803,1148313766.3444,7.261792512336257,6.071540820997122,63.89465090867327,0.0,0.0,0.0,7.261792512336257,7.261792512336257,0.0,665212117.0819741,8955979.451949934
 2006-04-18T23:00:00,56521.22718299158,203476417.85876969,1066195433.363302,7.962329222724219,6.857198306475475,58.57009666628383,0.0,0.0,0.0,7.962329222724219,7.962329222724219,0.0,593401161.1593995,5025948.539621178
 2006-04-19T00:00:00,30154.83952930526,108557422.30549905,517048555.0734658,8.414338444158412,7.878413086140218,53.24554242389437,0.0,0.0,0.0,8.414338444158412,8.414338444158412,0.0,580677584.6059986,5025948.539621178
 2006-04-19T01:00:00,41563.42222246258,149628320.00086528,780810608.7805959,8.545907727493955,7.736606996177888,53.24554242389441,0.0,0.0,0.0,8.545907727493955,8.545907727493955,0.0,646378218.9440672,5025948.539621178
 2006-04-19T02:00:00,42484.60471525006,152944576.97490016,859224001.2350347,9.827899362795444,8.93727273258107,44.37128535324535,0.0,0.0,0.0,9.827899362795444,9.827899362795444,0.0,580106916.3673216,5025948.539621178
 2006-04-19T03:00:00,30487.882582159677,109756377.29577482,537020771.8490627,8.432794659589158,7.876166000298402,53.2455424238944,0.0,0.0,0.0,8.432794659589158,8.432794659589158,0.0,587244069.1409676,16713506.701739982
 2006-04-19T04:00:00,30670.75675582457,110414724.32096843,630796853.2920219,12.82695835584481,12.173129357554735,21.29821696955776,0.0,0.0,0.0,12.82695835584481,12.82695835584481,0.0,655115451.9130976,5025948.539621177
 2006-04-19T05:00:00,98947.14789529622,356209732.42306644,2164688996.2891245,7.788583867054914,5.544749466278465,63.89465090867327,0.0,0.0,0.0,7.788583867054914,7.788583867054914,0.0,709563013.1086363,24503044.504348937
 2006-04-19T06:00:00,83121.60147910759,299237765.3247873,1151718303.6729927,7.263474887912221,6.069858445421159,63.89465090867328,0.0,0.0,0.0,7.263474887912221,7.263474887912221,0.0,808457613.877294,202161936.68428457
 2006-04-19T07:00:00,84291.11308389246,303448007.10201293,1447672068.726029,7.416876547427976,5.916456785905404,63.89465090867326,0.0,0.0,0.0,7.416876547427976,7.416876547427976,0.0,1100762626.408925,85534792.22047156
