Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-19T08:00:00,96858.48427884922,348690543.40385723,2083746099.915283,7.746617357546623,5.586715975786757,63.89465090867328,0.0,0.0,0.0,7.746617357546623,7.746617357546623,0.0,1092235234.424446,42339616.680183016
 2006-04-19T09:00:00,105726.3048484564,380614697.45444304,2422903964.924427,7.922467108199363,5.4108662251340185,63.89465090867328,0.0,0.0,0.0,7.922467108199363,7.922467108199363,0.0,1075191124.083155,34909490.462367415
 2006-04-19T10:00:00,115667.84189274813,416404230.8138933,2787462513.034801,8.111509290884937,5.221824042448443,63.89465090867328,0.0,0.0,0.0,8.111509290884937,8.111509290884937,0.0,1088389893.756781,35576247.06346509
 2006-04-19T11:00:00,105589.16243660322,380120984.7717716,2418477304.491156,7.920170759395393,5.413162573937986,63.89465090867328,0.0,0.0,0.0,7.920170759395393,7.920170759395393,0.0,1056297745.2526648,44781798.45399879
 2006-04-19T12:00:00,112419.19218256976,404709091.8572511,2670373074.3661923,8.050789405556275,5.282543927777105,63.89465090867328,0.0,0.0,0.0,8.050789405556275,8.050789405556275,0.0,1084202747.4063497,29610354.319047123
 2006-04-19T13:00:00,120128.0160943169,432460857.9395409,2944454927.32281,8.192927701370895,5.1404056319624845,63.89465090867328,0.0,0.0,0.0,8.192927701370895,8.192927701370895,0.0,1087505868.923921,36565971.12621388
 2006-04-19T14:00:00,127940.88854945348,460587198.7780325,3216501101.6714125,8.334019769535223,4.999313563798158,63.89465090867328,0.0,0.0,0.0,8.334019769535223,8.334019769535223,0.0,1100780085.114106,21970921.36317733
 2006-04-19T15:00:00,136040.3101423796,489745116.5125665,3491797797.27618,8.476812635508578,4.856520697824802,63.89465090867328,0.0,0.0,0.0,8.476812635508578,8.476812635508578,0.0,1140802214.4749837,30732948.67261896
 2006-04-19T16:00:00,108045.28789963068,388963036.43867046,2509455280.0114026,7.967346114237046,5.365987219096333,63.89465090867328,0.0,0.0,0.0,7.967346114237046,7.967346114237046,0.0,925893921.3771348,24415598.218669668
 2006-04-19T17:00:00,100746.95154322036,362689025.55559325,2235027689.458325,7.825051579378372,5.508281753955008,63.89465090867328,0.0,0.0,0.0,7.825051579378372,7.825051579378372,0.0,832836944.5449079,18826041.84889339
 2006-04-19T18:00:00,98789.5847934444,355642505.2563999,2159791184.0042357,7.786042785994077,5.547290547339304,63.89465090867328,0.0,0.0,0.0,7.786042785994077,7.786042785994077,0.0,815166671.7032355,18733840.62940457
 2006-04-19T19:00:00,94826.50392047648,341375414.1137153,2003149657.172536,7.704833093511883,5.628500239821496,63.89465090867328,0.0,0.0,0.0,7.704833093511883,7.704833093511883,0.0,820799690.9867313,19892742.98460304
 2006-04-19T20:00:00,93474.20909031364,336507152.72512907,1951481526.9056163,7.678043639241449,5.65528969409193,63.89465090867328,0.0,0.0,0.0,7.678043639241449,7.678043639241449,0.0,799931253.4819779,12945380.74084051
 2006-04-19T21:00:00,37784.72863364341,136025023.0811163,740181593.1245944,8.92177842615824,8.15446339279874,50.202939999671855,0.0,0.0,0.0,8.92177842615824,8.92177842615824,0.0,612428842.5917084,17529806.350164745
 2006-04-19T22:00:00,65144.97566620031,234521912.39832097,1365537770.7706156,7.374420819023629,5.9589125143097545,63.8946509086733,0.0,0.0,0.0,7.374420819023629,7.374420819023629,0.0,668687926.2861716,5025948.539621177
 2006-04-19T23:00:00,30747.94687993772,110692608.7677759,595218575.377034,8.098250856448201,7.4812068005699155,53.24554242389437,783.4864900077074,2820551.364027751,8880399.96832884,8.098250856448201,8.089040085649756,1.7748514141298106,577507191.9761406,5025948.539621178
 2006-04-20T00:00:00,39411.915043268695,141882894.1557673,779241462.7185776,8.182259419031562,7.374561384961731,53.24554242389439,0.0,0.0,0.0,8.182259419031562,8.182259419031562,0.0,658985941.9607972,5025948.539621178
 2006-04-20T01:00:00,62098.06600057666,223553037.60207605,1261888941.507403,7.320675307049118,6.01265802628426,63.89465090867327,0.0,0.0,0.0,7.320675307049118,7.320675307049118,0.0,579064796.0564969,5025948.539621178
 2006-04-20T02:00:00,49725.86335254356,179013108.0691567,996842893.1398124,8.42725939308209,7.394008483348043,53.24554242389441,0.0,0.0,0.0,8.42725939308209,8.42725939308209,0.0,579112032.642334,5025948.539621178
 2006-04-20T03:00:00,26473.472741482965,95304501.86933865,438253184.0590524,8.382121792569325,7.927884312340235,53.24554242389441,0.0,0.0,0.0,8.382121792569325,8.382121792569325,0.0,588382005.4641736,5025948.539621178
 2006-04-20T04:00:00,31254.85894915136,112517492.2169449,654077004.4531566,12.876013216028417,12.198045896613149,21.29821696955776,0.0,0.0,0.0,12.876013216028417,12.876013216028417,0.0,659617548.7318329,16711657.18307416
 2006-04-20T05:00:00,102832.08365353211,370195501.1527156,2310389854.591825,7.864132622490349,5.469200710843031,63.89465090867327,0.0,0.0,0.0,7.864132622490349,7.864132622490349,0.0,723354502.9598005,5130658.292353177
 2006-04-20T06:00:00,84670.93306191057,304815359.0228781,1593497463.248264,7.492463274575424,5.840870058757957,63.89465090867328,0.0,0.0,0.0,7.492463274575424,7.492463274575424,0.0,815958388.0809306,105532971.24292538
 2006-04-20T07:00:00,87245.58259133124,314084097.3287925,1699827891.2076418,7.547583185062854,5.785750148270526,63.89465090867328,0.0,0.0,0.0,7.547583185062854,7.547583185062854,0.0,1108732090.469861,41262454.32902569
 2006-04-20T08:00:00,92942.3122511423,334592324.10411227,1930091307.166804,7.666954540929825,5.666378792403556,63.89465090867328,0.0,0.0,0.0,7.666954540929825,7.666954540929825,0.0,1093238802.434168,40323789.649894975
 2006-04-20T09:00:00,99769.71029208416,359170957.05150294,2197150151.3521385,7.805413196919956,5.5279201364134245,63.89465090867328,0.0,0.0,0.0,7.805413196919956,7.805413196919956,0.0,1069335918.3719362,29095053.93324065
 2006-04-20T10:00:00,106231.09944544076,382431958.0035867,2442275115.6304,7.932510752504257,5.4008225808291215,63.89465090867328,0.0,0.0,0.0,7.932510752504257,7.932510752504257,0.0,1076730384.0686953,30307301.318686392
 2006-04-20T11:00:00,109863.41569212046,395508296.49163365,2575361053.3280807,8.001522759343933,5.331810573989448,63.89465090867328,0.0,0.0,0.0,8.001522759343933,8.001522759343933,0.0,1054183218.7340372,48591013.78249906
 2006-04-20T12:00:00,132599.95243814628,477359828.7773266,3375529562.337935,8.416504362914672,4.916828970418707,63.89465090867328,0.0,0.0,0.0,8.416504362914672,8.416504362914672,0.0,1106248060.9186132,30839872.25470605
 2006-04-20T13:00:00,138302.19283374384,497887894.2014779,3567498345.3785114,8.516079726455173,4.817253606878207,63.89465090867328,0.0,0.0,0.0,8.516079726455173,8.516079726455173,0.0,1114484474.8213074,31229813.021796625
 2006-04-20T14:00:00,140707.07606111103,506545473.8199997,3647223903.68404,8.557435952842638,4.775897380490743,63.89465090867328,0.0,0.0,0.0,8.557435952842638,8.557435952842638,0.0,1118058796.8301706,22594325.17464663
 2006-04-20T15:00:00,144766.65636094508,521159962.8994024,3780085719.5762777,8.62635865445865,4.7069746788747295,63.89465090867328,0.0,0.0,0.0,8.62635865445865,8.62635865445865,0.0,1149812743.238692,24611513.69722248
 2006-04-20T16:00:00,113876.86467090766,409956712.8152676,2722845777.1238,8.078000639701099,5.255332693632282,63.89465090867328,0.0,0.0,0.0,8.078000639701099,8.078000639701099,0.0,932893332.752217,21225016.825401954
 2006-04-20T17:00:00,108497.87099054572,390592335.5659646,2526644844.437737,7.976258893485896,5.3570744398474845,63.89465090867328,0.0,0.0,0.0,7.976258893485896,7.976258893485896,0.0,841020382.2650013,13785346.94981616
 2006-04-20T18:00:00,105521.8276375616,379878579.4952217,2415973349.9071293,7.91887238285262,5.414460950480759,63.89465090867328,0.0,0.0,0.0,7.91887238285262,7.91887238285262,0.0,822457031.0850255,18769292.914555192
 2006-04-20T19:00:00,99774.42164106925,359187917.90784925,2197356191.340596,7.805519986695471,5.527813346637909,63.89465090867328,0.0,0.0,0.0,7.805519986695471,7.805519986695471,0.0,826489199.378222,27595630.32846657
 2006-04-20T20:00:00,96795.28153535968,348463013.5272949,2082244233.2348115,7.745837342249914,5.587495991083465,63.89465090867328,0.0,0.0,0.0,7.745837342249914,7.745837342249914,0.0,804178095.0612826,23703777.21060587
 2006-04-20T21:00:00,45704.681681383045,164536854.05297902,925084614.5850892,8.720152897518709,7.761242212309476,50.20293999967184,0.0,0.0,0.0,8.720152897518709,8.720152897518709,0.0,615512075.5841572,11078616.666172078
 2006-04-20T22:00:00,61647.21672243694,221929980.20077288,1250878159.944179,7.314965244446853,6.01836808888653,63.8946509086733,0.0,0.0,0.0,7.314965244446853,7.314965244446853,0.0,668828652.5926893,5025948.539621178
 2006-04-20T23:00:00,52213.83317684019,187969799.4366247,1002719336.2696112,8.426193867606179,7.386819761161086,53.2455424238944,0.0,0.0,0.0,8.426193867606179,8.426193867606179,0.0,662503796.2060814,16710603.247940147
 2006-04-21T00:00:00,50722.976836561975,182602716.61162308,892741696.8549985,7.129316998760071,6.204016334573313,63.8946509086733,0.0,0.0,0.0,7.129316998760071,7.129316998760071,0.0,655823253.3351082,5025948.539621178
 2006-04-21T01:00:00,57766.41539536918,207959095.42332903,1203892444.8309147,8.519409679122333,7.271504272145798,53.2455424238944,0.0,0.0,0.0,8.519409679122333,8.519409679122333,0.0,664986072.6634176,5025948.539621178
 2006-04-21T02:00:00,51350.60145509805,184862165.23835295,1075607985.07521,8.460997216282552,7.346025631673104,53.2455424238944,0.0,0.0,0.0,8.460997216282552,8.460997216282552,0.0,582521906.0632762,5025948.539621178
 2006-04-21T03:00:00,50082.04240930781,180295352.67350808,1011707837.3877451,8.083725637212538,7.035027258262118,56.288144848116936,0.0,0.0,0.0,8.083725637212538,8.083725637212538,0.0,590530089.9242789,5025948.539621178
 2006-04-21T04:00:00,3389.488598756436,12202158.955523172,37634824.51969473,12.869142564300596,12.830144875653874,10.649108484778878,0.0,0.0,0.0,12.869142564300596,12.869142564300596,0.0,593200341.1924678,5025948.539621177
 2006-04-21T05:00:00,105363.61126619998,379309000.5583199,2409755365.868981,7.915648813823992,5.417684519509389,63.89465090867327,0.0,0.0,0.0,7.915648813823992,7.915648813823992,0.0,723554052.4303044,17697285.29671184
 2006-04-21T06:00:00,100409.47462288704,361474108.6423933,2222198477.557557,7.818399656159005,5.514933677174375,63.89465090867328,0.0,0.0,0.0,7.818399656159005,7.818399656159005,0.0,829894983.5526206,63214543.1339837
 2006-04-21T07:00:00,101329.73977133112,364787063.1767921,2257355357.217373,7.836628181073544,5.496705152259836,63.89465090867328,0.0,0.0,0.0,7.836628181073544,7.836628181073544,0.0,1122089340.7713876,40510909.30446286
 2006-04-21T08:00:00,109850.56025762142,395462016.9274372,2575858843.26198,8.001779441155,5.33155389217838,63.89465090867328,0.0,0.0,0.0,8.001779441155,8.001779441155,0.0,1104689115.2131798,31981590.13881671
 2006-04-21T09:00:00,118657.16441864702,427165791.9071293,2893646828.009904,8.166576396942112,5.166756936391268,63.89465090867328,0.0,0.0,0.0,8.166576396942112,8.166576396942112,0.0,1085648527.436651,23404089.880904004
 2006-04-21T10:00:00,125610.56132491872,452198020.7697074,3136382997.222793,8.292465780178956,5.040867553154425,63.89465090867328,0.0,0.0,0.0,8.292465780178956,8.292465780178956,0.0,1094061857.5808194,25600472.877900936
 2006-04-21T11:00:00,122706.1440333746,441742118.5201484,3035966470.679186,8.240385571638582,5.092947761694799,63.89465090867328,0.0,0.0,0.0,8.240385571638582,8.240385571638582,0.0,1069221742.5001951,42044040.9274088
 2006-04-21T12:00:00,139941.37053946286,503788933.9420662,3621238175.249915,8.543957354663327,4.789375978670054,63.89465090867328,0.0,0.0,0.0,8.543957354663327,8.543957354663327,0.0,1109144356.363016,39984885.99042215
 2006-04-21T13:00:00,147779.77057763757,532007174.07949525,3877724540.04694,8.6770109616273,4.656322371706081,63.89465090867328,0.0,0.0,0.0,8.6770109616273,8.6770109616273,0.0,1123573875.1120522,22661506.516027357
 2006-04-21T14:00:00,150433.93101156942,541562151.6416498,3962968985.763688,8.721234757371258,4.612098575962122,63.89465090867328,0.0,0.0,0.0,8.721234757371258,8.721234757371258,0.0,1128841396.709493,33484768.46006564
 2006-04-21T15:00:00,150393.8369702413,541417813.0928687,3961691660.097841,8.72057208285557,4.612761250477809,63.89465090867328,0.0,0.0,0.0,8.72057208285557,8.72057208285557,0.0,1158070911.5422392,25365005.663756248
 2006-04-21T16:00:00,116891.0997276342,420807959.0194831,2830818446.903964,8.133993792467097,5.199339540866284,63.89465090867328,0.0,0.0,0.0,8.133993792467097,8.133993792467097,0.0,936170381.7556489,20807766.222331498
 2006-04-21T17:00:00,111478.28574451218,401321828.6802439,2636048935.247877,8.032990322795099,5.300343010538281,63.89465090867328,0.0,0.0,0.0,8.032990322795099,8.032990322795099,0.0,843533159.756369,19657179.27469767
 2006-04-21T18:00:00,108229.63345374612,389626680.433486,2516772148.8208265,7.971139451707768,5.362193881625612,63.89465090867328,0.0,0.0,0.0,7.971139451707768,7.971139451707768,0.0,824559081.4095877,7827191.025007297
 2006-04-21T19:00:00,106503.8140830713,383413730.6990566,2452703479.1201262,7.937917751109818,5.3954155822235625,63.89465090867328,0.0,0.0,0.0,7.937917751109818,7.937917751109818,0.0,829318897.142354,33264888.513664786
 2006-04-21T20:00:00,105264.50224009222,378952208.064332,2406347904.407555,7.91388138294655,5.41945195038683,63.89465090867328,0.0,0.0,0.0,7.91388138294655,7.91388138294655,0.0,813468933.9229044,45379515.07321963
 2006-04-21T21:00:00,46893.584913981496,168816905.6903335,961996989.0236742,8.735174176906034,7.737984235431679,50.20293999967184,0.0,0.0,0.0,8.735174176906034,8.735174176906034,0.0,617134759.2138684,5025948.539621178
 2006-04-21T22:00:00,48108.47287319368,173190502.34349713,978777764.1251532,8.403009981777693,7.388401786938542,53.24554242389442,0.0,0.0,0.0,8.403009981777693,8.403009981777693,0.0,671348155.00398,5025948.539621178
 2006-04-21T23:00:00,46454.17172989392,167235018.2276181,940289637.3507912,8.388888581138232,7.414220165975256,53.2455424238944,0.0,0.0,0.0,8.388888581138232,8.388888581138232,0.0,642298356.2944124,5025948.539621178
 2006-04-22T00:00:00,55195.8583296807,198705089.98685056,1106881652.118889,8.129528722556469,6.982159748217856,56.288144848116936,0.0,0.0,0.0,8.129528722556469,8.129528722556469,0.0,560720375.717123,5025948.539621178
 2006-04-22T01:00:00,47130.86417616136,169671111.034181,958432184.648308,8.4083120024365,7.414786501633576,53.24554242389439,0.0,0.0,0.0,8.4083120024365,8.4083120024365,0.0,560925565.954421,5025948.539621178
 2006-04-22T02:00:00,37614.77530749447,135413191.10698006,608404318.7920638,9.444959894028663,8.814376819130695,42.59643393911552,0.0,0.0,0.0,9.444959894028663,9.444959894028663,0.0,634772159.0362962,5025948.539621178
 2006-04-22T03:00:00,61482.48535507889,221336947.27828392,1251268501.6937408,7.315181429217708,6.018151904115673,63.89465090867327,0.0,0.0,0.0,7.315181429217708,7.315181429217708,0.0,567583520.3750597,5025948.539621178
 2006-04-22T04:00:00,3400.067479228132,12240242.925221276,37846062.98308781,12.887370415097465,12.84815382972311,10.649108484778878,0.0,0.0,0.0,12.887370415097465,12.887370415097465,0.0,569231081.7749584,5025948.539621177
 2006-04-22T05:00:00,105441.05028847976,379587781.0385271,2412727528.367201,7.917190007744046,5.416143325589335,63.89465090867327,0.0,0.0,0.0,7.917190007744046,7.917190007744046,0.0,722804274.7893258,7364396.923448331
 2006-04-22T06:00:00,96835.36023993346,348607296.8637605,2083830863.961593,7.746659918471924,5.586673414861456,63.89465090867328,0.0,0.0,0.0,7.746659918471924,7.746659918471924,0.0,765274696.5008234,85352354.20931551
 2006-04-22T07:00:00,100541.47022678248,361949292.8164169,2227048520.188359,7.820914636683343,5.5124186966500375,63.89465090867328,0.0,0.0,0.0,7.820914636683343,7.820914636683343,0.0,849457071.0646317,53944089.26492941
 2006-04-22T08:00:00,105514.43370469922,379851961.3369172,2415594610.316331,7.918676147885492,5.414657185447889,63.89465090867328,0.0,0.0,0.0,7.918676147885492,7.918676147885492,0.0,832971205.1188648,34718414.474655025
 2006-04-22T09:00:00,107504.3275597797,387015579.215207,2489934427.806563,7.95722308506756,5.376110248265818,63.89465090867328,0.0,0.0,0.0,7.95722308506756,7.95722308506756,0.0,807895770.7534645,19595780.732269663
 2006-04-22T10:00:00,109153.6610226027,392953179.6813697,2550890368.2415066,7.988831138118762,5.344502195214619,63.89465090867328,0.0,0.0,0.0,7.988831138118762,7.988831138118762,0.0,808731575.7658422,19840289.19520596
 2006-04-22T11:00:00,114241.71072502145,411270158.6100772,2734572100.869993,8.084081700097704,5.249251633235677,63.89465090867328,0.0,0.0,0.0,8.084081700097704,8.084081700097704,0.0,734308065.5575131,19470314.24428464
 2006-04-22T12:00:00,117933.67980578428,424561247.3008234,2862092252.9362803,8.150211562463356,5.183121770870023,63.89465090867328,0.0,0.0,0.0,8.150211562463356,8.150211562463356,0.0,743008489.0740173,19258991.2120549
 2006-04-22T13:00:00,113685.86637950518,409269118.96621865,2715920244.042083,8.074409174878063,5.258924158455318,63.89465090867328,0.0,0.0,0.0,8.074409174878063,8.074409174878063,0.0,743164148.9806919,18697785.584932897
 2006-04-22T14:00:00,113540.38367172326,408745381.2182038,2710817369.875927,8.071762834200484,5.261570499132895,63.89465090867328,0.0,0.0,0.0,8.071762834200484,8.071762834200484,0.0,736518631.3047055,18481765.118483867
 2006-04-22T15:00:00,118041.97628434066,424951114.6236264,2872132027.6457496,8.155418316404246,5.177915016929135,63.89465090867328,0.0,0.0,0.0,8.155418316404246,8.155418316404246,0.0,775908923.1271453,18511374.57240163
 2006-04-22T16:00:00,118104.78722718748,425177234.0178749,2874430096.977961,8.15660999109774,5.17672334223564,63.89465090867328,0.0,0.0,0.0,8.15660999109774,8.15660999109774,0.0,760410822.9927458,5025948.539621178
 2006-04-22T17:00:00,92015.0593677248,331254213.723809,2187245174.0840425,9.104480926442118,6.837064339296831,52.18063157541653,0.0,0.0,0.0,9.104480926442118,9.104480926442118,0.0,675850668.0799384,6249280.114823745
 2006-04-22T18:00:00,71321.57437699797,256757667.75719267,1645832209.6564765,9.920233386791455,8.21413552833076,42.59643393911552,0.0,0.0,0.0,9.920233386791455,9.920233386791455,0.0,667361203.3790697,17602558.373085212
 2006-04-22T19:00:00,84835.65051921301,305408341.86916685,1895330742.9695327,8.854421099539131,6.889756307114034,53.24554242389439,0.0,0.0,0.0,8.854421099539131,8.854421099539131,0.0,695901143.381687,17702558.96201784
 2006-04-22T20:00:00,49828.52370863161,179382685.35107368,990380591.9010912,8.382428538516232,7.355876911514645,53.24554242389442,0.0,0.0,0.0,8.382428538516232,8.382428538516232,0.0,673397986.3243276,5025948.539621178
 2006-04-22T21:00:00,46656.092528916815,167961933.10410058,925217093.3885298,8.35622629786495,7.397211056030366,53.24554242389439,0.0,0.0,0.0,8.35622629786495,8.35622629786495,0.0,657969037.2965645,17434930.01062268
 2006-04-22T22:00:00,30344.92918272788,109241745.05782036,523047745.504192,8.146948153367175,7.604825510853188,53.2455424238944,0.0,0.0,0.0,8.146948153367175,8.146948153367175,0.0,641973693.1584817,5025948.539621178
 2006-04-22T23:00:00,30040.00885385991,108144031.87389556,502096574.24487066,8.141434555305732,7.621039777680383,53.24554242389441,0.0,0.0,0.0,8.141434555305732,8.141434555305732,0.0,560744673.1806465,5025948.539621178
 2006-04-23T00:00:00,41293.95747339111,148658246.904208,761091790.6564482,8.272602988232672,7.48374980593413,53.2455424238944,0.0,0.0,0.0,8.272602988232672,8.272602988232672,0.0,629299093.070378,5025948.539621178
 2006-04-23T01:00:00,17118.245078702326,61625682.28332838,190551481.5179585,7.981436442455773,7.7839844447810655,53.2455424238944,0.0,0.0,0.0,7.981436442455773,7.981436442455773,0.0,559882039.2325835,5025948.539621178
 2006-04-23T02:00:00,13603.662540348185,48973185.14525346,151274676.09390154,9.179785773750371,9.02303297767385,42.59643393911552,0.0,0.0,0.0,9.179785773750371,9.179785773750371,0.0,559457652.2444123,5025948.539621178
 2006-04-23T03:00:00,16944.06227863015,60998624.20306852,188576405.4920268,7.981786422028064,7.786381108001868,53.24554242389441,0.0,0.0,0.0,7.981786422028064,7.981786422028064,0.0,567129420.8537195,5025948.539621178
 2006-04-23T04:00:00,13354.21997819508,48075191.921502285,148658280.04078645,9.176826793638734,9.022785248663936,42.59643393911552,0.0,0.0,0.0,9.176826793638734,9.176826793638734,0.0,581210847.4138504,5025948.539621178
 2006-04-23T05:00:00,16608.483215485277,59790539.575746976,184933817.96707508,7.978475327160912,7.786844656662176,53.24554242389441,0.0,0.0,0.0,7.978475327160912,7.978475327160912,0.0,610522666.1891804,5025948.539621178
 2006-04-23T06:00:00,3284.8215173808244,11825357.46257097,36573249.830451526,12.770907222762435,12.733009593056112,10.649108484778878,0.0,0.0,0.0,12.770907222762435,12.770907222762435,0.0,574475687.8823481,5025948.539621177
 2006-04-23T07:00:00,72756.85729877236,261924686.27558056,1688275609.94571,9.962376496509023,8.212222703546866,42.5964339391155,257.0324234843328,925316.724543598,2916915.6191892084,9.962376496509023,9.959351140965868,1.064910848477888,542732532.1240697,5025948.539621178
 2006-04-23T08:00:00,91505.08617806906,329418310.2410486,2144974448.1236176,8.97775755575802,6.754201962095823,53.2455424238944,0.0,0.0,0.0,8.97775755575802,8.97775755575802,0.0,651392067.2971598,17211764.984772027
 2006-04-23T09:00:00,74495.25865920914,268182931.1731528,1762569014.255775,9.98321890332496,8.156054149980157,42.596433939115535,0.0,0.0,0.0,9.98321890332496,9.98321890332496,0.0,499498993.5017432,5025948.539621178
 2006-04-23T10:00:00,90698.3295572712,326513986.4061764,2103897163.776544,8.96442275677389,6.783466054709248,53.24554242389439,0.0,0.0,0.0,8.96442275677389,8.96442275677389,0.0,629026962.8425914,5025948.539621178
 2006-04-23T11:00:00,74362.71618812434,267705778.27724773,1745399532.2116132,10.003016962322327,8.193640901475462,42.5964339391155,0.0,0.0,0.0,10.003016962322327,10.003016962322327,0.0,500742942.694022,5025948.539621178
 2006-04-23T12:00:00,92975.06415035116,334710230.9412642,2197824616.759989,9.016406273679712,6.738036287588112,53.2455424238944,0.0,0.0,0.0,9.016406273679712,9.016406273679712,0.0,631419115.1958367,5025948.539621178
 2006-04-23T13:00:00,74754.4121094213,269115883.5939166,1769055779.786943,9.99944524522595,8.165543232017834,42.596433939115535,0.0,0.0,0.0,9.99944524522595,9.99944524522595,0.0,503895651.71828586,5553860.331647253
 2006-04-23T14:00:00,96471.41586053798,347297097.09793675,2321309287.962278,9.067084859670912,6.660633356240457,53.2455424238944,0.0,0.0,0.0,9.067084859670912,9.067084859670912,0.0,637774470.3485643,17291985.606286507
 2006-04-23T15:00:00,81389.91984544588,293003711.44360495,2004471282.9748435,10.04419141834858,7.966113902228291,42.59643393911554,0.0,0.0,0.0,10.04419141834858,10.04419141834858,0.0,539608722.3850042,5025948.539621178
 2006-04-23T16:00:00,102683.13026755424,369659268.9631952,2539196812.96702,9.140649307130245,6.508195345826728,53.24554242389439,0.0,0.0,0.0,9.140649307130245,9.140649307130245,0.0,706003195.0491754,5025948.539621178
 2006-04-23T17:00:00,78390.60893410759,282206192.1627871,1897360804.4205616,9.975467241576478,8.008483612330517,42.59643393911554,0.0,0.0,0.0,9.975467241576478,9.975467241576478,0.0,562078959.2064099,14311433.121775843
 2006-04-23T18:00:00,89005.34162509137,320419229.85032886,2051530083.373226,8.909982531139933,6.783332954240112,53.2455424238944,0.0,0.0,0.0,8.909982531139933,8.909982531139933,0.0,675888098.7193371,5025948.539621178
 2006-04-23T19:00:00,68168.44363983009,245406397.10338843,1527665357.3225636,9.84977630199458,8.266221918044831,42.59643393911549,0.0,0.0,0.0,9.84977630199458,9.84977630199458,0.0,539450170.0979279,5025948.539621178
 2006-04-23T20:00:00,71272.81540595026,256582135.46142092,1537091546.5190864,8.66520906744877,7.07191625356522,53.24554242389439,0.0,0.0,0.0,8.66520906744877,8.66520906744877,0.0,676709708.4521025,17491029.310940325
 2006-04-23T21:00:00,60951.2691070787,219424568.7854832,1139688882.650728,7.257302703369028,6.076030629964355,63.89465090867329,0.0,0.0,0.0,7.257302703369028,7.257302703369028,0.0,648409113.9636482,5025948.539621178
 2006-04-23T22:00:00,49712.87697210834,178966357.09959012,877236112.9445841,7.121280493364227,6.212052839969148,63.89465090867325,0.0,0.0,0.0,7.121280493364227,7.121280493364227,0.0,638309491.4630197,5025948.539621178
 2006-04-23T23:00:00,47056.26610013178,169402557.96047437,824843057.5236096,8.318964151241513,7.4640461310254045,53.2455424238944,0.0,0.0,0.0,8.318964151241513,8.318964151241513,0.0,647895744.9157771,5025948.539621178
 2006-04-24T00:00:00,57130.82129347072,205670956.65649465,1101523073.8275073,7.237528743387578,6.095804589945799,63.89465090867326,0.0,0.0,0.0,7.237528743387578,7.237528743387578,0.0,582314059.0978417,5025948.539621178
 2006-04-24T01:00:00,21151.813603787865,76146528.9736363,234943086.5971818,8.543210249276244,8.299754455776613,48.68163878756059,0.0,0.0,0.0,8.543210249276244,8.543210249276244,0.0,565400258.5348024,5025948.539621178
 2006-04-24T02:00:00,45403.92980294186,163454147.29059058,875839183.2287059,8.359484530086528,7.451674964654377,53.24554242389441,0.0,0.0,0.0,8.359484530086528,8.359484530086528,0.0,581793293.3092173,5025948.539621178
 2006-04-24T03:00:00,13458.396667953652,48450228.00463314,149737172.75713027,9.192928596039156,9.037769040016457,42.59643393911552,0.0,0.0,0.0,9.192928596039156,9.192928596039156,0.0,551306422.8759264,5025948.539621178
 2006-04-24T04:00:00,6651.4511488859725,23945224.135989506,73957964.04746643,11.657283821439888,11.58064768092055,21.29821696955776,0.0,0.0,0.0,11.657283821439888,11.657283821439888,0.0,590787665.68072,5025948.539621177
 2006-04-24T05:00:00,100147.732667359,360531837.60249245,2212331553.229114,7.813283937966882,5.520049395366498,63.89465090867327,0.0,0.0,0.0,7.813283937966882,7.813283937966882,0.0,716446763.0898232,17701304.26961602
 2006-04-24T06:00:00,87932.69653326494,316557707.5197537,1728000821.565063,7.562187831518855,5.771145501814526,63.89465090867328,0.0,0.0,0.0,7.562187831518855,7.562187831518855,0.0,816007032.1211418,60401692.58175357
 2006-04-24T07:00:00,100423.096969084,361523149.0887024,2218308975.699865,7.816389316221826,5.5169440171115545,63.89465090867327,0.0,0.0,0.0,7.816389316221826,7.816389316221826,0.0,1112783374.0471857,30310687.828840066
 2006-04-24T08:00:00,122237.90539622198,440056459.4263991,3018338782.2714305,8.231245439641178,5.102087893692203,63.89465090867328,0.0,0.0,0.0,8.231245439641178,8.231245439641178,0.0,1116662909.5510232,22983368.7448964
 2006-04-24T09:00:00,140837.5637525535,507015229.5091927,3622942209.460518,8.544844187395592,4.788489145937787,63.89465090867328,0.0,0.0,0.0,8.544844187395592,8.544844187395592,0.0,1105994958.7299635,33121271.034797635
 2006-04-24T10:00:00,155287.8978731541,559036432.3433547,4075120489.9749646,8.77941995361846,4.55391337971492,63.89465090867328,0.0,0.0,0.0,8.77941995361846,8.77941995361846,0.0,1130083106.4613025,43712654.325543866
 2006-04-24T11:00:00,146053.52737159684,525792698.5377486,3790313453.400336,8.631664171809325,4.701669161524056,63.89465090867328,0.0,0.0,0.0,8.631664171809325,8.631664171809325,0.0,1102168606.4123478,34384470.28607231
 2006-04-24T12:00:00,162004.79384989382,583217257.8596177,4269130090.027871,8.880079488236545,4.453253845096835,63.89465090867328,0.0,0.0,0.0,8.880079488236545,8.880079488236545,0.0,1145802117.8802147,40150830.41120311
 2006-04-24T13:00:00,173604.8924947148,624977612.9809731,4606165019.709337,9.0549616294973,4.278371703836079,63.89465090867328,0.0,0.0,0.0,9.0549616294973,9.0549616294973,0.0,1159643451.4958029,29859613.24269273
 2006-04-24T14:00:00,189140.56229357017,680906024.2568526,5032104451.405464,9.27600362486132,4.057329708472061,63.89465090867328,0.0,0.0,0.0,9.27600362486132,9.27600362486132,0.0,1183370419.166548,21899084.70070361
 2006-04-24T15:00:00,197143.3046055272,709715896.5798976,5237508324.522667,9.38260881796964,3.950724515363739,63.89465090867328,0.0,0.0,0.0,9.38260881796964,9.38260881796964,0.0,1237838649.759569,33089303.83189912
 2006-04-24T16:00:00,152214.1375257439,547970895.0926781,3936906739.884089,8.707714756686634,4.625618576646744,63.89465090867328,0.0,0.0,0.0,8.707714756686634,8.707714756686634,0.0,995449775.0275213,25483511.69645298
 2006-04-24T17:00:00,133876.15795833684,481954168.6500126,3371656962.2204304,8.414496735825217,4.918836597508163,63.89465090867328,0.0,0.0,0.0,8.414496735825217,8.414496735825217,0.0,893426285.0933012,17048679.485747177
 2006-04-24T18:00:00,119986.1277644716,431950059.9520978,2922130007.4128327,8.18134853654505,5.151984796788331,63.89465090867328,0.0,0.0,0.0,8.18134853654505,8.18134853654505,0.0,860820746.979889,18721778.52578933
 2006-04-24T19:00:00,111154.01129533196,400154440.6631951,2624162057.665115,8.026826300398364,5.306507032935017,63.89465090867328,0.0,0.0,0.0,8.026826300398364,8.026826300398364,0.0,805321170.8053379,18855460.778641544
 2006-04-24T20:00:00,110860.0664090478,399096239.07257205,2613430349.9275618,8.021261212850582,5.312072120482797,63.89465090867328,0.0,0.0,0.0,8.021261212850582,8.021261212850582,0.0,820899890.8930753,5025948.539621178
 2006-04-24T21:00:00,57931.80440509962,208554495.85835865,1126747639.7228265,7.403216886006096,6.235298294423576,62.5635123480759,0.0,0.0,0.0,7.403216886006096,7.403216886006096,0.0,624301008.5807675,17452916.650642816
 2006-04-24T22:00:00,81787.15366180567,294433753.1825003,1743126269.2647152,7.570115893921411,5.763217439411975,63.894650908673306,0.0,0.0,0.0,7.570115893921411,7.570115893921411,0.0,680134021.2136946,5025948.539621178
 2006-04-24T23:00:00,67980.86779553273,244731124.06391776,1452110808.4694617,7.419286547518907,5.914046785814475,63.89465090867329,0.0,0.0,0.0,7.419286547518907,7.419286547518907,0.0,669055063.2980676,12827150.625293164
 2006-04-25T00:00:00,58615.37163479207,211015337.8852514,1177670113.2020154,7.277040015475684,6.0562933178577,63.8946509086733,0.0,0.0,0.0,7.277040015475684,7.277040015475684,0.0,591181257.2467229,5025948.539621178
 2006-04-25T01:00:00,68340.44634611164,246025606.84600183,1334980466.722229,7.35855372002905,5.9747796133043325,63.89465090867329,0.0,0.0,0.0,7.35855372002905,7.35855372002905,0.0,603012712.5219082,5025948.539621178
 2006-04-25T02:00:00,47798.342283927486,172074032.22213888,846118153.5310045,7.1051761857071805,6.228157147626202,63.8946509086733,0.0,0.0,0.0,7.1051761857071805,7.1051761857071805,0.0,595933794.3188709,5025948.539621178
 2006-04-25T03:00:00,49995.46550344219,179983675.812392,995984690.0163562,8.429211151669554,7.39678492761308,53.24554242389439,0.0,0.0,0.0,8.429211151669554,8.429211151669554,0.0,671147923.9002887,5025948.539621177
 2006-04-25T04:00:00,32115.21394734991,115614770.21045966,687964529.6456214,11.927583159319273,11.21447801565195,21.29821696955776,0.0,0.0,0.0,11.927583159319273,11.927583159319273,0.0,665358462.2576586,5025948.539621177
 2006-04-25T05:00:00,105156.8730227762,378564742.8819944,2401792212.4106784,7.911519932662766,5.421813400670614,63.89465090867327,0.0,0.0,0.0,7.911519932662766,7.911519932662766,0.0,721051619.5041804,17688359.58742985
 2006-04-25T06:00:00,94852.2390626218,341468060.62543845,2005823734.6211843,7.70621714656627,5.627116186767111,63.89465090867328,0.0,0.0,0.0,7.70621714656627,7.70621714656627,0.0,821960966.158598,27941313.137194674
 2006-04-25T07:00:00,106159.92524979066,382175730.8992464,2436738092.2501187,7.929643895871753,5.403689437461627,63.89465090867328,0.0,0.0,0.0,7.929643895871753,7.929643895871753,0.0,1120287251.5328531,25096039.622970365
 2006-04-25T08:00:00,131332.25355922076,472796112.8131946,3331166898.20097,8.393496944614364,4.939836388719016,63.89465090867328,0.0,0.0,0.0,8.393496944614364,8.393496944614364,0.0,1123703003.0157292,23021891.138556723
 2006-04-25T09:00:00,156516.66987177936,563460011.5384057,4142583041.6215057,8.814427101820398,4.518906231512982,63.89465090867328,0.0,0.0,0.0,8.814427101820398,8.814427101820398,0.0,1120609964.5465631,23274213.28161002
 2006-04-25T10:00:00,179394.00543416291,645818419.5629865,4764760736.911366,9.13726116857684,4.196072164756541,63.89465090867328,0.0,0.0,0.0,9.13726116857684,9.13726116857684,0.0,1155977935.7929738,30484548.26120799
 2006-04-25T11:00:00,171501.96413471483,617407070.8849734,4497813920.934231,8.998736749990416,4.334596583342964,63.89465090867328,0.0,0.0,0.0,8.998736749990416,8.998736749990416,0.0,1134373269.713272,34548042.23640056
 2006-04-25T12:00:00,181462.8361086297,653266209.991067,4817985934.689619,9.164881205211616,4.168452128121763,63.89465090867328,0.0,0.0,0.0,9.164881205211616,9.164881205211616,0.0,1175385738.0814652,46074292.03987257
 2006-04-25T13:00:00,193954.6413948856,698236709.0215881,5159773621.856648,9.342265222171775,3.991068111161604,63.89465090867328,0.0,0.0,0.0,9.342265222171775,9.342265222171775,0.0,1185532745.2717345,22538179.30130821
 2006-04-25T14:00:00,204027.5081495347,734499029.338325,5418150492.158745,9.548394779454586,3.928853207129496,63.89465090867328,12470.755935570029,44894721.3680521,138756361.88800448,9.548394779454586,9.404480126203884,63.89465090867328,1219169741.4430158,22689896.419647794
 2006-04-25T15:00:00,204106.05259337,734781789.3361319,5418150492.158745,9.632506354466846,4.012806906721987,63.89465090867328,27069.11264280754,97448805.51410715,300790724.71380526,9.632506354466846,9.320526426611393,63.89465090867328,1270902305.9147818,41565046.51351749
 2006-04-25T16:00:00,162414.12474010757,584690849.0643872,4232509809.7183375,8.86108028583704,4.4722530474963405,63.89465090867328,0.0,0.0,0.0,8.86108028583704,8.86108028583704,0.0,1010786586.315652,26134434.3538352
 2006-04-25T17:00:00,143158.10556222903,515369180.0240244,3635840006.739597,8.551531859945277,4.7818014733881045,63.89465090867328,0.0,0.0,0.0,8.551531859945277,8.551531859945277,0.0,898949588.635368,19636315.830694333
 2006-04-25T18:00:00,127314.6288574665,458332663.88687927,3137855355.11727,8.293231243402156,5.040102089931224,63.89465090867328,0.0,0.0,0.0,8.293231243402156,8.293231243402156,0.0,866690752.697568,18684159.5878988
 2006-04-25T19:00:00,113749.54995901413,409498379.8524509,2711985707.861124,8.072368833170286,5.260964500163095,63.89465090867328,0.0,0.0,0.0,8.072368833170286,8.072368833170286,0.0,810959838.6884851,18840992.35749143
 2006-04-25T20:00:00,107545.74741207415,387164690.68346703,2491271716.5129786,7.957916809224958,5.375416524108421,63.89465090867328,0.0,0.0,0.0,7.957916809224958,7.957916809224958,0.0,820973649.1659484,5025948.539621178
 2006-04-25T21:00:00,69535.86989206738,250329131.6114427,1366718772.8230317,7.528013527141716,6.111345473142822,62.56351234807588,0.0,0.0,0.0,7.528013527141716,7.528013527141716,0.0,628300761.7018003,17453277.153416403
 2006-04-25T22:00:00,83101.30098022627,299164683.52881444,1730507135.608645,7.563581644615287,5.769751688718095,63.89465090867329,0.0,0.0,0.0,7.563581644615287,7.563581644615287,0.0,637481444.2144517,5025948.539621178
 2006-04-25T23:00:00,73357.4602783108,264086857.0019188,1506486181.4022305,7.447466701750081,5.885866631583301,63.89465090867329,0.0,0.0,0.0,7.447466701750081,7.447466701750081,0.0,662528569.7408237,5025948.539621178
 2006-04-26T00:00:00,69382.34116798855,249776428.20475876,1354626045.0197434,7.368735037036708,5.964598296296672,63.89465090867328,0.0,0.0,0.0,7.368735037036708,7.368735037036708,0.0,603010053.5130335,5025948.539621178
 2006-04-26T01:00:00,63839.09167705418,229820730.037395,1172387814.1201348,7.274281939513801,6.059051393819581,63.89465090867329,0.0,0.0,0.0,7.274281939513801,7.274281939513801,0.0,604424408.6608418,5025948.539621178
 2006-04-26T02:00:00,64581.886150496175,232494790.14178625,1284313057.874466,7.332295216136285,6.001038117197095,63.89465090867328,0.0,0.0,0.0,7.332295216136285,7.332295216136285,0.0,599350769.8744566,5025948.539621178
 2006-04-26T03:00:00,67116.23846177904,241618458.4624045,1288629151.1858475,7.334516754011669,5.998816579321715,63.89465090867329,0.0,0.0,0.0,7.334516754011669,7.334516754011669,0.0,609669107.6327436,5025948.539621178
 2006-04-26T04:00:00,3491.192666220304,12568293.598393098,38802459.91050697,12.907846553664776,12.867638897358402,10.649108484778878,0.0,0.0,0.0,12.907846553664776,12.907846553664776,0.0,592356559.6591793,5025948.539621177
 2006-04-26T05:00:00,104966.33970850694,377878822.950625,2394656337.067142,7.90782015948495,5.42551317384843,63.89465090867328,0.0,0.0,0.0,7.90782015948495,7.90782015948495,0.0,720071587.3965834,5025948.539621178
 2006-04-26T06:00:00,94044.19370044448,338559097.3216002,1973980960.7836013,7.689708353660896,5.643624979672484,63.89465090867328,0.0,0.0,0.0,7.689708353660896,7.689708353660896,0.0,821682327.6824445,20529002.12811389
 2006-04-26T07:00:00,119731.92967190628,431034946.81886256,2922282173.9886265,8.181442552206667,5.151890781126714,63.89465090867328,0.0,0.0,0.0,8.181442552206667,8.181442552206667,0.0,1123957465.555601,22272778.03758401
 2006-04-26T08:00:00,147621.54200916088,531437551.2329792,3871868906.3104887,8.673974507952703,4.659358825380677,63.89465090867328,0.0,0.0,0.0,8.673974507952703,8.673974507952703,0.0,1147043589.7634382,26631820.65412244
 2006-04-26T09:00:00,164252.65231822553,591309548.3456119,4386216492.604763,8.940833025138806,4.392500308194573,63.89465090867328,0.0,0.0,0.0,8.940833025138806,8.940833025138806,0.0,1137656421.6297505,23265366.57715277
 2006-04-26T10:00:00,177852.5318274333,640269114.5787599,4760760123.339535,9.13518451550522,4.19814881782816,63.89465090867328,0.0,0.0,0.0,9.13518451550522,9.13518451550522,0.0,1163089060.127477,26064687.15773977
 2006-04-26T11:00:00,166372.45235733237,598940828.4863966,4415537126.595886,8.956044573249336,4.377288760084043,63.89465090867328,0.0,0.0,0.0,8.956044573249336,8.956044573249336,0.0,1141432796.238559,37877706.10007429
 2006-04-26T12:00:00,180848.0643150785,651053031.5342824,4831511641.202308,9.17190095098976,4.161432382343618,63.89465090867328,0.0,0.0,0.0,9.17190095098976,9.17190095098976,0.0,1182284491.5447483,42553947.10059564
 2006-04-26T13:00:00,194515.40763009188,700255467.4683307,5198402716.369894,9.36231339327924,3.97101994005414,63.89465090867328,0.0,0.0,0.0,9.36231339327924,9.36231339327924,0.0,1195731325.2778025,22533392.31071402
 2006-04-26T14:00:00,202660.7958556509,729578865.0803434,5418150492.158745,9.539590008714107,3.920064957118342,63.89465090867328,10892.48691064642,39212952.87832711,121794151.72756892,9.539590008714107,9.413268376215038,63.89465090867328,1220463356.4913623,27631344.055163383
 2006-04-26T15:00:00,203246.19016833336,731686284.6060001,5418150492.158745,9.654999410334382,4.035257742781439,63.89465090867328,30877.409464729742,111158674.07302707,344119792.8305805,9.654999410334382,9.29807559055194,63.89465090867328,1272730238.1608343,36571572.5550478
 2006-04-26T16:00:00,165460.42326139478,595657523.7410213,4337201514.630612,8.915400451409761,4.417932881923618,63.89465090867328,0.0,0.0,0.0,8.915400451409761,8.915400451409761,0.0,1017483808.5524209,23961170.84545033
 2006-04-26T17:00:00,143311.53482979626,515921525.3872667,3671547067.734732,8.570055052670696,4.763278280662683,63.89465090867328,0.0,0.0,0.0,8.570055052670696,8.570055052670696,0.0,904468461.4013776,19625483.97530292
 2006-04-26T18:00:00,130803.1209698423,470891235.4914322,3274327180.431261,8.364012955683268,4.969320377650111,63.89465090867328,0.0,0.0,0.0,8.364012955683268,8.364012955683268,0.0,873149171.667916,18669455.142008778
 2006-04-26T19:00:00,114623.0612046594,412643020.3367738,2742366469.905653,8.088124027941149,5.245209305392232,63.89465090867328,0.0,0.0,0.0,8.088124027941149,8.088124027941149,0.0,818386357.0485812,18832535.17727715
 2006-04-26T20:00:00,111420.44129192758,401113588.6509392,2634043162.773495,8.031950056256447,5.301383277076933,63.89465090867328,0.0,0.0,0.0,8.031950056256447,8.031950056256447,0.0,823901775.6483463,5025948.539621178
 2006-04-26T21:00:00,80991.03687602683,291567732.7536966,1867281727.1351411,9.023382678754738,7.087697265849006,51.91440386329703,0.0,0.0,0.0,9.023382678754738,9.023382678754738,0.0,652419850.419591,17456538.688164208
 2006-04-26T22:00:00,78799.21045802631,283677157.64889467,1709211246.6201787,8.78644728005793,7.014691222261749,53.24554242389441,0.0,0.0,0.0,8.78644728005793,8.78644728005793,0.0,678183978.1494211,5025948.539621178
 2006-04-26T23:00:00,73262.14883129837,263743735.7926741,1443409973.505165,7.41476496345708,5.918568369876302,63.89465090867329,0.0,0.0,0.0,7.41476496345708,7.41476496345708,0.0,601781535.8021153,5025948.539621177
 2006-04-27T00:00:00,69440.07245373008,249984260.8334281,1436591681.0104012,7.411258651856163,5.922074681477221,63.8946509086733,0.0,0.0,0.0,7.411258651856163,7.411258651856163,0.0,602406676.7053676,5025948.539621178
 2006-04-27T01:00:00,50715.51472678405,182575853.01642257,1020622198.76369,7.728581656149667,6.670621446624011,59.33074727233949,0.0,0.0,0.0,7.728581656149667,7.728581656149667,0.0,588509612.9624951,5025948.539621178
 2006-04-27T02:00:00,65617.48709653168,236222953.54751396,1369262156.046821,8.608169774394854,7.1887757296303,53.24554242389442,0.0,0.0,0.0,8.608169774394854,8.608169774394854,0.0,658530037.8186778,5025948.539621178
 2006-04-27T03:00:00,64435.84193269783,231969030.95771223,1352293877.717221,7.3675524009065,5.96578093242688,63.89465090867327,0.0,0.0,0.0,7.3675524009065,7.3675524009065,0.0,665144825.2088212,5025948.539621178
 2006-04-27T04:00:00,16633.67536425665,59881231.31132397,366474712.79305553,13.010003952975309,12.630128510425635,10.649108484778878,0.0,0.0,0.0,13.010003952975309,13.010003952975309,0.0,665020296.4570094,5025948.539621177
 2006-04-27T05:00:00,105072.4896693533,378260962.8096719,2398660501.228839,7.909896036894621,5.42343729643876,63.89465090867328,0.0,0.0,0.0,7.909896036894621,7.909896036894621,0.0,721037557.9763032,5025948.539621178
 2006-04-27T06:00:00,92377.4827052764,332558937.7389951,1907786127.5922155,7.655390550645016,5.677942782688365,63.89465090867328,0.0,0.0,0.0,7.655390550645016,7.655390550645016,0.0,821015198.5923238,25750108.2442422
 2006-04-27T07:00:00,114602.45287848722,412568830.3625541,2737427169.898072,8.085580302634629,5.247753030698751,63.89465090867327,0.0,0.0,0.0,8.085580302634629,8.085580302634629,0.0,1119110663.5982375,22285916.639679488
 2006-04-27T08:00:00,146493.06346128602,527375028.4606297,3834843327.331659,8.654767472461545,4.678565860871834,63.89465090867328,0.0,0.0,0.0,8.654767472461545,8.654767472461545,0.0,1143851091.633137,25803591.93593417
 2006-04-27T09:00:00,162991.9907735768,586771166.7848765,4355369425.193752,8.924826898247101,4.408506435086279,63.89465090867328,0.0,0.0,0.0,8.924826898247101,8.924826898247101,0.0,1137406715.6861465,23234064.709736377
 2006-04-27T10:00:00,175823.2168415146,632963580.6294527,4732528877.834906,9.120534277559353,4.212799055774027,63.89465090867328,0.0,0.0,0.0,9.120534277559353,9.120534277559353,0.0,1162291778.2590432,27736239.43497249
 2006-04-27T11:00:00,161738.90636832776,582260062.9259799,4311006804.636087,8.901807338311615,4.431525995021765,63.89465090867328,0.0,0.0,0.0,8.901807338311615,8.901807338311615,0.0,1137120803.0457044,36162159.71468551
 2006-04-27T12:00:00,172744.22812113128,621879221.2360727,4651740456.620104,9.078610683529387,4.254722649803994,63.89465090867328,0.0,0.0,0.0,9.078610683529387,9.078610683529387,0.0,1175037661.312675,43932128.65541497
 2006-04-27T13:00:00,185418.8352082731,667507806.749783,5018124666.96373,9.268748870382176,4.064584462951202,63.89465090867328,0.0,0.0,0.0,9.268748870382176,9.268748870382176,0.0,1188436519.8496184,22503335.531771272
 2006-04-27T14:00:00,198183.77213033196,713461579.6691949,5382106926.014863,9.458988772291844,3.876996766929632,63.89465090867328,225.70050313585293,812521.8112890706,2557215.3980406,9.458988772291844,9.456336566403747,31.94732545433664,1219366401.832878,24573147.949157115
 2006-04-27T15:00:00,199716.5374471653,718979534.8097951,5418150492.158745,9.52143975763501,3.901948779359471,63.89465090867328,7679.567773748114,27646443.985493213,86828534.79696439,9.52143975763501,9.431384553973908,63.89465090867328,1263456702.542897,40554707.2748449
 2006-04-27T16:00:00,151380.6554918006,544970359.7704822,3972089749.908014,8.725969569504311,4.607363763829071,63.89465090867328,0.0,0.0,0.0,8.725969569504311,8.725969569504311,0.0,1009405285.067256,25774080.31918795
 2006-04-27T17:00:00,124571.4440048733,448457198.4175438,3083909395.8003907,8.265253290594691,5.068080042738689,63.89465090867328,0.0,0.0,0.0,8.265253290594691,8.265253290594691,0.0,890671179.6048231,19619314.900740813
 2006-04-27T18:00:00,114261.48169146986,411341334.0892916,2736727716.670542,8.0851991914866,5.24813414184678,63.89465090867328,0.0,0.0,0.0,8.0851991914866,8.0851991914866,0.0,849695630.8134593,18683145.77545856
 2006-04-27T19:00:00,108780.91919577414,391611309.104787,2536927741.813742,7.981591243726793,5.351742089606588,63.89465090867328,0.0,0.0,0.0,7.981591243726793,7.981591243726793,0.0,802549840.1314715,18831319.58005476
 2006-04-27T20:00:00,104503.50887923744,376212631.9652548,2377730271.533052,7.899042744103125,5.434290589230256,63.89465090867328,0.0,0.0,0.0,7.899042744103125,7.899042744103125,0.0,813531823.8278863,5025948.539621178
 2006-04-27T21:00:00,70924.35638602257,255327682.9896813,1379114021.2368407,7.504934074983711,6.075422505622089,62.5635123480759,0.0,0.0,0.0,7.504934074983711,7.504934074983711,0.0,627209223.0608933,17452183.835870314
 2006-04-27T22:00:00,71866.10260264271,258717969.3695137,1435173783.2044744,7.958949776139394,6.471261963644271,57.80944606022823,0.0,0.0,0.0,7.958949776139394,7.958949776139394,0.0,667643016.3731804,5025948.539621178
 2006-04-27T23:00:00,73495.4269545316,264583537.03631377,1598374614.7163365,8.47842175518559,6.821505605278696,53.24554242389439,0.0,0.0,0.0,8.47842175518559,8.47842175518559,0.0,672463702.4318129,13531613.711726898
 2006-04-28T00:00:00,77390.53474942969,278605925.0979468,1681180053.0168018,7.538028074011737,5.7953052593216485,63.89465090867329,0.0,0.0,0.0,7.538028074011737,7.538028074011737,0.0,665947206.7863569,5025948.539621178
 2006-04-28T01:00:00,59283.71561277004,213421376.20597208,1205143721.0437584,7.291285995218612,6.04204733811477,63.89465090867329,0.0,0.0,0.0,7.291285995218612,7.291285995218612,0.0,591084183.0496542,5025948.539621178
 2006-04-28T02:00:00,62691.15191090499,225688146.87925783,1318173804.869362,8.325785852644511,6.959362842248178,53.24554242389442,0.0,0.0,0.0,8.325785852644511,8.325785852644511,0.0,586555255.1407936,5025948.539621178
 2006-04-28T03:00:00,59150.29931641816,212941077.53910536,1151747658.11247,7.26359888798244,6.069734445350942,63.89465090867329,0.0,0.0,0.0,7.26359888798244,7.26359888798244,0.0,596005566.4003421,5025948.539621178
 2006-04-28T04:00:00,3758.423382789537,13530324.178042335,41768318.60552816,11.516805542277806,11.473524488018349,10.649108484778878,0.0,0.0,0.0,11.516805542277806,11.516805542277806,0.0,594905717.8387598,5025948.539621177
 2006-04-28T05:00:00,108423.82180745724,390325758.506846,2517004154.931542,7.971271412771476,5.362061920561903,63.89465090867328,0.0,0.0,0.0,7.971271412771476,7.971271412771476,0.0,724792003.8824757,17686953.57578501
 2006-04-28T06:00:00,99215.70676992224,357176544.37172014,2176239315.470986,7.79457075181649,5.538762581516889,63.89465090867328,0.0,0.0,0.0,7.79457075181649,7.79457075181649,0.0,830180785.2088473,17565205.4246217
 2006-04-28T07:00:00,103032.5509598903,370917183.4556051,2321350344.0412154,7.869810525832395,5.463522807500985,63.89465090867328,0.0,0.0,0.0,7.869810525832395,7.869810525832395,0.0,1122599439.3059115,30648111.2400094
 2006-04-28T08:00:00,113873.4377747064,409944375.9889431,2721690306.309143,8.077403006342662,5.255930326990718,63.89465090867328,0.0,0.0,0.0,8.077403006342662,8.077403006342662,0.0,1110908292.1047256,22914891.940802805
 2006-04-28T09:00:00,124261.29058065276,447340646.0903499,3089670029.242446,8.268238608979567,5.065094724353814,63.89465090867328,0.0,0.0,0.0,8.268238608979567,8.268238608979567,0.0,1093606643.9388783,26850840.10219139
