Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-04-28T10:00:00,153274.8242641068,551789367.3507845,4043055447.8848314,8.76279311432051,4.57054021901287,63.89465090867328,0.0,0.0,0.0,8.76279311432051,8.76279311432051,0.0,1110371052.1778438,40199991.28026804
 2006-04-28T11:00:00,149325.19298044057,537570694.729586,3904457906.487472,8.690879770315853,4.642453563017527,63.89465090867328,0.0,0.0,0.0,8.690879770315853,8.690879770315853,0.0,1106777192.398759,29486185.854575817
 2006-04-28T12:00:00,158227.4351871111,569618766.6736,4207985878.428799,8.848354368095078,4.484978965238304,63.89465090867328,0.0,0.0,0.0,8.848354368095078,8.848354368095078,0.0,1143423134.8581228,44947833.43863115
 2006-04-28T13:00:00,145083.36485199144,522300113.4671692,3788285705.6791615,8.630616224571535,4.702717108761847,63.89465090867328,0.0,0.0,0.0,8.630616224571535,8.630616224571535,0.0,1135028825.3631015,25842894.537391342
 2006-04-28T14:00:00,136117.8980564995,490024433.00339824,3494556701.6149964,8.478243444656615,4.855089888676766,63.89465090867328,0.0,0.0,0.0,8.478243444656615,8.478243444656615,0.0,1110889255.0640984,21828655.429410104
 2006-04-28T15:00:00,138127.66664017265,497259599.9046216,3561748137.328914,8.51309684335662,4.820236489976762,63.89465090867328,0.0,0.0,0.0,8.51309684335662,8.51309684335662,0.0,1143216266.2744577,32501285.79750293
 2006-04-28T16:00:00,105683.91592295875,380462097.3226516,2421654816.9450583,7.9218189043417775,5.411514428991603,63.89465090867328,0.0,0.0,0.0,7.9218189043417775,7.9218189043417775,0.0,922147593.4119308,24040776.14218892
 2006-04-28T17:00:00,100721.41594172486,362597097.3902096,2234147070.545834,7.824594849030905,5.508738484302476,63.89465090867328,0.0,0.0,0.0,7.824594849030905,7.824594849030905,0.0,830319705.1212898,12991023.781275583
 2006-04-28T18:00:00,99457.90887601265,358048471.9536455,2185599167.2434998,7.799423599133331,5.533909734200048,63.89465090867328,0.0,0.0,0.0,7.799423599133331,7.799423599133331,0.0,814214221.5657974,18721529.463733356
 2006-04-28T19:00:00,96461.60784033748,347261788.22521496,2069099801.2481875,7.7390226425461215,5.594310690787258,63.89465090867328,0.0,0.0,0.0,7.7390226425461215,7.7390226425461215,0.0,782788873.8144542,26114301.491077174
 2006-04-28T20:00:00,95698.48260826628,344514537.3897586,2039308253.4366183,7.723576908841657,5.609756424491724,63.89465090867328,0.0,0.0,0.0,7.723576908841657,7.723576908841657,0.0,802091033.9765636,25033092.88507647
 2006-04-28T21:00:00,56262.35391599134,202544474.0975687,1198119875.1228557,8.332149428041491,7.090151283191784,54.76684363600567,0.0,0.0,0.0,8.332149428041491,8.332149428041491,0.0,614943760.3763667,5025948.539621178
 2006-04-28T22:00:00,61280.759685244935,220610734.8668818,1310803255.3416743,8.583440764249604,7.224670156586988,53.24554242389439,0.0,0.0,0.0,8.583440764249604,8.583440764249604,0.0,591370919.8368155,5025948.539621178
 2006-04-28T23:00:00,54342.17322315598,195631823.60336143,1121268377.8917303,7.956478700956602,6.7941943153058615,57.80944606022821,0.0,0.0,0.0,7.956478700956602,7.956478700956602,0.0,562845455.3663769,5025948.539621178
 2006-04-29T00:00:00,44030.71362801884,158510569.06086773,857027594.3127598,8.35582222146901,7.467483225936351,53.24554242389441,0.0,0.0,0.0,8.35582222146901,8.35582222146901,0.0,560458829.752436,5025948.539621178
 2006-04-29T01:00:00,39116.0259634108,140817693.46827888,715461461.8083287,8.270735758004092,7.529143759347093,53.24554242389441,0.0,0.0,0.0,8.270735758004092,8.270735758004092,0.0,634612810.9962572,5025948.539621178
 2006-04-29T02:00:00,51069.22366805049,183849205.2049817,912820658.193278,7.139731159002399,6.193602174330984,63.8946509086733,0.0,0.0,0.0,7.139731159002399,7.139731159002399,0.0,637161284.1303381,5025948.539621178
 2006-04-29T03:00:00,59347.71224412698,213651764.0788572,1179915811.9580808,7.278177242315617,6.055156091017764,63.89465090867328,0.0,0.0,0.0,7.278177242315617,7.278177242315617,0.0,566955855.9399116,5025948.539621178
 2006-04-29T04:00:00,3381.2551747259167,12172518.629013302,37639725.056197606,12.764216409843067,12.72521364288148,10.649108484778878,0.0,0.0,0.0,12.764216409843067,12.764216409843067,0.0,568933345.6834128,5025948.539621177
 2006-04-29T05:00:00,102561.74463464484,369222280.6847215,2304331177.6664205,7.860985200628556,5.472348132704823,63.89465090867327,0.0,0.0,0.0,7.860985200628556,7.860985200628556,0.0,717266616.6625679,16494094.058839656
 2006-04-29T06:00:00,84771.07461494842,305175868.6138143,1597659760.5714748,7.494620904335181,5.838712428998199,63.89465090867328,0.0,0.0,0.0,7.494620904335181,7.494620904335181,0.0,756082475.5817692,122950990.45494284
 2006-04-29T07:00:00,85944.54973085818,309400379.0310895,1646320342.0369153,7.519845470835311,5.813487862498069,63.89465090867328,0.0,0.0,0.0,7.519845470835311,7.519845470835311,0.0,837899199.1219865,75477337.9125238
 2006-04-29T08:00:00,87881.80135037901,316374484.8613644,1726033511.0071917,7.561167831515246,5.772165501818134,63.89465090867328,0.0,0.0,0.0,7.561167831515246,7.561167831515246,0.0,816830020.8238065,30600901.66064857
 2006-04-29T09:00:00,91003.84840821796,327613854.26958466,1852587066.7673817,7.6267742445169775,5.706559088816402,63.89465090867328,0.0,0.0,0.0,7.6267742445169775,7.6267742445169775,0.0,789062226.1922945,22327324.90471374
 2006-04-29T10:00:00,94137.70083382548,338895723.0017717,1977775689.6276343,7.691675566774209,5.641657766559171,63.89465090867328,0.0,0.0,0.0,7.691675566774209,7.691675566774209,0.0,792909946.1201124,19890326.463369537
 2006-04-29T11:00:00,94732.2074719033,341035946.8988518,2001295739.920781,7.703869342069683,5.629463991263697,63.89465090867328,0.0,0.0,0.0,7.703869342069683,7.703869342069683,0.0,716035855.2111374,9424861.722504508
 2006-04-29T12:00:00,94815.2391892092,341334861.08115315,2004570081.926,7.705566910230971,5.6277664231024085,63.89465090867328,0.0,0.0,0.0,7.705566910230971,7.705566910230971,0.0,715906530.2757274,13629116.198308958
 2006-04-29T13:00:00,100319.9343164856,361151763.5393482,2218094792.2437325,7.816272913068938,5.51706042026444,63.89465090867328,0.0,0.0,0.0,7.816272913068938,7.816272913068938,0.0,717800161.0281024,5025948.539621178
 2006-04-29T14:00:00,106843.75313077393,384637511.2707861,2465079097.327249,7.944335274555066,5.388998058778314,63.89465090867328,0.0,0.0,0.0,7.944335274555066,7.944335274555066,0.0,728836331.8723612,5025948.539621178
 2006-04-29T15:00:00,108557.57504985567,390807270.1794804,2528821659.316113,7.977387701377595,5.355945631955785,63.89465090867328,0.0,0.0,0.0,7.977387701377595,7.977387701377595,0.0,762810851.4832776,18382624.50686447
 2006-04-29T16:00:00,112325.1504241475,404370541.5269309,2666942650.8338675,8.049010529099368,5.284322804234013,63.89465090867328,0.0,0.0,0.0,8.049010529099368,8.049010529099368,0.0,746229702.4549989,17632083.31698514
 2006-04-29T17:00:00,88097.00546815153,317149219.6853456,2043358062.372885,8.969649133876128,6.851457513142761,52.180631575416506,0.0,0.0,0.0,8.969649133876128,8.969649133876128,0.0,669181399.0283952,15073896.61739479
 2006-04-29T18:00:00,68921.8067880444,248118504.43695983,1556090127.8629427,9.753994438683806,8.140963059619823,42.59643393911551,0.0,0.0,0.0,9.753994438683806,9.753994438683806,0.0,659656781.3308816,5025948.539621178
 2006-04-29T19:00:00,58086.26203110418,209110543.31197503,1211633322.8319092,8.439420284636656,7.1834981985885245,53.24554242389439,0.0,0.0,0.0,8.439420284636656,8.439420284636656,0.0,654892467.2252972,5025948.539621177
 2006-04-29T20:00:00,56319.39792856323,202749832.54282764,1151016906.5689285,8.397089384777862,7.204021264649151,53.2455424238944,0.0,0.0,0.0,8.397089384777862,8.397089384777862,0.0,672343006.3800536,5025948.539621177
 2006-04-29T21:00:00,55781.144805834745,200812121.30100515,1110551395.8189924,7.563314296368664,6.412195388788258,60.852048484450734,0.0,0.0,0.0,7.563314296368664,7.563314296368664,0.0,583930855.7684715,7058529.992592947
 2006-04-29T22:00:00,14232.339282006536,51236421.41522352,158218570.74569467,9.034733402688492,8.870784943649117,42.59643393911552,0.0,0.0,0.0,9.034733402688492,9.034733402688492,0.0,569539441.3120093,5025948.539621178
 2006-04-29T23:00:00,17520.62161383702,63074237.80981328,194988042.1370485,7.897070320837517,7.695020900024566,53.2455424238944,0.0,0.0,0.0,7.897070320837517,7.897070320837517,0.0,561505780.0943177,5025948.539621178
 2006-04-30T00:00:00,47710.5777625823,171758079.94529632,933729776.6709466,8.280172345487946,7.312351052824724,53.2455424238944,0.0,0.0,0.0,8.280172345487946,8.280172345487946,0.0,560700281.8406976,5025948.539621178
 2006-04-30T01:00:00,20481.52835303638,73733502.07093096,227676580.51708,7.927493922125106,7.691569584829491,53.2455424238944,0.0,0.0,0.0,7.927493922125106,7.927493922125106,0.0,576171754.4361649,5025948.539621178
 2006-04-30T02:00:00,13770.52247525072,49573880.91090258,153168455.33777246,9.01407184037573,8.85535660471488,42.59643393911552,0.0,0.0,0.0,9.01407184037573,9.01407184037573,0.0,560401654.315503,5025948.539621178
 2006-04-30T03:00:00,17159.807190977008,61775305.88751723,190878566.59336117,7.898619727582536,7.700828785259034,53.2455424238944,0.0,0.0,0.0,7.898619727582536,7.898619727582536,0.0,568241335.1519561,5025948.539621178
 2006-04-30T04:00:00,13598.50595496094,48954621.437859386,151319859.46130127,9.013338802800735,8.856539184061868,42.59643393911552,0.0,0.0,0.0,9.013338802800735,9.013338802800735,0.0,582386449.8919095,5025948.539621178
 2006-04-30T05:00:00,17066.991036317588,61441167.73074331,189057051.58930293,7.901724453593267,7.7058210634128494,53.2455424238944,0.0,0.0,0.0,7.901724453593267,7.901724453593267,0.0,612345689.6360606,5025948.539621178
 2006-04-30T06:00:00,3356.5810178909483,12083691.664407415,36939265.31684236,12.42405179061038,12.385774876722984,10.649108484778878,0.0,0.0,0.0,12.42405179061038,12.42405179061038,0.0,582857233.382623,5025948.539621177
 2006-04-30T07:00:00,58735.803599231374,211448892.95723295,1315361272.3122976,9.722330858492642,8.358766810445607,42.5964339391155,827.8025651976799,2980089.234711647,9318600.205610937,9.722330858492642,9.71266518414776,1.064910848477888,544223119.1002252,5025948.539621178
 2006-04-30T08:00:00,76649.74266726601,275939073.60215765,1615542573.168388,7.503991304984063,5.829342028349316,63.89465090867327,0.0,0.0,0.0,7.503991304984063,7.503991304984063,0.0,570965904.3749976,17303803.061174702
 2006-04-30T09:00:00,98378.28389455634,354161822.0204029,2173602515.506037,7.793271641470365,5.540061691863014,63.89465090867327,0.0,0.0,0.0,7.793271641470365,7.793271641470365,0.0,623541871.1142775,5025948.539621178
 2006-04-30T10:00:00,85044.78161011958,306161213.7964306,1836402070.5672872,7.61849706563473,5.714836267698648,63.89465090867326,0.0,0.0,0.0,7.61849706563473,7.61849706563473,0.0,546633825.193336,5025948.539621178
 2006-04-30T11:00:00,100058.39254012288,360210213.1444423,2208721343.6445093,7.811481558572747,5.521851774760638,63.89465090867329,0.0,0.0,0.0,7.811481558572747,7.811481558572747,0.0,623929450.870363,5025948.539621178
 2006-04-30T12:00:00,87335.35708350832,314407285.50063014,1887551870.677114,7.645019836198048,5.688313497135325,63.89465090867325,0.0,0.0,0.0,7.645019836198048,7.645019836198048,0.0,547673897.20678,5025948.539621178
 2006-04-30T13:00:00,104743.11335721538,377075208.0859752,2311228932.2074747,7.864638286843611,5.468695046489774,63.8946509086733,0.0,0.0,0.0,7.864638286843611,7.864638286843611,0.0,625238642.3256323,17648969.546402585
 2006-04-30T14:00:00,94710.52030643892,340957873.10318,2068747097.5921533,7.738986354386864,5.594346978946515,63.89465090867328,0.0,0.0,0.0,7.738986354386864,7.738986354386864,0.0,553345387.0345895,17322381.940950513
 2006-04-30T15:00:00,113927.72464801348,410139808.73284864,2575427419.5053363,8.003554127231272,5.333557881870437,63.89465090867326,339.1235943249967,1220844.9395699871,3643261.7658182513,8.003554127231272,7.999775451462939,1.7748514141298146,661060799.6407208,5025948.539621178
 2006-04-30T16:00:00,101552.3529350799,365588470.56628776,2252662670.6259465,7.83474313433774,5.499304948196464,63.89465090867325,64.25415517879841,231314.9586436744,689147.8938272689,7.83474313433774,7.834028385136914,1.7748514141298124,609460058.1348784,5025948.539621178
 2006-04-30T17:00:00,110452.64930931808,397629537.5135452,2472924641.0047727,7.948492834496694,5.3848404988366845,63.89465090867326,0.0,0.0,0.0,7.948492834496694,7.948492834496694,0.0,693473911.0181448,8318889.001902849
 2006-04-30T18:00:00,90570.92659238908,326055335.7326007,1951054169.8290665,7.677951179966461,5.655382153366921,63.89465090867329,0.0,0.0,0.0,7.677951179966461,7.677951179966461,0.0,591232092.1411996,5025948.539621178
 2006-04-30T19:00:00,100234.66857603932,360844806.8737414,2195072796.987815,7.8044045023381265,5.528928830995258,63.89465090867329,0.0,0.0,0.0,7.8044045023381265,7.8044045023381265,0.0,662648193.9432461,5025948.539621178
 2006-04-30T20:00:00,74201.55350003771,267125592.6001359,1539986627.5301373,7.464841073094484,5.8684922602388925,63.89465090867326,0.0,0.0,0.0,7.464841073094484,7.464841073094484,0.0,606439152.627392,17657387.089982014
 2006-04-30T21:00:00,82600.364613637,297361312.60909307,1774967413.6967258,7.586641601205035,5.746691732128347,63.89465090867329,0.0,0.0,0.0,7.586641601205035,7.586641601205035,0.0,668420213.6701529,17330526.80574659
 2006-04-30T22:00:00,33739.88145316566,121463573.2313964,594999466.0660632,8.203300365931788,7.586567899852928,53.24554242389439,0.0,0.0,0.0,8.203300365931788,8.203300365931788,0.0,658379188.8637115,5025948.539621178
 2006-04-30T23:00:00,63069.23098990283,227049231.5636502,1367610496.2852535,8.603648522568298,7.185968966120542,53.2455424238944,0.0,0.0,0.0,8.603648522568298,8.603648522568298,0.0,411969242.5613784,5025948.539621178
 2006-05-01T00:00:00,17606.886422402607,63384791.12064939,194001803.5349532,8.005850336815032,7.8048229267367715,53.24554242389439,0.0,0.0,0.0,8.005850336815032,8.005850336815032,0.0,328549801.5297482,5025948.539621178
 2006-05-01T01:00:00,13979.072758721955,50324661.93139904,154985838.73197624,9.234158774265138,9.073560267285634,42.59643393911552,0.0,0.0,0.0,9.234158774265138,9.234158774265138,0.0,282107252.52089244,5025948.539621177
 2006-05-01T02:00:00,17193.79657850059,61897667.68260212,190807003.1865084,8.010553842192286,7.812837065197139,53.2455424238944,0.0,0.0,0.0,8.010553842192286,8.010553842192286,0.0,324505993.68629944,5025948.539621178
 2006-05-01T03:00:00,13235.36538746977,47647315.39489117,147054492.09067938,9.241770571017495,9.089390953976396,42.59643393911552,0.0,0.0,0.0,9.241770571017495,9.241770571017495,0.0,286988339.1476148,5025948.539621177
 2006-05-01T04:00:00,6584.094265335705,23702739.355208542,73251526.52468848,11.734345489387932,11.65844139563574,21.29821696955776,0.0,0.0,0.0,11.734345489387932,11.734345489387932,0.0,326683226.16254246,5025948.539621178
 2006-05-01T05:00:00,113035.79758669635,406928871.3121069,2692276747.224453,8.062148931889183,5.271184401444197,63.89465090867327,0.0,0.0,0.0,8.062148931889183,8.062148931889183,0.0,464947520.9295383,5025948.539621178
 2006-05-01T06:00:00,104033.32935030926,374519985.6611133,2359935866.2604694,7.889816264182463,5.443517069150917,63.89465090867328,0.0,0.0,0.0,7.889816264182463,7.889816264182463,0.0,567937313.3497684,54833939.28901032
 2006-05-01T07:00:00,104807.30223001324,377306288.0280477,2388992301.7091827,7.904882498496378,5.428450834837004,63.89465090867328,0.0,0.0,0.0,7.904882498496378,7.904882498496378,0.0,856608418.7452784,21817459.579651915
 2006-05-01T08:00:00,117727.0615499406,423817421.57978624,2859210991.124158,8.1487201491351,5.184613184198279,63.89465090867328,0.0,0.0,0.0,8.1487201491351,8.1487201491351,0.0,841900772.860416,36127042.78966428
 2006-05-01T09:00:00,140211.72653490776,504762215.525668,3605951191.245719,8.536030651005023,4.797302682328355,63.89465090867328,0.0,0.0,0.0,8.536030651005023,8.536030651005023,0.0,834846862.0532867,23176457.18356093
 2006-05-01T10:00:00,154126.82632930172,554856574.7854862,4017884976.571316,8.749725402003092,4.583607931330287,63.89465090867328,0.0,0.0,0.0,8.749725402003092,8.749725402003092,0.0,856866675.9953809,25226275.938128594
 2006-05-01T11:00:00,144821.80103940703,521358483.7418652,3680160376.9422417,8.574521598971081,4.7588117343623,63.89465090867328,0.0,0.0,0.0,8.574521598971081,8.574521598971081,0.0,821846853.7399663,40553902.24191788
 2006-05-01T12:00:00,157224.9510341888,566009823.7230797,4041420649.3921695,8.761935835299468,4.571397498033912,63.89465090867328,0.0,0.0,0.0,8.761935835299468,8.761935835299468,0.0,856671611.0001931,38618799.235077165
 2006-05-01T13:00:00,158603.9661471607,570974278.1297787,4083671487.222936,8.783856315125558,4.549477018207823,63.89465090867328,0.0,0.0,0.0,8.783856315125558,8.783856315125558,0.0,856720718.093882,22443441.79265626
 2006-05-01T14:00:00,166033.42543143893,597720331.5531801,4293668739.835348,8.892811071505706,4.440522261827674,63.89465090867328,0.0,0.0,0.0,8.892811071505706,8.892811071505706,0.0,860929480.3003,30021844.63983134
 2006-05-01T15:00:00,169745.7075059802,611084547.0215287,4384064395.045194,8.9397140855062,4.393619247827181,63.89465090867328,0.0,0.0,0.0,8.9397140855062,8.9397140855062,0.0,895093180.9413143,36042531.0609574
 2006-05-01T16:00:00,144063.07366709865,518627065.20155513,3584720419.798319,8.525013219728224,4.808320113605156,63.89465090867328,0.0,0.0,0.0,8.525013219728224,8.525013219728224,0.0,678744494.871162,24628739.034523915
 2006-05-01T17:00:00,140648.4064907909,506334263.3668473,3476645091.814924,8.468952493944284,4.864380839389096,63.89465090867328,0.0,0.0,0.0,8.468952493944284,8.468952493944284,0.0,594500735.2719179,19585473.652896702
 2006-05-01T18:00:00,136570.16866910702,491652607.2087853,3356293565.5582714,8.406526211739035,4.926807121594346,63.89465090867328,0.0,0.0,0.0,8.406526211739035,8.406526211739035,0.0,576195978.275505,18668583.40669344
 2006-05-01T19:00:00,131043.04402001594,471754958.4720574,3198192414.35074,8.32452340483845,5.00880992849493,63.89465090867328,0.0,0.0,0.0,8.32452340483845,8.32452340483845,0.0,542903745.6678703,18811113.59228695
 2006-05-01T20:00:00,126970.80708233558,457094905.4964081,3080057874.137782,8.263252745133029,5.07008058820035,63.89465090867328,0.0,0.0,0.0,8.263252745133029,8.263252745133029,0.0,561038740.0577385,16998909.113922544
 2006-05-01T21:00:00,33546.366599985464,120766919.7599478,637618227.575355,9.022926398121554,8.361947563620374,46.14613676737512,0.0,0.0,0.0,9.022926398121554,9.022926398121554,0.0,310731612.2552043,5025948.539621177
 2006-05-01T22:00:00,58103.015068650384,209170854.2471413,1061568275.7026232,8.686517688294565,7.586159342815709,51.11572072693863,0.0,0.0,0.0,8.686517688294565,8.686517688294565,0.0,408511038.3858113,5025948.539621178
 2006-05-01T23:00:00,57913.02820301065,208486901.53083837,1167346486.2355058,9.002201787138238,7.792083735432538,48.985899029982846,0.0,0.0,0.0,9.002201787138238,9.002201787138238,0.0,316312417.679705,5025948.539621178
 2006-05-02T00:00:00,78906.171204083,284062216.3346988,1549322778.2439516,7.4722917366894945,5.866232023310057,63.89465090867329,455.3035214284787,1639092.677142523,5004352.077982175,7.4722917366894945,7.467101310023325,1.5213012121112686,336632399.01949644,5025948.539621178
 2006-05-02T01:00:00,63842.17265752787,229831821.5671004,1268535628.037948,7.568057736100379,6.253038435521954,61.76482921171749,0.0,0.0,0.0,7.568057736100379,7.568057736100379,0.0,321118126.76776713,5025948.539621178
 2006-05-02T02:00:00,74303.46761603803,267492483.4177369,1453812782.387962,7.667178509290108,6.160071290838317,61.76482921171751,0.0,0.0,0.0,7.667178509290108,7.667178509290108,0.0,339905380.8401596,5025948.539621177
 2006-05-02T03:00:00,25827.759440063208,92979933.98422758,274952025.3861345,10.47850323507604,10.193577914824663,31.94732545433662,0.0,0.0,0.0,10.47850323507604,10.47850323507604,0.0,280989169.20763934,5025948.539621177
 2006-05-02T04:00:00,0.0,0.0,0.0,14.0646738056774,14.0646738056774,0.0,0.0,0.0,0.0,14.0646738056774,14.0646738056774,0.0,284812097.8134996,5025948.539621178
 2006-05-02T05:00:00,138637.4868357005,499094952.60852176,3392165238.816107,8.425139523786664,4.9081938095467175,63.89465090867327,0.0,0.0,0.0,8.425139523786664,8.425139523786664,0.0,484601445.8487403,17685230.31169721
 2006-05-02T06:00:00,140680.70088340153,506450523.1802456,3466480897.60979,8.463680546977312,4.869652786356068,63.89465090867328,0.0,0.0,0.0,8.463680546977312,8.463680546977312,0.0,593108387.6573837,25892511.310651828
 2006-05-02T07:00:00,142322.77399790726,512361986.3924662,3512096316.5192127,8.487342774533934,4.845990558799449,63.89465090867329,0.0,0.0,0.0,8.487342774533934,8.487342774533934,0.0,880711303.9678422,25851134.643970173
 2006-05-02T08:00:00,163227.1732639535,587617823.7502326,4144359536.869183,8.815345396104894,4.517987937228487,63.89465090867327,0.0,0.0,0.0,8.815345396104894,8.815345396104894,0.0,872586813.8408554,27715467.61546256
 2006-05-02T09:00:00,169686.67934297537,610872045.6347114,4330924367.08298,8.912141377225986,4.421191956107394,63.89465090867328,0.0,0.0,0.0,8.912141377225986,8.912141377225986,0.0,858611600.096524,34796806.65009
 2006-05-02T10:00:00,172697.53212142157,621711115.6371176,4437624237.965738,8.967505012360695,4.365828320972685,63.89465090867328,0.0,0.0,0.0,8.967505012360695,8.967505012360695,0.0,863211122.3924843,30783139.4563304
 2006-05-02T11:00:00,164692.00540027424,592891219.4409871,4200511883.39204,8.844476629036727,4.488856704296654,63.89465090867328,0.0,0.0,0.0,8.844476629036727,8.844476629036727,0.0,831449271.6524572,47925547.786553085
 2006-05-02T12:00:00,189069.9649095946,680651873.6745406,4858670347.143287,9.185997311018989,4.147336022314391,63.89465090867328,0.0,0.0,0.0,9.185997311018989,9.185997311018989,0.0,873563078.8771961,29572970.09117608
 2006-05-02T13:00:00,210072.96504724232,756262674.1700722,5390838566.514351,9.544552611613872,3.953344062363953,63.89465090867328,14676.380753734144,52834970.713442914,158662367.02905357,9.544552611613872,9.379989270969425,42.59643393911552,899487305.7240313,30120501.466605917
 2006-05-02T14:00:00,209116.28178529613,752818614.427066,5393028511.320711,9.543833647844616,3.950355172728944,63.89465090867328,14307.25970983342,51506134.95540031,155087682.1747751,9.543833647844616,9.382978160604438,42.59643393911552,934421661.1678848,27972812.23920976
 2006-05-02T15:00:00,193147.50131791577,695331004.7444968,4997319141.869555,9.257949956012256,4.075383377321125,63.89465090867328,0.0,0.0,0.0,9.257949956012256,9.257949956012256,0.0,927334850.7120776,24168867.913459014
 2006-05-02T16:00:00,149865.7857788815,539516828.8039733,3737353047.53274,8.604190734448343,4.729142598885037,63.89465090867328,0.0,0.0,0.0,8.604190734448343,8.604190734448343,0.0,687803876.7792019,20360273.61730398
 2006-05-02T17:00:00,146550.6646531336,527582392.75128096,3625733674.305486,8.546288123881519,4.78704520945186,63.89465090867328,0.0,0.0,0.0,8.546288123881519,8.546288123881519,0.0,596346502.1801795,19562472.05523425
 2006-05-02T18:00:00,138909.9017396909,500075646.2628871,3423454934.912836,8.44136357304997,4.891969760283411,63.89465090867328,0.0,0.0,0.0,8.44136357304997,8.44136357304997,0.0,579775163.0773536,18595339.72855518
 2006-05-02T19:00:00,122383.0597330483,440579015.0389739,2974660591.397479,8.208592059827522,5.124741273505857,63.89465090867328,0.0,0.0,0.0,8.208592059827522,8.208592059827522,0.0,538865391.3019204,12152210.21623725
 2006-05-02T20:00:00,115217.72560382634,414783812.1737749,2766490594.1154065,8.100633404625784,5.232699928707596,63.89465090867328,0.0,0.0,0.0,8.100633404625784,8.100633404625784,0.0,552233948.5142858,27730411.996963333
 2006-05-02T21:00:00,47134.55949083964,169684414.16702273,1083468774.1620336,10.840837489203617,9.717616326033705,31.947325454336625,0.0,0.0,0.0,10.840837489203617,10.840837489203617,0.0,309411004.8027387,16345307.32850703
 2006-05-02T22:00:00,47839.09143526037,172220729.1669373,1118239457.7679412,10.690542978036794,9.531257101232484,34.07714715129242,0.0,0.0,0.0,10.690542978036794,10.690542978036794,0.0,279794896.8119652,5025948.539621178
 2006-05-02T23:00:00,47852.707426542685,172269746.73555368,1088370411.342793,10.43272246820974,9.304439397856385,36.20696884824819,0.0,0.0,0.0,10.43272246820974,10.43272246820974,0.0,326839890.10682404,5025948.539621178
 2006-05-03T00:00:00,51525.35778651709,185491288.0314616,1187246086.5104594,10.360777818750842,9.12999817428886,37.27187969672607,0.0,0.0,0.0,10.360777818750842,10.360777818750842,0.0,271863467.3278321,5025948.539621178
 2006-05-03T01:00:00,60849.28130371676,219057412.69338027,1324806215.6128583,8.585267329549671,7.211974978308045,53.2455424238944,0.0,0.0,0.0,8.585267329549671,8.585267329549671,0.0,271672244.7854368,5025948.539621178
 2006-05-03T02:00:00,47945.686849572034,172604472.65845925,1082628241.5577157,10.432519180396271,9.310217733558344,36.2069688482482,0.0,0.0,0.0,10.432519180396271,10.432519180396271,0.0,271411425.22630906,5025948.539621178
 2006-05-03T03:00:00,37595.59392373982,135344138.12546325,883913377.5095217,12.045917208291437,11.129571695857104,21.29821696955777,203.77079097020007,733574.8474927194,2311340.4155487325,12.045917208291437,12.04351997334737,1.5213012121112708,278538952.6644037,5025948.539621178
 2006-05-03T04:00:00,17301.27301505066,62284582.85418238,391913310.19059753,12.992030140495435,12.585775141762168,10.64910848477888,0.0,0.0,0.0,12.992030140495435,12.992030140495435,0.0,397509531.6898711,5025948.539621178
 2006-05-03T05:00:00,102626.47701586166,369455317.257102,2306751498.441741,7.8622398420199024,5.471093491313478,63.89465090867328,0.0,0.0,0.0,7.8622398420199024,7.8622398420199024,0.0,446990584.1639142,5025948.539621178
 2006-05-03T06:00:00,86250.07123394185,310500256.4421907,1658970460.639041,7.526403038281354,5.806930295052027,63.89465090867328,0.0,0.0,0.0,7.526403038281354,7.526403038281354,0.0,544162694.3795561,110821823.20175572
 2006-05-03T07:00:00,86571.1344049404,311656083.85778546,1672203025.289143,7.5332626115325345,5.800070721800846,63.89465090867328,0.0,0.0,0.0,7.5332626115325345,7.5332626115325345,0.0,835798515.3354567,59407893.79950716
 2006-05-03T08:00:00,90956.64531587088,327443923.1371351,1850542745.5571845,7.625714630977874,5.707618702355507,63.89465090867328,0.0,0.0,0.0,7.625714630977874,7.625714630977874,0.0,817826316.7641989,40945947.900570974
 2006-05-03T09:00:00,96726.3547579028,348214877.1284501,2079402913.338208,7.74436444414485,5.588968889188529,63.89465090867328,0.0,0.0,0.0,7.74436444414485,7.74436444414485,0.0,793519279.4349558,24697559.22519332
 2006-05-03T10:00:00,99722.41698996378,359000701.1638696,2195783145.5446787,7.804703783970474,5.528629549362905,63.89465090867328,0.0,0.0,0.0,7.804703783970474,7.804703783970474,0.0,797942057.855666,38333816.53778197
 2006-05-03T11:00:00,94611.8736186566,340602745.02716374,1996543040.0695815,7.701405331490662,5.631928001842719,63.89465090867328,0.0,0.0,0.0,7.701405331490662,7.701405331490662,0.0,770207275.0032653,29423230.554161083
 2006-05-03T12:00:00,102516.384734647,369058985.0447292,2302554381.931065,7.86006366238692,5.47326967094646,63.89465090867328,0.0,0.0,0.0,7.86006366238692,7.86006366238692,0.0,800895694.7720515,45658364.77508696
 2006-05-03T13:00:00,105899.01173681866,381236442.2525472,2430056643.26857,7.9261749107316435,5.407158422601736,63.89465090867328,0.0,0.0,0.0,7.9261749107316435,7.9261749107316435,0.0,804342787.7026764,24831148.85514397
 2006-05-03T14:00:00,107939.58878653882,388582519.6315399,2506068071.4620075,7.965588943782322,5.367744389551059,63.89465090867328,0.0,0.0,0.0,7.965588943782322,7.965588943782322,0.0,806915862.370528,21729277.191362545
 2006-05-03T15:00:00,109381.65410499484,393773954.7779815,2559320699.695358,7.993202587355214,5.340130745978166,63.89465090867328,0.0,0.0,0.0,7.993202587355214,7.993202587355214,0.0,837720751.0524901,28363187.66023612
 2006-05-03T16:00:00,92172.086679769,331819512.0471684,1899567912.2086587,7.651130013542141,5.682203319791238,63.89465090867328,0.0,0.0,0.0,7.651130013542141,7.651130013542141,0.0,631211145.6805766,48851648.0921669
 2006-05-03T17:00:00,90777.49722888926,326798990.02400136,1843610922.308853,7.622120668109582,5.7112126652237984,63.89465090867328,0.0,0.0,0.0,7.622120668109582,7.622120668109582,0.0,547490042.7186201,70395025.46772599
 2006-05-03T18:00:00,89350.26934365412,321660969.6371548,1785886385.7572355,7.592195614497431,5.741137718835948,63.89465090867328,0.0,0.0,0.0,7.592195614497431,7.592195614497431,0.0,531646222.76364887,61662272.59442288
 2006-05-03T19:00:00,87651.86410587154,315546710.7811375,1716621788.7670128,7.556288840097539,5.777044493235842,63.89465090867328,0.0,0.0,0.0,7.556288840097539,7.556288840097539,0.0,500362715.4982209,98700113.71479616
 2006-05-03T20:00:00,85545.49143714392,307963769.1737181,1629838189.755523,7.511301401892666,5.822031931440713,63.89465090867328,0.0,0.0,0.0,7.511301401892666,7.511301401892666,0.0,521300999.14037937,116409745.76029216
 2006-05-03T21:00:00,7416.401618740917,26699045.827467337,142402278.19058043,12.541402766698276,12.39377701338987,10.649108484778864,0.0,0.0,0.0,12.541402766698276,12.541402766698276,0.0,308077522.1044,5025948.539621178
 2006-05-03T22:00:00,32809.08055860102,118112690.01096363,715301882.2835157,11.940404415915037,11.19895317361899,21.29821696955776,0.0,0.0,0.0,11.940404415915037,11.940404415915037,0.0,387455321.74090207,17427918.320231523
 2006-05-03T23:00:00,45291.01166694018,163047642.00098467,976090533.16969,10.846083111082928,9.834291662981505,31.94732545433664,0.0,0.0,0.0,10.846083111082928,10.846083111082928,0.0,271036170.21733004,5025948.539621178
 2006-05-04T00:00:00,40629.3394653716,146265622.0753377,871514899.5957006,10.790020834727056,9.88661556362766,31.94732545433664,0.0,0.0,0.0,10.790020834727056,10.790020834727056,0.0,270769496.2582593,5025948.539621178
 2006-05-04T01:00:00,10809.888399507305,38915598.23822624,225606889.9325393,12.895627906605355,12.66175369060656,10.649108484778894,0.0,0.0,0.0,12.895627906605355,12.895627906605355,0.0,270715435.9859008,5025948.539621178
 2006-05-04T02:00:00,31765.56306237768,114356027.02455966,674508180.867322,11.936217951308782,11.23706650905755,21.298216969557757,0.0,0.0,0.0,11.936217951308782,11.936217951308782,0.0,377548267.2421199,5025948.539621178
 2006-05-04T03:00:00,39545.78340883682,142364820.27181256,773761627.957226,9.527667018502669,8.725641878347188,42.59643393911551,0.0,0.0,0.0,9.527667018502669,9.527667018502669,0.0,277726825.2087574,5025948.539621178
 2006-05-04T04:00:00,14938.466847329946,53778480.65038781,299546317.0731458,12.922039962665444,12.6115618366994,10.64910848477888,0.0,0.0,0.0,12.922039962665444,12.922039962665444,0.0,384405443.005373,5025948.539621178
 2006-05-04T05:00:00,99219.87384268944,357191545.83368194,2175860572.306763,7.794375149579807,5.538958183753574,63.89465090867328,0.0,0.0,0.0,7.794375149579807,7.794375149579807,0.0,443837671.7288772,5260220.490833599
 2006-05-04T06:00:00,83211.3805448194,299560969.96134984,1497249885.183486,7.442572074909973,5.890761258423408,63.89465090867328,0.0,0.0,0.0,7.442572074909973,7.442572074909973,0.0,541509124.0122803,156181794.10200205
 2006-05-04T07:00:00,83213.7293862129,299569425.79036653,1506354485.9496832,7.447291488595091,5.886041844738288,63.89465090867328,0.0,0.0,0.0,7.447291488595091,7.447291488595091,0.0,833422979.4914539,103532038.70956378
 2006-05-04T08:00:00,86125.08858971008,310050318.9229563,1653270931.6511862,7.523449212857979,5.809884120475402,63.89465090867328,0.0,0.0,0.0,7.523449212857979,7.523449212857979,0.0,812075147.0538254,71283165.50569345
 2006-05-04T09:00:00,92497.43579855812,332990768.8748093,1912393211.2275028,7.657779248085895,5.675554085247484,63.89465090867328,0.0,0.0,0.0,7.657779248085895,7.657779248085895,0.0,788253165.7321124,50888816.73276103
 2006-05-04T10:00:00,97517.0172435508,351061262.0767828,2110224144.2089076,7.76034408961418,5.572989243719199,63.89465090867328,0.0,0.0,0.0,7.76034408961418,7.76034408961418,0.0,792788278.9872649,45899343.74050351
 2006-05-04T11:00:00,96434.43638805268,347163970.9969896,2068100963.3197632,7.738504697709946,5.594828635623434,63.89465090867328,0.0,0.0,0.0,7.738504697709946,7.738504697709946,0.0,768829587.5486339,46900099.93525597
 2006-05-04T12:00:00,105318.80206314172,379147687.42731017,2408241635.095891,7.914863526851346,5.418469806482033,63.89465090867328,0.0,0.0,0.0,7.914863526851346,7.914863526851346,0.0,800870724.8230337,45694597.96571955
 2006-05-04T13:00:00,110712.51213661936,398565043.6918297,2607969843.918038,8.018429880729192,5.314903452604187,63.89465090867328,0.0,0.0,0.0,8.018429880729192,8.018429880729192,0.0,806528796.5434724,22339213.069341272
 2006-05-04T14:00:00,117359.61952222238,422494630.2800006,2847662832.148879,8.142728966832042,5.190604366501339,63.89465090867328,0.0,0.0,0.0,8.142728966832042,8.142728966832042,0.0,812654755.721388,21736105.630835123
 2006-05-04T15:00:00,120123.2512751536,432443704.5905529,2945717171.765061,8.19358004758084,5.13975328575254,63.89465090867328,0.0,0.0,0.0,8.19358004758084,8.19358004758084,0.0,848658462.0028086,34160236.331046015
 2006-05-04T16:00:00,102955.55043290951,370639981.5584743,2319264416.388914,7.868727763429386,5.464605569903994,63.89465090867328,0.0,0.0,0.0,7.868727763429386,7.868727763429386,0.0,641611676.1739439,22786115.835882697
 2006-05-04T17:00:00,99831.47839734104,359393322.2304278,2199889384.9050746,7.806832919899709,5.526500413433671,63.89465090867328,0.0,0.0,0.0,7.806832919899709,7.806832919899709,0.0,557028827.8980141,33246842.193195548
 2006-05-04T18:00:00,97995.17667603756,352782636.0337352,2129017543.286477,7.770087540798291,5.563245792535088,63.89465090867328,0.0,0.0,0.0,7.770087540798291,7.770087540798291,0.0,539345800.3245627,53827771.24447173
 2006-05-04T19:00:00,97476.50363881837,350915413.09974605,2108850380.0144627,7.759631554100978,5.573701779232401,63.89465090867328,0.0,0.0,0.0,7.759631554100978,7.759631554100978,0.0,509145428.6491036,83043581.2941018
 2006-05-04T20:00:00,96839.7912615863,348623248.5417107,2084028689.0869448,7.746762446262651,5.586570887070729,63.89465090867328,0.0,0.0,0.0,7.746762446262651,7.746762446262651,0.0,531301628.103654,93826342.59005816
 2006-05-04T21:00:00,4128.913020263947,14864086.872950183,45823010.41914038,12.660101830478403,12.61261873300706,10.649108484778894,0.0,0.0,0.0,12.660101830478403,12.660101830478403,0.0,308154865.03378725,5025948.539621178
 2006-05-04T22:00:00,49590.22251777746,178524801.06399882,1082888221.8351698,10.894760808322063,9.77226759371772,31.94732545433664,0.0,0.0,0.0,10.894760808322063,10.894760808322063,0.0,400475263.5691082,17426525.931646902
 2006-05-04T23:00:00,49222.91394705206,177202490.20938742,962499030.2331436,8.395363508250163,7.397717275464337,53.24554242389439,0.0,0.0,0.0,8.395363508250163,8.395363508250163,0.0,292331754.358612,5025948.539621178
 2006-05-05T00:00:00,10879.878736780684,39167563.45241048,120924320.07324854,10.405972162674498,10.280668154508197,31.94732545433663,0.0,0.0,0.0,10.405972162674498,10.405972162674498,0.0,271113516.2917489,5025948.539621178
 2006-05-05T01:00:00,50914.18737463724,183291074.54869407,1059916127.4232066,10.074799426066754,8.976136262504882,39.046731110855895,0.0,0.0,0.0,10.074799426066754,10.074799426066754,0.0,271118122.63244414,5025948.539621178
 2006-05-05T02:00:00,24411.28405201049,87880622.58723786,471403070.4487101,10.619141447017643,10.130492139805202,31.947325454336625,0.0,0.0,0.0,10.619141447017643,10.619141447017643,0.0,308925579.4002026,5025948.539621177
 2006-05-05T03:00:00,39526.61505741564,142295814.20669627,738997661.409626,9.095971808160556,8.33001537145364,46.14613676737516,0.0,0.0,0.0,9.095971808160556,9.095971808160556,0.0,383857151.4122378,5025948.539621178
 2006-05-05T04:00:00,0.0,0.0,0.0,14.058270448220782,14.058270448220782,0.0,0.0,0.0,0.0,14.058270448220782,14.058270448220782,0.0,283259077.48551995,5025948.539621178
 2006-05-05T05:00:00,104051.40855296252,374585070.790665,2360871837.39202,7.890301545292949,5.44303178804043,63.89465090867328,0.0,0.0,0.0,7.890301545292949,7.890301545292949,0.0,450021394.3334758,5025948.539621178
 2006-05-05T06:00:00,92647.29530142497,333530263.08512986,1918517071.7143445,7.660953840004468,5.672379493328911,63.89465090867328,0.0,0.0,0.0,7.660953840004468,7.660953840004468,0.0,549732284.7024231,88220210.62159668
 2006-05-05T07:00:00,95891.4781056448,345209321.1803213,2046301847.0467448,7.72720356991768,5.606129763415699,63.89465090867327,0.0,0.0,0.0,7.72720356991768,7.72720356991768,0.0,840650693.8277873,33685931.52473013
 2006-05-05T08:00:00,104155.12000257264,374958432.0092615,2364056050.5579267,7.891953306031716,5.441380027301665,63.89465090867328,0.0,0.0,0.0,7.891953306031716,7.891953306031716,0.0,826192939.5291728,31894995.58529623
 2006-05-05T09:00:00,116020.95009125667,417675420.32852405,2799300693.7210407,8.117649647826536,5.215683685506844,63.89465090867328,0.0,0.0,0.0,8.117649647826536,8.117649647826536,0.0,808092004.5481559,23041157.828327823
 2006-05-05T10:00:00,132153.92980655484,475754147.3035973,3359833630.922804,8.408364291038609,4.92496904229477,63.89465090867328,0.0,0.0,0.0,8.408364291038609,8.408364291038609,0.0,824342168.5931381,27662804.270412102
 2006-05-05T11:00:00,127566.7437446126,459240277.4806053,3203653474.150139,8.327355571035014,5.005977762298365,63.89465090867328,0.0,0.0,0.0,8.327355571035014,8.327355571035014,0.0,805172828.3763931,33454495.5623648
 2006-05-05T12:00:00,141394.41436730605,509019891.7223017,3669706473.623231,8.569098918451997,4.764234414881383,63.89465090867328,0.0,0.0,0.0,8.569098918451997,8.569098918451997,0.0,842718294.5213737,44496203.46890586
 2006-05-05T13:00:00,147687.59975793932,531675359.1285815,3874396853.8160367,8.67528525023837,4.658048083095012,63.89465090867328,0.0,0.0,0.0,8.67528525023837,8.67528525023837,0.0,851056339.5450404,22320756.94483786
 2006-05-05T14:00:00,159348.76426296178,573655551.3466624,4243558341.9634433,8.866811371885934,4.466521961447446,63.89465090867328,0.0,0.0,0.0,8.866811371885934,8.866811371885934,0.0,864864148.2132636,21719192.08344821
 2006-05-05T15:00:00,159285.44494137456,573427601.7889484,4241603204.381273,8.865796932308157,4.467536401025223,63.89465090867328,0.0,0.0,0.0,8.865796932308157,8.865796932308157,0.0,904312766.12657,34226470.19380729
 2006-05-05T16:00:00,117608.19897765064,423389516.3195423,2856511530.346152,8.14731786589221,5.186015467441171,63.89465090867328,0.0,0.0,0.0,8.14731786589221,8.14731786589221,0.0,666098744.0853876,22231553.40492627
 2006-05-05T17:00:00,111222.06371313152,400399429.3672735,2626695561.510973,8.028140058341519,5.305193274991862,63.89465090867328,0.0,0.0,0.0,8.028140058341519,8.028140058341519,0.0,573168578.2246535,11626757.681676544
 2006-05-05T18:00:00,108475.51514330402,390511854.5158944,2525848901.735016,7.975846119736346,5.357487213597033,63.89465090867328,0.0,0.0,0.0,7.975846119736346,7.975846119736346,0.0,554698310.9523067,11296012.530360833
 2006-05-05T19:00:00,103311.33834791568,371920818.0524965,2332588702.8045278,7.875636668415915,5.457696664917467,63.89465090867328,0.0,0.0,0.0,7.875636668415915,7.875636668415915,0.0,520728342.3497901,18855538.51700037
 2006-05-05T20:00:00,100131.81591978855,360474537.3112389,2211517181.5521326,7.812861606675066,5.5204717266583145,63.89465090867328,0.0,0.0,0.0,7.812861606675066,7.812861606675066,0.0,537265964.1315347,21738132.62629337
 2006-05-05T21:00:00,46626.33407228498,167854802.66022605,983434065.0192332,9.00857768804472,7.989120241044573,47.92098818150493,0.0,0.0,0.0,9.00857768804472,9.00857768804472,0.0,317021646.77400386,5025948.539621177
 2006-05-05T22:00:00,69871.06964385432,251535850.7178757,1494510548.825049,8.915696574759906,7.366495520712708,51.115720726938605,0.0,0.0,0.0,8.915696574759906,8.915696574759906,0.0,391821170.7270128,17398463.79096622
 2006-05-05T23:00:00,15019.19195263514,54069091.02948652,167111467.40791392,8.901598628735501,8.728435131322131,45.25871106031023,0.0,0.0,0.0,8.901598628735501,8.901598628735501,0.0,250048891.1569425,5025948.539621178
 2006-05-06T00:00:00,60276.79751906753,216996471.06864312,1270260660.3145275,9.292423240945505,7.975689231556284,46.85607733302705,0.0,0.0,0.0,9.292423240945505,9.292423240945505,0.0,377904493.1071432,5025948.539621177
 2006-05-06T01:00:00,54199.85988219744,195119495.5759108,1106433750.4970908,8.969240583185949,7.822353160368262,48.98589902998284,0.0,0.0,0.0,8.969240583185949,8.969240583185949,0.0,303734716.17220974,5025948.539621178
 2006-05-06T02:00:00,34945.03002129165,125802108.07665008,607929469.9953194,8.213097263386691,7.582956307142318,53.24554242389437,0.0,0.0,0.0,8.213097263386691,8.213097263386691,0.0,249547141.76148373,5025948.539621178
 2006-05-06T03:00:00,38050.05417938015,136980195.04576856,734706141.1508908,9.543192393001718,8.781672129843933,42.59643393911552,0.0,0.0,0.0,9.543192393001718,9.543192393001718,0.0,360938311.6449151,5025948.539621178
 2006-05-06T04:00:00,0.0,0.0,0.0,14.153963450935096,14.153963450935096,0.0,0.0,0.0,0.0,14.153963450935096,14.153963450935096,0.0,260905138.7944185,5025948.539621178
 2006-05-06T05:00:00,101918.10944921948,366905194.01719016,2280118710.08433,7.848430802932754,5.484902530400626,63.89465090867327,0.0,0.0,0.0,7.848430802932754,7.848430802932754,0.0,445959155.17549706,5025948.539621178
 2006-05-06T06:00:00,85926.32865823885,309334783.16965985,1645596611.7214928,7.51947026308691,5.813863070246472,63.89465090867328,0.0,0.0,0.0,7.51947026308691,7.51947026308691,0.0,483263225.7186066,55123348.95037211
 2006-05-06T07:00:00,92680.50472799584,333649817.020785,1918574028.9471917,7.660985114336441,5.67234821899694,63.89465090867328,0.0,0.0,0.0,7.660985114336441,7.660985114336441,0.0,565861092.009406,34736524.032094166
 2006-05-06T08:00:00,104459.12537426678,376052851.3473604,2375588291.9772654,7.897932785130654,5.435400548202726,63.89465090867328,0.0,0.0,0.0,7.897932785130654,7.897932785130654,0.0,556865711.0449642,26231560.534168568
 2006-05-06T09:00:00,106478.87608449272,383323953.9041737,2451773772.1662493,7.937435672614644,5.395897660718736,63.89465090867328,0.0,0.0,0.0,7.937435672614644,7.937435672614644,0.0,534795474.2160614,19127695.39365285
 2006-05-06T10:00:00,107846.17574351723,388246232.6766621,2502565833.4734554,7.963772970500877,5.369560362832502,63.89465090867328,0.0,0.0,0.0,7.963772970500877,7.963772970500877,0.0,535099790.7235901,19690229.67089627
 2006-05-06T11:00:00,110218.92844869306,396788142.415295,2589992545.8535414,8.009107556951884,5.324225776381495,63.89465090867328,0.0,0.0,0.0,8.009107556951884,8.009107556951884,0.0,459391766.9177932,19354293.925390493
 2006-05-06T12:00:00,112918.06494177044,406505033.7903736,2688495513.984201,8.060187069860078,5.2731462634733015,63.89465090867328,0.0,0.0,0.0,8.060187069860078,8.060187069860078,0.0,465005105.1784414,19165868.164517444
 2006-05-06T13:00:00,115129.88278672684,414467578.03221655,2760501015.9384418,8.09752733922007,5.235805994113308,63.89465090867328,0.0,0.0,0.0,8.09752733922007,8.09752733922007,0.0,468113772.5740365,14502213.663280914
 2006-05-06T14:00:00,111633.6990360263,401881316.52969474,2626717600.173456,8.028151417632477,5.305181915700902,63.89465090867328,0.0,0.0,0.0,8.028151417632477,8.028151417632477,0.0,466304608.1597379,12190234.267641325
 2006-05-06T15:00:00,114509.33198614015,412233595.1501046,2710260422.1059294,8.071473981987245,5.2618593513461365,63.89465090867328,0.0,0.0,0.0,8.071473981987245,8.071473981987245,0.0,493001184.61821634,11162606.555418149
 2006-05-06T16:00:00,122154.1537778692,439754953.6003292,2930371691.87664,8.18562202397396,5.147711309359422,63.89465090867328,0.0,0.0,0.0,8.18562202397396,8.18562202397396,0.0,477989125.6030037,17585108.05019265
 2006-05-06T17:00:00,64150.75295386885,230942710.6339279,1289840445.9278004,8.145458229096258,6.808464865766344,56.79524525215402,0.0,0.0,0.0,8.145458229096258,8.145458229096258,0.0,294072556.3451856,10878920.256460195
 2006-05-06T18:00:00,62673.99687558255,225626388.7520972,1267927889.4058478,8.552214005850951,7.2379366821314655,53.24554242389439,0.0,0.0,0.0,8.552214005850951,8.552214005850951,0.0,323953938.9449568,5025948.539621178
 2006-05-06T19:00:00,21881.470830985705,78773294.99154852,239378230.50638533,8.314299578616591,8.066248076018601,50.76075044411267,0.0,0.0,0.0,8.314299578616591,8.314299578616591,0.0,290083346.97144103,5025948.539621178
 2006-05-06T20:00:00,14732.408238949209,53036669.660217166,161775251.59868026,8.985229193967646,8.817595437473132,44.72625563607128,0.0,0.0,0.0,8.985229193967646,8.985229193967646,0.0,331401567.60205424,5025948.539621178
 2006-05-06T21:00:00,17997.288081211464,64790237.09236127,198632019.9152282,9.011183776015352,8.805355613142646,44.72625563607129,0.0,0.0,0.0,9.011183776015352,9.011183776015352,0.0,272075243.0244126,17484147.71402858
 2006-05-06T22:00:00,10541.921064298704,37950915.83147533,116970933.60378107,10.452546451434484,10.33133949594775,31.947325454336635,0.0,0.0,0.0,10.452546451434484,10.452546451434484,0.0,257384771.16368145,5025948.539621178
 2006-05-06T23:00:00,10527.649714439613,37899538.9719826,116828085.46050096,10.45380824852576,10.332749320033145,31.94732545433665,0.0,0.0,0.0,10.45380824852576,10.45380824852576,0.0,249774611.8346329,5025948.539621178
 2006-05-07T00:00:00,41777.76006793871,150399936.2445794,872531852.1245769,9.75961999658382,8.855144589451784,41.17655280781165,0.0,0.0,0.0,9.75961999658382,9.75961999658382,0.0,261285662.42945808,5025948.539621178
 2006-05-07T01:00:00,19854.50398593257,71476214.34935725,449052374.141566,12.394840101760344,11.929342206622715,15.973662727168318,0.0,0.0,0.0,12.394840101760344,12.394840101760344,0.0,373829554.2280308,5025948.539621178
 2006-05-07T02:00:00,19402.30463916012,69848296.7009764,215222005.49651045,9.256288364582945,9.03326728088884,42.59643393911552,0.0,0.0,0.0,9.256288364582945,9.256288364582945,0.0,293063906.4243066,5025948.539621177
 2006-05-07T03:00:00,62589.48702251148,225322153.2810412,1379526633.620445,9.855589707587685,8.425510401299691,42.59643393911554,80.98026602498337,291528.9576899404,917412.1583052444,9.855589707587685,9.854638212019402,1.5213012121112668,316423522.74756414,5025948.539621178
 2006-05-07T04:00:00,4940.492872795356,17785774.3420633,54828244.43047089,12.191969467717891,12.13515578465087,15.973662727168303,0.0,0.0,0.0,12.191969467717891,12.191969467717891,0.0,271483057.9434231,5025948.539621178
 2006-05-07T05:00:00,23239.02244508406,83660480.80230266,257787469.71389863,8.286424148239131,8.01929548927402,51.11572072693861,0.0,0.0,0.0,8.286424148239131,8.286424148239131,0.0,344899088.2720759,5025948.539621178
 2006-05-07T06:00:00,0.0,0.0,0.0,14.109374454414748,14.109374454414748,0.0,0.0,0.0,0.0,14.109374454414748,14.109374454414748,0.0,267263487.8831348,5025948.539621178
 2006-05-07T07:00:00,70446.02989656136,253605707.6276209,1544180780.8302824,9.199336652914589,7.59854351339514,48.985899029982846,493.750742293219,1777502.672255588,5563740.97182937,9.199336652914589,9.193566014340682,1.5213012121112686,272343209.1902118,5025948.539621178
 2006-05-07T08:00:00,100382.7872428458,361378034.07424486,2334149639.233273,8.894193302047833,6.474443178074696,55.02039383802421,0.0,0.0,0.0,8.894193302047833,8.894193302047833,0.0,391537932.2076322,5025948.539621178
 2006-05-07T09:00:00,90214.59139175604,324772529.01032174,1971290353.3461528,7.688440964471603,5.644892368861772,63.89465090867326,0.0,0.0,0.0,7.688440964471603,7.688440964471603,0.0,274584264.10502017,5025948.539621177
 2006-05-07T10:00:00,111829.89785525831,402587632.27893,2525179708.4974685,7.975594062303258,5.357739271030122,63.89465090867328,0.0,0.0,0.0,7.975594062303258,7.975594062303258,0.0,361945084.92892,5025948.539621178
 2006-05-07T11:00:00,104610.85357788524,376599072.88038695,2318005196.1436987,7.86826865233715,5.4650646809962256,63.89465090867325,0.0,0.0,0.0,7.86826865233715,7.86826865233715,0.0,280400725.04522,5025948.539621177
