Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-07T12:00:00,124337.02560906048,447613292.19261765,2882124449.419987,8.160719821950257,5.17261351138312,63.89465090867326,0.0,0.0,0.0,8.160719821950257,8.160719821950257,0.0,382067949.9042795,12115360.980993336
 2006-05-07T13:00:00,111386.7757156632,400992392.5763875,2499849976.5547714,7.967106257253184,5.375267603105615,63.89465090867328,814.4616259219306,2932061.85331895,8716350.437308587,7.967106257253184,7.958065730227765,2.129821696955776,283978197.0977433,5025948.539621178
 2006-05-07T14:00:00,127873.8309463967,460345791.4070282,2998763217.296429,8.228410708339927,5.119278746708328,63.89465090867326,1283.552827333401,4620790.17840024,13840769.467728565,8.228410708339927,8.214054586625052,1.7748514141298146,391568548.8697477,5025948.539621178
 2006-05-07T15:00:00,105221.3318417964,378796794.6304668,2330340696.477175,7.878379615864529,5.462377139899537,63.89465090867329,660.3575903913253,2377287.3254087707,7157183.688652169,7.878379615864529,7.870956193433845,1.5213012121112686,317128020.6701045,5025948.539621178
 2006-05-07T16:00:00,114842.43464982545,413432764.73937154,2577476060.736676,8.00272040521949,5.330612928113893,63.89465090867328,0.0,0.0,0.0,8.00272040521949,8.00272040521949,0.0,432590069.6838126,5025948.539621178
 2006-05-07T17:00:00,95954.07932588866,345434685.57319903,2049016334.4537444,7.728757174344818,5.604576158988567,63.89465090867329,0.0,0.0,0.0,7.728757174344818,7.728757174344818,0.0,335793546.9653512,5025948.539621178
 2006-05-07T18:00:00,102513.98064254526,369050330.31316304,2252741534.943417,7.83430878151314,5.499024551820237,63.89465090867325,0.0,0.0,0.0,7.83430878151314,7.83430878151314,0.0,402947690.77874696,5025948.539621178
 2006-05-07T19:00:00,83863.00647367808,301906823.30524105,1790438846.5020194,7.594659572684172,5.738673760649207,63.89465090867327,0.0,0.0,0.0,7.594659572684172,7.594659572684172,0.0,315252259.59140944,17327069.388893336
 2006-05-07T20:00:00,75623.40763667804,272244267.4920409,1495130711.4330912,7.441563413298495,5.891769920034887,63.89465090867329,0.0,0.0,0.0,7.441563413298495,7.441563413298495,0.0,414391346.0556936,5025948.539621178
 2006-05-07T21:00:00,70399.82885597671,253439383.88151628,1320847678.2372322,7.351213037591196,5.982120295742181,63.89465090867326,0.0,0.0,0.0,7.351213037591196,7.351213037591196,0.0,387375988.54924506,5025948.539621177
 2006-05-07T22:00:00,73553.4355158334,264792367.85700035,1453503491.283832,7.419988603598084,5.913344729735294,63.89465090867327,0.0,0.0,0.0,7.419988603598084,7.419988603598084,0.0,378483348.2517539,5025948.539621178
 2006-05-07T23:00:00,50668.40849556357,182406270.58402896,1002960881.8951696,9.87559644627608,8.8359612030989,40.46661224215972,0.0,0.0,0.0,9.87559644627608,9.87559644627608,0.0,272253689.76533616,5025948.539621178
 2006-05-08T00:00:00,38500.56673943449,138602040.26196432,719332499.8742,8.024313678099169,7.278690576975648,55.37536412085014,0.0,0.0,0.0,8.024313678099169,8.024313678099169,0.0,316187087.51600486,5025948.539621178
 2006-05-08T01:00:00,28988.11326772143,104357207.76379716,518223150.4766493,8.897409815136285,8.360268890681152,46.85607733302708,0.0,0.0,0.0,8.897409815136285,8.897409815136285,0.0,393257033.73334295,5025948.539621178
 2006-05-08T02:00:00,62151.40013711984,223745040.49363148,1311504339.5521114,8.569014751896193,7.209531462628643,53.24554242389439,0.0,0.0,0.0,8.569014751896193,8.569014751896193,0.0,321051216.1993661,5025948.539621178
 2006-05-08T03:00:00,12947.77904120304,46612004.54833092,141922910.40145713,9.937629745539418,9.790566137657462,36.2069688482482,0.0,0.0,0.0,9.937629745539418,9.937629745539418,0.0,296580144.3985819,5025948.539621178
 2006-05-08T04:00:00,13501.106527790897,48603983.50004723,148013120.7814299,11.68391918276374,11.530540296777732,21.29821696955776,0.0,0.0,0.0,11.68391918276374,11.68391918276374,0.0,342794675.279749,5025948.539621177
 2006-05-08T05:00:00,112570.3254703688,405253171.69332767,2634657317.596945,8.032269385311979,5.301063948021401,63.89465090867327,0.0,0.0,0.0,8.032269385311979,8.032269385311979,0.0,463738132.1188113,17653875.121372513
 2006-05-08T06:00:00,118469.60013719495,426490560.4939019,2831905948.23479,8.134557047244622,5.198776286088758,63.89465090867328,0.0,0.0,0.0,8.134557047244622,8.134557047244622,0.0,574125681.7779604,24712205.07163789
 2006-05-08T07:00:00,126130.58646224324,454070111.2640757,3051784020.948948,8.248590040830853,5.084743292502528,63.89465090867328,0.0,0.0,0.0,8.248590040830853,8.248590040830853,0.0,867410655.6179955,24949774.039027244
 2006-05-08T08:00:00,143638.49250725927,517098573.0261334,3569592042.192337,8.517169142593872,4.816164190739507,63.89465090867327,0.0,0.0,0.0,8.517169142593872,8.517169142593872,0.0,855586888.9628161,30870859.57917661
 2006-05-08T09:00:00,163140.16454820274,587304592.3735298,4116026868.0965137,8.800646097269146,4.532687236064233,63.89465090867328,0.0,0.0,0.0,8.800646097269146,8.800646097269146,0.0,844573434.8042,28117969.785840254
 2006-05-08T10:00:00,193472.05434196195,696499395.631063,4929648824.754366,9.22283459352342,4.11049873980996,63.89465090867328,0.0,0.0,0.0,9.22283459352342,9.22283459352342,0.0,867874361.7714962,24978948.29430821
 2006-05-08T11:00:00,199456.61289585495,718043806.425078,5059641564.775559,9.290294173666984,4.043039159666398,63.89465090867328,0.0,0.0,0.0,9.290294173666984,9.290294173666984,0.0,860282233.2124695,41082322.80954951
 2006-05-08T12:00:00,213570.25881416645,768852931.7309992,5418150492.158745,9.517078337869613,3.8975955460821914,63.89465090867328,7310.7876402999345,26318835.50507976,78425808.63850233,9.517078337869613,9.435737787251188,63.89465090867328,906139358.8086618,36412296.54347113
 2006-05-08T13:00:00,213827.56392442933,769779230.1279454,5418150492.158745,9.694756334110131,4.07494003944642,63.89465090867328,39345.23034757653,141642829.25127554,420701751.4274703,9.694756334110131,9.25839329388696,63.89465090867328,926578071.1202332,22294859.76656496
 2006-05-08T14:00:00,213411.8099913282,768282515.9687815,5418150492.158745,9.858253499816634,4.238130281697198,63.89465090867328,68782.28492851173,247616225.74264225,735627945.476501,9.858253499816634,9.095203051636185,63.89465090867328,967339086.347016,27288582.726669613
 2006-05-08T15:00:00,213024.1369830408,766886893.1389469,5418150492.158745,9.907948154234498,4.287731650640136,63.89465090867328,77661.98916422603,279583160.99121374,831342131.7285824,9.907948154234498,9.045601682693244,63.89465090867328,1015175418.7309476,40609187.49643457
 2006-05-08T16:00:00,192271.3981399499,692177033.3038195,4884031022.099104,9.199156677920492,4.134176655412886,63.89465090867328,0.0,0.0,0.0,9.199156677920492,9.199156677920492,0.0,742894537.1851249,24146915.908339843
 2006-05-08T17:00:00,174431.87353006983,627954744.7082514,4405676817.288454,8.950929412701205,4.382403920632176,63.89465090867328,0.0,0.0,0.0,8.950929412701205,8.950929412701205,0.0,635219625.4611343,11462301.486940386
 2006-05-08T18:00:00,154400.2218777284,555840798.7598221,3861851209.268288,8.668778925207276,4.664554408126104,63.89465090867328,0.0,0.0,0.0,8.668778925207276,8.668778925207276,0.0,602850051.2371277,13399511.61423692
 2006-05-08T19:00:00,135213.51125551297,486768640.5198467,3309362296.155173,8.38218412324375,4.951149210089632,63.89465090867328,0.0,0.0,0.0,8.38218412324375,8.38218412324375,0.0,550807156.5541893,18838139.354486123
 2006-05-08T20:00:00,126931.6172425783,456953822.07328194,3084044863.606548,8.265320998336964,5.068012334996415,63.89465090867328,0.0,0.0,0.0,8.265320998336964,8.265320998336964,0.0,564254718.1881642,17704923.892673425
 2006-05-08T21:00:00,62964.019159241056,226670468.97326788,1329921357.1106465,8.16998810485345,6.791406828186518,56.795245252154,0.0,0.0,0.0,8.16998810485345,8.16998810485345,0.0,326606516.70121163,5025948.539621177
 2006-05-08T22:00:00,83358.34957282257,300090058.46216136,1802342899.238,7.600842526389349,5.732490806944029,63.89465090867325,0.0,0.0,0.0,7.600842526389349,7.600842526389349,0.0,362154051.8100056,17397575.617975138
 2006-05-08T23:00:00,73520.37520077774,264673350.7227999,1574679496.908979,7.482840568791219,5.850492764542161,63.89465090867326,0.0,0.0,0.0,7.482840568791219,7.482840568791219,0.0,402309018.5097897,5025948.539621178
 2006-05-09T00:00:00,58343.132194611935,210035275.90060288,1204524607.269894,8.317583980675103,7.068941332702373,55.02039383802421,0.0,0.0,0.0,8.317583980675103,8.317583980675103,0.0,324687952.45843923,5025948.539621178
 2006-05-09T01:00:00,77022.06578832924,277279436.83798534,1505048898.0669243,7.446714958822437,5.886618374510941,63.89465090867327,0.0,0.0,0.0,7.446714958822437,7.446714958822437,0.0,335089682.8577862,5025948.539621178
 2006-05-09T02:00:00,53054.067727769005,190994643.8199685,1117845678.7182975,9.473803042175094,8.314999635636873,44.72625563607128,0.0,0.0,0.0,9.473803042175094,9.473803042175094,0.0,316879145.8355493,5025948.539621178
 2006-05-09T03:00:00,65452.514478516016,235629052.1226577,1388114055.1192665,7.6344264365677885,6.195465055078298,61.76482921171749,144.97777499928614,521919.9899974305,1620741.2156464132,7.6344264365677885,7.6327454734721725,1.5213012121112668,314942675.28515553,5025948.539621178
 2006-05-09T04:00:00,3422.160696193496,12319778.506296586,37415613.44842219,12.86719304260483,12.828422511850656,10.64910848477888,0.0,0.0,0.0,12.86719304260483,12.86719304260483,0.0,324729460.13779914,5025948.539621178
 2006-05-09T05:00:00,117416.5901307194,422699724.4705899,2737376747.3538218,8.085535893363026,5.247797439970355,63.89465090867327,0.0,0.0,0.0,8.085535893363026,8.085535893363026,0.0,463949885.2769989,5025948.539621178
 2006-05-09T06:00:00,133682.1713228704,481255816.7623334,3261659910.151806,8.357441761228285,4.975891572105094,63.89465090867328,0.0,0.0,0.0,8.357441761228285,8.357441761228285,0.0,583418437.4902304,19139721.077552028
 2006-05-09T07:00:00,150975.41165182638,543511481.9465749,3777430179.1905937,8.624989884656706,4.708343448676675,63.89465090867327,0.0,0.0,0.0,8.624989884656706,8.624989884656706,0.0,880348328.6573035,22048012.09941944
 2006-05-09T08:00:00,184917.57480780524,665703269.3080989,4742870709.979122,9.125903875102583,4.207429458230798,63.89465090867328,0.0,0.0,0.0,9.125903875102583,9.125903875102583,0.0,894521305.2091702,22682250.97427577
 2006-05-09T09:00:00,199029.06155134048,716504621.5848258,5103617848.861248,9.313117737698247,4.0202155956351335,63.89465090867328,0.0,0.0,0.0,9.313117737698247,9.313117737698247,0.0,887559265.3484373,24220642.15062277
 2006-05-09T10:00:00,203988.36190549485,734358102.8597814,5237838913.000451,9.38738019184653,3.9551418856856606,63.89465090867328,816.4024705685748,2939048.8940468696,8859572.817043494,9.38738019184653,9.37819144764772,10.64910848477888,892096136.1203599,42632562.29046191
 2006-05-09T11:00:00,202347.72304560716,728451802.9641856,5200784660.426221,9.36354935198733,3.969783981346049,63.89465090867328,0.0,0.0,0.0,9.36354935198733,9.36354935198733,0.0,872590398.4425133,35335619.65811743
 2006-05-09T12:00:00,205092.27872707864,738332203.4174831,5259257488.559964,9.393897736561543,3.939435596771837,63.89465090867328,0.0,0.0,0.0,9.393897736561543,9.393897736561543,0.0,901889792.623284,37660180.890023805
 2006-05-09T13:00:00,201143.4758232289,724116512.9636239,5234319909.110173,9.380956979745598,3.9523763535877823,63.89465090867328,0.0,0.0,0.0,9.380956979745598,9.380956979745598,0.0,907539401.8145498,30431490.512758806
 2006-05-09T14:00:00,179943.82909510855,647797784.7423909,4707184599.492873,9.107382022408611,4.225951310924766,63.89465090867328,0.0,0.0,0.0,9.107382022408611,9.107382022408611,0.0,885747582.7701036,21591105.4301987
 2006-05-09T15:00:00,182850.03442677084,658260123.9363749,4768381916.531625,9.13913951206616,4.194193821267221,63.89465090867328,0.0,0.0,0.0,9.13913951206616,9.13913951206616,0.0,908839884.1248764,23970396.82581458
 2006-05-09T16:00:00,144481.4493613499,520133217.70085967,3616921720.41418,8.54171782967041,4.791615503662971,63.89465090867328,0.0,0.0,0.0,8.54171782967041,8.54171782967041,0.0,684728464.9004672,20419017.052879628
 2006-05-09T17:00:00,137589.17529074952,495321031.04669833,3405159687.024453,8.431872685276707,4.901460648056675,63.89465090867328,0.0,0.0,0.0,8.431872685276707,8.431872685276707,0.0,590906601.211619,19499687.093841013
 2006-05-09T18:00:00,134282.84229333,483418232.255988,3303387350.118261,8.379084598143217,4.954248735190162,63.89465090867328,0.0,0.0,0.0,8.379084598143217,8.379084598143217,0.0,573671864.5065625,18575708.52969573
 2006-05-09T19:00:00,133290.58145536247,479846093.2393048,3269814197.166566,8.361670948271312,4.971662385062068,63.89465090867328,0.0,0.0,0.0,8.361670948271312,8.361670948271312,0.0,541970336.697435,18750891.04916338
 2006-05-09T20:00:00,132369.79165825428,476531249.96971536,3238773066.6337376,8.345570864573723,4.987762468759656,63.89465090867328,0.0,0.0,0.0,8.345570864573723,8.345570864573723,0.0,564044361.736711,5025948.539621178
 2006-05-09T21:00:00,58638.93170604492,211100154.1417618,1256207892.0908377,9.510249901481409,8.207988391487305,44.72625563607128,0.0,0.0,0.0,9.510249901481409,9.510249901481409,0.0,310118956.5393372,5025948.539621177
 2006-05-09T22:00:00,59321.68133385198,213558052.80186707,1199945752.7739415,7.493557659849223,6.249646834085206,62.11979949454346,0.0,0.0,0.0,7.493557659849223,7.493557659849223,0.0,368400704.4897147,5025948.539621178
 2006-05-09T23:00:00,68688.69498777017,247279301.9559726,1566725705.4276948,9.706756598041194,8.082443177967951,44.72625563607129,0.0,0.0,0.0,9.706756598041194,9.706756598041194,0.0,330343991.0872721,5025948.539621178
 2006-05-10T00:00:00,85529.24071279596,307905266.56606555,1998859532.4196773,9.426526782678463,7.354282086282361,48.98589902998284,481.3845575246974,1732984.4070889107,5369053.470151853,9.426526782678463,9.420958141507157,2.129821696955776,405179003.1128891,5025948.539621178
 2006-05-10T01:00:00,49686.00112195162,178869604.0390258,972216383.6743824,9.31635347062703,8.308534593977619,45.25871106031023,0.0,0.0,0.0,9.31635347062703,9.31635347062703,0.0,390343405.3730688,5025948.539621177
 2006-05-10T02:00:00,51030.18366758292,183708661.20329845,969692331.5093492,8.09591981951556,7.090793609986476,55.90781954508912,0.0,0.0,0.0,8.09591981951556,8.09591981951556,0.0,392295622.8358933,5025948.539621178
 2006-05-10T03:00:00,53081.982539764365,191095137.14315173,1090205444.0389507,8.156471440060393,7.026342647264554,55.907819545089104,0.0,0.0,0.0,8.156471440060393,8.156471440060393,0.0,353109014.08012384,5025948.539621177
 2006-05-10T04:00:00,3622.0836826922136,13039501.25769197,39547630.81454594,12.907397132096795,12.866417287480038,10.64910848477888,0.0,0.0,0.0,12.907397132096795,12.907397132096795,0.0,328339336.2944698,5025948.539621178
 2006-05-10T05:00:00,116268.94599732256,418568205.59036136,2752037990.335056,8.093145973000535,5.240187360332844,63.89465090867327,0.0,0.0,0.0,8.093145973000535,8.093145973000535,0.0,465494265.8958204,17651188.948156152
 2006-05-10T06:00:00,116189.11323695676,418280807.6530443,2781154562.360013,8.10823819404398,5.225095139289402,63.89465090867328,0.0,0.0,0.0,8.10823819404398,8.10823819404398,0.0,575772115.1993434,46089265.65742867
 2006-05-10T07:00:00,117216.13408997626,421978082.7239145,2838895368.1949806,8.138183122855134,5.195150210478246,63.89465090867328,0.0,0.0,0.0,8.138183122855134,8.138183122855134,0.0,863983428.0372365,21456603.16231155
 2006-05-10T08:00:00,122449.22751130632,440817219.0407028,3027125299.5215225,8.235800108416255,5.097533224917126,63.89465090867328,0.0,0.0,0.0,8.235800108416255,8.235800108416255,0.0,852053776.2355874,36354133.42531226
 2006-05-10T09:00:00,124751.27761120089,449104599.4003232,3106791425.452176,8.277118141691835,5.056215191641544,63.89465090867328,0.0,0.0,0.0,8.277118141691835,8.277118141691835,0.0,820850200.6483413,22926818.997355077
 2006-05-10T10:00:00,136519.28831031712,491469437.9171416,3506497292.3933005,8.484439774936204,4.848893558397175,63.89465090867328,0.0,0.0,0.0,8.484439774936204,8.484439774936204,0.0,829138463.022609,26331160.25498468
 2006-05-10T11:00:00,141254.44538138644,508516003.37299126,3659933144.072266,8.564029366523364,4.769303966810017,63.89465090867328,0.0,0.0,0.0,8.564029366523364,8.564029366523364,0.0,816484834.5549673,32662356.00475893
 2006-05-10T12:00:00,157709.19255328053,567753093.19181,4160582311.40868,8.823759622074116,4.509573711259264,63.89465090867328,0.0,0.0,0.0,8.823759622074116,8.823759622074116,0.0,862970525.9833002,44133816.71746313
 2006-05-10T13:00:00,150052.5059251647,540189021.3305929,3923926524.115719,8.700981023263942,4.632352310069437,63.89465090867328,0.0,0.0,0.0,8.700981023263942,8.700981023263942,0.0,862264023.2085601,22209252.159315266
 2006-05-10T14:00:00,142666.88928219993,513600801.4159199,3711516666.450217,8.590787713158399,4.742545620174982,63.89465090867328,0.0,0.0,0.0,8.590787713158399,8.590787713158399,0.0,849099085.3320444,21613623.59493597
 2006-05-10T15:00:00,141900.44194459924,510841591.0005573,3686511412.0238647,8.577816133745488,4.755517199587891,63.89465090867328,0.0,0.0,0.0,8.577816133745488,8.577816133745488,0.0,873217565.04251,28746724.24140101
 2006-05-10T16:00:00,113422.64529852626,408321523.0746946,2706560428.4241867,8.069555303767102,5.263778029566279,63.89465090867328,0.0,0.0,0.0,8.069555303767102,8.069555303767102,0.0,656407863.3732718,20922013.40315239
 2006-05-10T17:00:00,111967.19730116794,403081910.2842045,2653964110.734621,8.04228027295778,5.291053060375599,63.89465090867328,0.0,0.0,0.0,8.04228027295778,8.04228027295778,0.0,568410535.9966431,19474136.007244594
 2006-05-10T18:00:00,110181.68996087222,396654083.8591399,2588656252.6363378,8.008414572090889,5.324918761242492,63.89465090867328,0.0,0.0,0.0,8.008414572090889,8.008414572090889,0.0,554768272.6318651,9317890.429950476
 2006-05-10T19:00:00,105345.3056118092,379243100.2025131,2409150971.3936086,7.915335153541213,5.417998179792167,63.89465090867328,0.0,0.0,0.0,7.915335153541213,7.915335153541213,0.0,521009248.9344705,17134243.877802767
 2006-05-10T20:00:00,103735.30515053144,373447098.5419133,2348795311.767088,7.8840396377574,5.449293695575979,63.89465090867328,0.0,0.0,0.0,7.8840396377574,7.8840396377574,0.0,538251307.1037033,26775383.401251025
 2006-05-10T21:00:00,44437.260349558106,159974137.2584092,1023655071.6197574,10.813672584193505,9.752481471675331,31.947325454336625,0.0,0.0,0.0,10.813672584193505,10.813672584193505,0.0,309302682.9432118,17419615.67811248
 2006-05-10T22:00:00,48920.49944139488,176113797.9890215,1034674949.5569572,9.666521422694789,8.593957381738987,42.59643393911553,0.0,0.0,0.0,9.666521422694789,9.666521422694789,0.0,319583732.51610655,5025948.539621178
 2006-05-10T23:00:00,58095.76611279935,209144758.00607765,1299966110.2771492,9.795519704870918,8.447916303894464,42.59643393911552,0.0,0.0,0.0,9.795519704870918,9.795519704870918,0.0,413811534.1652227,10162289.229449708
 2006-05-11T00:00:00,61127.77141098047,220059977.0795297,1296614031.1969843,8.25878595831411,6.914717429777556,55.907819545089126,0.0,0.0,0.0,8.25878595831411,8.25878595831411,0.0,310218535.7202932,5025948.539621178
 2006-05-11T01:00:00,25246.0050410256,90885618.14769216,490694641.9757825,10.632674203562864,10.124031365215371,31.947325454336635,0.0,0.0,0.0,10.632674203562864,10.632674203562864,0.0,312559642.54504967,5025948.539621178
 2006-05-11T02:00:00,42237.40063050892,152054642.2698321,899551021.4233556,10.832362262013293,9.899897412052452,31.947325454336635,0.0,0.0,0.0,10.832362262013293,10.832362262013293,0.0,393112409.5812424,5025948.539621178
 2006-05-11T03:00:00,57639.01594502068,207500457.4020745,1289057098.5614634,9.801116677126007,8.46483421669561,42.59643393911551,0.0,0.0,0.0,9.801116677126007,9.801116677126007,0.0,278775870.76509553,5025948.539621178
 2006-05-11T04:00:00,3362.8215944735275,12106157.740104698,37367048.4831028,12.836615638943016,12.797895433772643,10.64910848477888,0.0,0.0,0.0,12.836615638943016,12.836615638943016,0.0,320894411.78577113,5025948.539621178
 2006-05-11T05:00:00,107964.09950964806,388670758.23473305,2506883993.053488,7.966012357667757,5.367320975665624,63.89465090867327,0.0,0.0,0.0,7.966012357667757,7.966012357667757,0.0,455035158.9712701,17627956.211439967
 2006-05-11T06:00:00,98194.1219008924,353498838.84321266,2136728675.1923108,7.774085533496344,5.559247799837036,63.89465090867328,0.0,0.0,0.0,7.774085533496344,7.774085533496344,0.0,554681058.7723296,42731968.25055317
 2006-05-11T07:00:00,104371.97671588552,375739116.1771879,2369863286.528486,7.894967860067375,5.438365473266006,63.89465090867327,0.0,0.0,0.0,7.894967860067375,7.894967860067375,0.0,846829500.9623641,28406322.206744578
 2006-05-11T08:00:00,129044.43625672864,464559970.524223,3252503931.883382,8.352697521068881,4.9806358122645,63.89465090867328,0.0,0.0,0.0,8.352697521068881,8.352697521068881,0.0,846705166.6834729,30567251.40530929
 2006-05-11T09:00:00,149287.25235517792,537434108.4786406,3901683665.522665,8.689442798531507,4.643890534801872,63.89465090867328,0.0,0.0,0.0,8.689442798531507,8.689442798531507,0.0,845044725.1194916,26199336.52289059
 2006-05-11T10:00:00,169135.88262184788,608889177.4386523,4446033049.406638,8.971869555658339,4.361463777675044,63.89465090867328,0.0,0.0,0.0,8.971869555658339,8.971869555658339,0.0,864759826.7314805,24846677.129345257
 2006-05-11T11:00:00,169572.1683576601,610459806.0875764,4387767947.616449,8.94163595117054,4.391697382162842,63.89465090867328,0.0,0.0,0.0,8.94163595117054,8.94163595117054,0.0,841589661.06549,37935925.22017729
 2006-05-11T12:00:00,197897.6247938937,712431449.2580173,5098389218.650269,9.310405969468976,4.022927363864404,63.89465090867328,0.0,0.0,0.0,9.310405969468976,9.310405969468976,0.0,887218341.7387041,38801877.11972819
 2006-05-11T13:00:00,211373.61382150569,760945009.7574202,5414250623.57388,9.55547886070575,3.93996870215724,63.89465090867328,14468.514346131204,52086651.64607234,156301612.73403308,9.55547886070575,9.39336463117614,53.2455424238944,906701874.6765612,22210934.541526742
 2006-05-11T14:00:00,213096.20931982071,767146353.5513546,5418150492.158745,9.713743407016564,4.093891463757311,63.89465090867328,42651.05230881053,153543788.31171793,457278070.1565853,9.713743407016564,9.23944186957607,63.89465090867328,940807629.0866814,21616976.16683721
 2006-05-11T15:00:00,214307.82750948364,771508179.0341411,5418150492.158745,9.66865732776384,4.048890027896925,63.89465090867328,34685.74328393052,124868675.8221499,370429488.5950736,9.66865732776384,9.284443305436453,63.89465090867328,975506588.2300296,34173390.2277459
 2006-05-11T16:00:00,178740.57033520113,643466053.2067242,4450855089.803028,8.974370982484935,4.358962350848446,63.89465090867328,0.0,0.0,0.0,8.974370982484935,8.974370982484935,0.0,712544856.151086,20854823.795574363
 2006-05-11T17:00:00,163612.0759714453,589003473.497203,4029403820.607443,8.755701955034496,4.577631378298886,63.89465090867328,0.0,0.0,0.0,8.755701955034496,8.755701955034496,0.0,612877647.7913438,17765638.481077075
 2006-05-11T18:00:00,154347.37567300332,555650552.4228119,3795042455.115448,8.634117758376389,4.699215574956992,63.89465090867328,0.0,0.0,0.0,8.634117758376389,8.634117758376389,0.0,589076601.9865626,5025948.539621178
 2006-05-11T19:00:00,147543.0935242975,531155136.68747085,3623452651.958887,8.545105039159989,4.7882282941733925,63.89465090867328,0.0,0.0,0.0,8.545105039159989,8.545105039159989,0.0,552978041.8077013,5025948.539621178
 2006-05-11T20:00:00,139632.0280320029,502675300.9152105,3418169574.07389,8.438621254743637,4.894712078589744,63.89465090867328,0.0,0.0,0.0,8.438621254743637,8.438621254743637,0.0,570893110.6156551,12800240.142782636
 2006-05-11T21:00:00,68282.38338527143,245816580.1869772,1394905495.9473572,8.404855528743989,6.9588934742853015,55.020393838024205,0.0,0.0,0.0,8.404855528743989,8.404855528743989,0.0,318380435.3608921,17044117.529943988
 2006-05-11T22:00:00,72121.66539190394,259637995.41085428,1401390881.817878,7.392980669648444,5.940352663684934,63.89465090867325,0.0,0.0,0.0,7.392980669648444,7.392980669648444,0.0,338036526.4853123,5025948.539621178
 2006-05-11T23:00:00,71959.62133797092,259054636.81669545,1462885607.4086792,7.424893985326872,5.908439348006506,63.89465090867327,0.0,0.0,0.0,7.424893985326872,7.424893985326872,0.0,319216283.58820665,5025948.539621178
 2006-05-12T00:00:00,61586.00725604399,221709626.12175828,1303664779.230405,7.840245334025979,6.488823226982292,59.635007514761725,0.0,0.0,0.0,7.840245334025979,7.840245334025979,0.0,317570619.0679252,5025948.539621178
 2006-05-12T01:00:00,56577.27132585909,203678176.7730927,1243058880.5670514,9.779954693306278,8.491303991091668,42.596433939115535,0.0,0.0,0.0,9.779954693306278,9.779954693306278,0.0,317725248.7677123,5025948.539621178
 2006-05-12T02:00:00,43091.051497421104,155127785.3907161,956369683.7977912,10.851607035260828,9.860149418122928,31.94732545433661,0.0,0.0,0.0,10.851607035260828,10.851607035260828,0.0,272498561.7532065,5025948.539621177
 2006-05-12T03:00:00,32028.100142045656,115301160.51136436,654289776.9772712,10.149510250619766,9.471236576093403,36.73942427248713,0.0,0.0,0.0,10.149510250619766,10.149510250619766,0.0,402713265.0081053,5025948.539621177
 2006-05-12T04:00:00,36193.187806876296,130295476.10475466,828436902.1049309,12.012954017488374,11.154181397885148,21.29821696955776,0.0,0.0,0.0,12.012954017488374,12.012954017488374,0.0,408280348.617916,5025948.539621177
 2006-05-12T05:00:00,113505.00721103628,408618025.9597307,2672650900.1920986,8.051971092111707,5.281362241221673,63.89465090867327,0.0,0.0,0.0,8.051971092111707,8.051971092111707,0.0,464941579.9163006,5025948.539621178
 2006-05-12T06:00:00,118609.51629905436,426994258.6765956,2846827090.869496,8.142295099314737,5.191038234018645,63.89465090867328,0.0,0.0,0.0,8.142295099314737,8.142295099314737,0.0,575562493.2477103,27811245.39783266
 2006-05-12T07:00:00,122870.17701068812,442332637.2384772,2989457299.893253,8.216266092080462,5.11706724125292,63.89465090867328,0.0,0.0,0.0,8.216266092080462,8.216266092080462,0.0,867010931.6391159,32008091.2166979
 2006-05-12T08:00:00,136849.08096835847,492656691.4860905,3451180819.7388773,8.455744981057414,4.877588352275966,63.89465090867328,0.0,0.0,0.0,8.455744981057414,8.455744981057414,0.0,858317463.6566967,25176833.719901603
 2006-05-12T09:00:00,156915.99131758537,564897568.7433072,4029316391.9266577,8.755660590834964,4.577672742498416,63.89465090867328,0.0,0.0,0.0,8.755660590834964,8.755660590834964,0.0,842219181.8557218,30782317.447230183
 2006-05-12T10:00:00,192835.52967485588,694207906.8294811,4964739909.042744,9.24104523090564,4.09228810242774,63.89465090867328,0.0,0.0,0.0,9.24104523090564,9.24104523090564,0.0,871710655.0669832,24832151.501611702
 2006-05-12T11:00:00,189072.17887337584,680659843.9441531,4810190927.397448,9.160836003941254,4.172497329392128,63.89465090867328,0.0,0.0,0.0,9.160836003941254,9.160836003941254,0.0,855555683.968119,40606481.284215264
 2006-05-12T12:00:00,211174.5242931577,760228287.4553678,5372697439.903649,9.487547625895544,3.915260596281626,63.89465090867328,6243.319023763453,22475948.48554843,66984771.59522236,9.487547625895544,9.418072737051755,31.94732545433664,897722512.580175,36002634.720238976
 2006-05-12T13:00:00,213957.79615259395,770248066.1493382,5418150492.158745,9.700575034910344,4.080747819600576,63.89465090867328,40414.081500165936,145490693.40059736,431910688.7880846,9.700575034910344,9.252585513732804,63.89465090867328,926299668.0319766,22202126.472996123
 2006-05-12T14:00:00,214036.61033618957,770531797.2102822,5418150492.158745,9.817215942887737,4.197169781165377,63.89465090867328,61521.62927313246,221477865.3832768,656585208.9162419,9.817215942887737,9.136163552168004,63.89465090867328,961383449.9738636,23876310.723966807
 2006-05-12T15:00:00,212680.6757852901,765650432.8270445,5418150492.158745,9.613577662971307,3.993913746028438,63.89465090867328,24589.03986988381,88520543.53158173,264325764.5868222,9.613577662971307,9.339419587304942,63.89465090867328,970269299.7231452,36426855.40233178
 2006-05-12T16:00:00,183820.6264167941,661754255.1004587,4669429379.961549,9.087789741729846,4.245543591603534,63.89465090867328,0.0,0.0,0.0,9.087789741729846,9.087789741729846,0.0,717638230.6655403,21781701.51403764
 2006-05-12T17:00:00,168202.02244156107,605527280.78962,4222228420.211355,8.855744999750506,4.477588333582875,63.89465090867328,0.0,0.0,0.0,8.855744999750506,8.855744999750506,0.0,624363256.0271958,15066937.291531645
 2006-05-12T18:00:00,156855.89160016438,564681209.7605917,3893770724.20264,8.685336095253362,4.647997238080019,63.89465090867328,0.0,0.0,0.0,8.685336095253362,8.685336095253362,0.0,595939965.8469722,5025948.539621178
 2006-05-12T19:00:00,144011.25628810268,518440522.63716966,3542500170.7047253,8.503113040192167,4.830220293141214,63.89465090867328,0.0,0.0,0.0,8.503113040192167,8.503113040192167,0.0,553591815.0262808,5025948.539621178
 2006-05-12T20:00:00,138493.14728638728,498575330.2309942,3398833421.531765,8.42859123286111,4.904742100472269,63.89465090867328,0.0,0.0,0.0,8.42859123286111,8.42859123286111,0.0,568696995.2553387,14227468.060347691
 2006-05-12T21:00:00,67225.80493765685,242012897.77556467,1398379508.9021063,8.200649118984616,6.751024087817066,56.79524525215402,0.0,0.0,0.0,8.200649118984616,8.200649118984616,0.0,326387741.8757101,16428188.048296535
 2006-05-12T22:00:00,69879.97319606827,251567903.5058458,1365462849.773257,7.374410004361528,5.958923328971849,63.89465090867327,0.0,0.0,0.0,7.374410004361528,7.374410004361528,0.0,345048762.2945921,5025948.539621178
 2006-05-12T23:00:00,80763.8963996636,290750027.038789,1558844178.0023942,7.474604499855116,5.858728833478263,63.89465090867327,0.0,0.0,0.0,7.474604499855116,7.474604499855116,0.0,313258348.17143685,5025948.539621178
 2006-05-13T00:00:00,71171.87059786305,256218734.1523069,1502229726.152796,8.681235432395207,7.123959827876937,53.2455424238944,0.0,0.0,0.0,8.681235432395207,8.681235432395207,0.0,295956377.3074592,5025948.539621178
 2006-05-13T01:00:00,66593.28221328688,239735815.9678327,1316288175.716246,7.554920398997631,6.190389922158879,62.11979949454346,0.0,0.0,0.0,7.554920398997631,7.554920398997631,0.0,288595463.8036798,5025948.539621177
 2006-05-13T02:00:00,71941.36623531602,258988918.44713777,1461271215.8705268,7.424094836044637,5.90923849728874,63.89465090867325,0.0,0.0,0.0,7.424094836044637,7.424094836044637,0.0,296369246.4505163,5025948.539621178
 2006-05-13T03:00:00,54687.85018653013,196876260.67150852,985674338.8300842,7.384355425161803,6.362504367886074,62.11979949454345,556.9460980713211,2005005.953056756,6115997.401101943,7.384355425161803,7.378012048729033,2.129821696955776,296337189.400512,5025948.539621177
 2006-05-13T04:00:00,20194.715970446792,72700977.49360844,471107655.0783828,13.0172378094258,12.528850283017716,10.64910848477888,0.0,0.0,0.0,13.0172378094258,13.0172378094258,0.0,392988177.9263043,5025948.539621178
 2006-05-13T05:00:00,133386.2737781542,480190585.6013551,3231927421.520079,8.342021770325397,4.991311563007983,63.89465090867327,0.0,0.0,0.0,8.342021770325397,8.342021770325397,0.0,479762066.5213169,5025948.539621178
 2006-05-13T06:00:00,142966.41598789857,514679097.5564348,3528480432.9242764,8.495840222421133,4.837493110912248,63.89465090867328,0.0,0.0,0.0,8.495840222421133,8.495840222421133,0.0,532820034.6328872,8661587.243779823
 2006-05-13T07:00:00,142778.04009217085,514000944.3318151,3509807161.3485622,8.486153984264623,4.847179349068757,63.89465090867328,0.0,0.0,0.0,8.486153984264623,8.486153984264623,0.0,612773718.5092839,5025948.539621178
 2006-05-13T08:00:00,123197.903232481,443512451.6369316,2984537397.5119066,8.213719123782013,5.119614209551366,63.89465090867328,0.0,0.0,0.0,8.213719123782013,8.213719123782013,0.0,588701199.4952322,12062999.108773667
 2006-05-13T09:00:00,111819.67019119498,402550812.6883019,2648583382.881128,8.039490048161513,5.293843285171867,63.89465090867328,0.0,0.0,0.0,8.039490048161513,8.039490048161513,0.0,538775446.322657,21962233.98975907
 2006-05-13T10:00:00,112017.47550153696,403262911.80553305,2655795996.376232,8.043230217798309,5.290103115535072,63.89465090867328,0.0,0.0,0.0,8.043230217798309,8.043230217798309,0.0,540171180.099535,34586494.0241508
 2006-05-13T11:00:00,114020.9677125592,410475483.765213,2724377722.850733,8.078794634806734,5.254538698526646,63.89465090867328,0.0,0.0,0.0,8.078794634806734,8.078794634806734,0.0,462429926.19421214,27043610.89599936
 2006-05-13T12:00:00,118857.0949777323,427885541.91983634,2857325552.077487,8.147739756878577,5.185593576454802,63.89465090867328,0.0,0.0,0.0,8.147739756878577,8.147739756878577,0.0,465492675.2070104,19250543.930474505
 2006-05-13T13:00:00,120046.2843492898,432166623.65744334,2888387662.774269,8.163848452877419,5.169484880455959,63.89465090867328,0.0,0.0,0.0,8.163848452877419,8.163848452877419,0.0,468714675.0239063,39762242.0236961
 2006-05-13T14:00:00,123559.49617780652,444814186.2401035,2985068565.8183417,8.213988777232535,5.119344556100845,63.89465090867328,0.0,0.0,0.0,8.213988777232535,8.213988777232535,0.0,467521360.6904817,49014181.41590792
 2006-05-13T15:00:00,111735.63955995256,402248302.4158292,2622146731.6146746,8.025785353703194,5.307547979630185,63.89465090867328,0.0,0.0,0.0,8.025785353703194,8.025785353703194,0.0,499359437.1576627,17211269.45763681
 2006-05-13T16:00:00,95084.47157684626,342304097.67664653,2013818310.9720783,7.710363524517707,5.6229698088156725,63.89465090867328,0.0,0.0,0.0,7.710363524517707,7.710363524517707,0.0,459733882.1423866,17734900.612157438
 2006-05-13T17:00:00,9724.459861279744,35008055.500607096,108231528.80796652,10.34925771065452,10.237106990616253,31.94732545433663,0.0,0.0,0.0,10.34925771065452,10.34925771065452,0.0,277971504.21536714,17598318.383110274
 2006-05-13T18:00:00,7892.628938019428,28413464.176869933,87847439.19899002,11.02166632841129,10.930637915798386,26.622771211947207,0.0,0.0,0.0,11.02166632841129,11.02166632841129,0.0,263028280.27263868,5373225.546036149
 2006-05-13T19:00:00,9687.38148970888,34874573.36295198,107878976.07890862,10.45445266478536,10.342667277509152,31.947325454336625,0.0,0.0,0.0,10.45445266478536,10.45445266478536,0.0,263002394.0142856,5025948.539621178
 2006-05-13T20:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,285850002.2702156,5025948.539621178
 2006-05-13T21:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,270970672.55930924,16617141.069616456
 2006-05-13T22:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,256164247.9304888,5025948.539621178
 2006-05-13T23:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,248683390.9815382,5025948.539621178
 2006-05-14T00:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,248607555.33653027,5025948.539621178
 2006-05-14T01:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,248553957.9222057,5025948.539621178
 2006-05-14T02:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,248482919.16369316,5025948.539621178
 2006-05-14T03:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,255744071.57771948,5025948.539621178
 2006-05-14T04:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,270335278.37630475,5025948.539621178
 2006-05-14T05:00:00,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,0.0,0.0,0.0,14.161516932116427,14.161516932116427,0.0,299602742.61392367,17521383.15400628
 2006-05-14T06:00:00,0.0,0.0,0.0,14.161516932116433,14.161516932116433,0.0,0.0,0.0,0.0,14.161516932116433,14.161516932116433,0.0,266916824.28142476,17217878.354647942
 2006-05-14T07:00:00,69582.99897429645,250498796.3074672,1568182945.4594514,9.626040473038731,8.000405365853622,42.59643393911552,1932.680927572972,6957651.3392627,21863111.46043994,9.626040473038731,9.603361650765883,1.5213012121112686,271756115.7751765,5025948.539621178
 2006-05-14T08:00:00,86878.34643330266,312762047.1598897,1972968813.807684,8.614236932124337,6.56906171292716,53.24554242389439,0.0,0.0,0.0,8.614236932124337,8.614236932124337,0.0,371472176.0764073,5025948.539621178
 2006-05-14T09:00:00,69348.90125280405,249656044.51009464,1571828132.4326954,9.397871719245371,7.768518650678878,42.59643393911551,0.0,0.0,0.0,9.397871719245371,9.397871719245371,0.0,225211137.6072353,5025948.539621178
 2006-05-14T10:00:00,84223.57587556473,303204873.1520331,1871863788.9716053,8.61335154671775,6.67302131908653,53.24554242389439,0.0,0.0,0.0,8.61335154671775,8.61335154671775,0.0,341991028.7567989,5025948.539621178
 2006-05-14T11:00:00,65839.60466999539,237022576.81198347,1438914741.4689794,9.395803714398156,7.904282745298132,42.59643393911551,0.0,0.0,0.0,9.395803714398156,9.395803714398156,0.0,225324121.8949146,17531540.12975588
 2006-05-14T12:00:00,81901.65429844144,294845955.4743892,1783198614.8541307,8.584118186561824,6.735732262336462,53.24554242389439,0.0,0.0,0.0,8.584118186561824,8.584118186561824,0.0,337308402.61872834,17512429.294353973
 2006-05-14T13:00:00,71391.84333947382,257010636.0221058,1472064554.4657383,7.429587946907077,5.903745386426302,63.89465090867327,0.0,0.0,0.0,7.429587946907077,7.429587946907077,0.0,264097465.69320145,5025948.539621178
 2006-05-14T14:00:00,86434.26842165053,311163366.3179417,1865158821.6556172,7.633340625804192,5.69999270752919,63.89465090867329,0.0,0.0,0.0,7.633340625804192,7.633340625804192,0.0,337822861.6536781,12841450.461099263
 2006-05-14T15:00:00,76153.46782358777,274152484.16491574,1638104366.8395464,7.515676911627978,5.8176564217054105,63.894650908673306,0.0,0.0,0.0,7.515676911627978,7.515676911627978,0.0,295553034.4255743,5025948.539621178
 2006-05-14T16:00:00,93274.79403480508,335789258.52529824,2112827185.668354,7.761757761779196,5.571575571554189,63.89465090867329,0.0,0.0,0.0,7.761757761779196,7.761757761779196,0.0,401888097.9315828,5025948.539621177
 2006-05-14T17:00:00,73489.19801065534,264561112.8383593,1543522453.7705324,7.466637451148354,5.866695882185024,63.89465090867327,0.0,0.0,0.0,7.466637451148354,7.466637451148354,0.0,318779829.5271462,17325429.734780423
 2006-05-14T18:00:00,86033.23720210936,309719653.92759365,1852002698.5856829,7.626519932671066,5.706813400662315,63.89465090867328,0.0,0.0,0.0,7.626519932671066,7.626519932671066,0.0,378168847.5685169,5025948.539621178
 2006-05-14T19:00:00,57736.81832211817,207852545.9596254,1148063630.995247,7.261660636043387,6.071672697289995,63.89465090867328,0.0,0.0,0.0,7.261660636043387,7.261660636043387,0.0,302956371.6448303,5025948.539621177
 2006-05-14T20:00:00,12462.757538430937,44865927.138351366,138637871.8984025,8.5160098073177,8.372352147673968,44.7262556360713,0.0,0.0,0.0,8.5160098073177,8.5160098073177,0.0,322702915.52698535,6157125.577491851
 2006-05-14T21:00:00,8029.098092432665,28904753.13275758,89367251.63858697,10.193454971773212,10.100851789106692,27.6876820604251,0.0,0.0,0.0,10.193454971773212,10.193454971773212,0.0,271455232.1615075,5025948.539621178
 2006-05-14T22:00:00,7772.969215256478,27982689.17492331,86534185.72359902,10.327323954934686,10.237656397349411,26.622771211947207,0.0,0.0,0.0,10.327323954934686,10.327323954934686,0.0,256578750.080726,12699643.74187987
 2006-05-14T23:00:00,7834.16602629186,28202997.69465069,87099689.29706326,10.33982336612736,10.249569807189388,26.622771211947207,0.0,0.0,0.0,10.33982336612736,10.33982336612736,0.0,271308464.751318,5025948.539621178
 2006-05-15T00:00:00,6385.258932558126,22986932.157209232,70976989.66772452,10.85157102357929,10.778023918279386,21.29821696955777,0.0,0.0,0.0,10.85157102357929,10.85157102357929,0.0,271050352.3124259,5025948.539621178
 2006-05-15T01:00:00,3150.410358792521,11341477.291653076,35028562.69515228,11.853315897735229,11.817018949050077,10.64910848477888,0.0,0.0,0.0,11.853315897735229,11.853315897735229,0.0,308079905.2613917,5025948.539621178
 2006-05-15T02:00:00,9468.334094258778,34086002.7393316,105348799.20176776,9.82155182617098,9.712388331678504,31.94732545433664,0.0,0.0,0.0,9.82155182617098,9.82155182617098,0.0,308128396.5274625,5025948.539621178
 2006-05-15T03:00:00,0.0,0.0,0.0,12.867273491182797,12.867273491182797,0.0,0.0,0.0,0.0,12.867273491182797,12.867273491182797,0.0,278138556.9141038,5025948.539621178
 2006-05-15T04:00:00,0.0,0.0,0.0,12.867273491182797,12.867273491182797,0.0,0.0,0.0,0.0,12.867273491182797,12.867273491182797,0.0,282701333.26873946,5025948.539621178
 2006-05-15T05:00:00,98919.25519394412,356109318.6981988,2164795095.377077,7.788637696840998,5.544695636492382,63.89465090867328,0.0,0.0,0.0,7.788637696840998,7.788637696840998,0.0,445068520.2327935,12204001.81055459
 2006-05-15T06:00:00,83179.17697614523,299445037.11412287,1372756993.7971926,7.378042051521672,5.955291281811707,63.89465090867328,0.0,0.0,0.0,7.378042051521672,7.378042051521672,0.0,539186449.7583216,101918666.66591036
 2006-05-15T07:00:00,86917.69466712496,312903700.80164987,1662959823.763981,7.5284733255529055,5.804860007780472,63.89465090867327,0.0,0.0,0.0,7.5284733255529055,7.5284733255529055,0.0,832099195.4714742,29452150.451420072
 2006-05-15T08:00:00,97860.69923895987,352298517.2602555,2123091160.0999963,7.767015898478458,5.566317434854923,63.89465090867328,0.0,0.0,0.0,7.767015898478458,7.767015898478458,0.0,825217920.4211415,22548439.924620293
 2006-05-15T09:00:00,105516.80765553196,379860507.55991495,2415675197.2046843,7.918717941546004,5.414615391787376,63.89465090867328,0.0,0.0,0.0,7.918717941546004,7.918717941546004,0.0,803777593.066419,36223855.504755154
 2006-05-15T10:00:00,108005.7589551222,388820732.2384399,2508465388.225351,7.966832117168185,5.366501216165195,63.89465090867328,0.0,0.0,0.0,7.966832117168185,7.966832117168185,0.0,807048854.1162707,30858400.1603152
 2006-05-15T11:00:00,105044.85843381642,378161490.3617392,2398007443.430072,7.909556853885632,5.423776479447748,63.89465090867328,0.0,0.0,0.0,7.909556853885632,7.909556853885632,0.0,779258508.8787398,46261813.13302207
 2006-05-15T12:00:00,116966.75006866152,421080300.2471814,2833715239.6296,8.135495743285539,5.197837590047842,63.89465090867328,0.0,0.0,0.0,8.135495743285539,8.135495743285539,0.0,815018101.0237252,29949876.864026897
 2006-05-15T13:00:00,125405.49130899504,451459768.7123822,3128885065.5491314,8.288578280563039,5.044755052770339,63.89465090867328,0.0,0.0,0.0,8.288578280563039,8.288578280563039,0.0,824079033.8216103,24867925.722350027
 2006-05-15T14:00:00,137961.8617092362,496662702.1532504,3555936231.5340166,8.510082566279987,4.823250767053391,63.89465090867328,0.0,0.0,0.0,8.510082566279987,8.510082566279987,0.0,838963930.2939713,30694575.146170884
 2006-05-15T15:00:00,143607.8217649514,516988158.353825,3742398207.574538,8.6068076608373,4.726525672496081,63.89465090867328,0.0,0.0,0.0,8.6068076608373,8.6068076608373,0.0,878300306.6173764,40043538.17231933
 2006-05-15T16:00:00,114833.65438014171,413401155.76851016,2756869464.400538,8.09564524069982,5.237688092633561,63.89465090867328,0.0,0.0,0.0,8.09564524069982,8.09564524069982,0.0,660857177.6689347,23024744.29014316
 2006-05-15T17:00:00,103436.91343414415,372372888.362919,2337350024.5541205,7.878105422350644,5.455227910982735,63.89465090867328,0.0,0.0,0.0,7.878105422350644,7.878105422350644,0.0,563808606.9786345,13659496.824719464
 2006-05-15T18:00:00,101039.77724008622,363743198.0643104,2246318398.9626,7.830905558078853,5.502427775254527,63.89465090867328,0.0,0.0,0.0,7.830905558078853,7.830905558078853,0.0,544437212.3111675,5025948.539621178
 2006-05-15T19:00:00,97597.3904424588,351350605.5928517,2113402703.749319,7.7619919876233245,5.571341345710056,63.89465090867328,0.0,0.0,0.0,7.7619919876233245,7.7619919876233245,0.0,512399726.1994231,5025948.539621178
 2006-05-15T20:00:00,94003.52669013788,338412696.0844964,1972412307.2824423,7.688895043230602,5.644438290102779,63.89465090867328,0.0,0.0,0.0,7.688895043230602,7.688895043230602,0.0,530701292.7541048,9066763.16745095
 2006-05-15T21:00:00,35817.357071850936,128942485.45866342,698069978.5978022,8.955706868487889,8.232119277868682,44.72625563607129,0.0,0.0,0.0,8.955706868487889,8.955706868487889,0.0,309446848.31938505,17405845.376484197
 2006-05-15T22:00:00,55918.087263868576,201305114.14992684,1208410860.9066503,8.82496823096343,7.572330638048704,48.985899029982846,0.0,0.0,0.0,8.82496823096343,8.82496823096343,0.0,393544566.8561143,5025948.539621178
 2006-05-15T23:00:00,26423.268785309527,95123767.62711433,460170648.04369295,9.16106809864151,8.684119185126466,42.59643393911551,0.0,0.0,0.0,9.16106809864151,9.16106809864151,0.0,379662265.1995102,14436858.315038444
 2006-05-16T00:00:00,52408.82818430482,188671781.4634973,1152122134.3307655,9.654251133594927,8.459964219457348,40.46661224215975,0.0,0.0,0.0,9.654251133594927,9.654251133594927,0.0,271751322.0387852,5025948.539621178
 2006-05-16T01:00:00,34885.78071190977,125588810.56287517,789470103.2328503,11.47509441851281,10.656715201290014,21.29821696955776,0.0,0.0,0.0,11.47509441851281,11.47509441851281,0.0,271484772.42788935,5025948.539621178
 2006-05-16T02:00:00,21865.749670471472,78716698.8136973,432728003.9967297,10.737383400104678,10.288846904435538,26.6227712119472,0.0,0.0,0.0,10.737383400104678,10.737383400104678,0.0,384426622.006635,5025948.539621178
 2006-05-16T03:00:00,44620.22878230101,160632823.61628366,901537536.3969772,9.416400154053472,8.4819122828384,42.59643393911551,0.0,0.0,0.0,9.416400154053472,9.416400154053472,0.0,355241435.66303355,5025948.539621177
 2006-05-16T04:00:00,6476.262424737659,23314544.729055576,72076916.42802009,10.995424793955086,10.92073789010388,21.298216969557757,0.0,0.0,0.0,10.995424793955086,10.995424793955086,0.0,320783197.45595187,5025948.539621178
 2006-05-16T05:00:00,100969.77205589904,363491179.4012364,2243926936.572554,7.829665603892195,5.503667729441186,63.89465090867328,0.0,0.0,0.0,7.829665603892195,7.829665603892195,0.0,445346327.8047674,17625301.016707744
 2006-05-16T06:00:00,85333.99745350091,307202390.83260334,1621037197.6734314,7.506739203454818,5.826594129878562,63.89465090867328,0.0,0.0,0.0,7.506739203454818,7.506739203454818,0.0,544232985.2125342,82683336.60234725
 2006-05-16T07:00:00,86641.0607962754,311907818.86659145,1674982973.361341,7.5347038343256445,5.798629499007735,63.89465090867328,0.0,0.0,0.0,7.5347038343256445,7.5347038343256445,0.0,834901046.2437452,40517052.3946079
 2006-05-16T08:00:00,96562.41498109244,347624693.9319328,2071489385.4668305,7.740263720580387,5.593069612752992,63.89465090867328,0.0,0.0,0.0,7.740263720580387,7.740263720580387,0.0,817953910.6271901,35692220.407454394
 2006-05-16T09:00:00,110053.52698841476,396192697.1582931,2582556540.6931343,8.005253651851964,5.328079681481417,63.89465090867328,0.0,0.0,0.0,8.005253651851964,8.005253651851964,0.0,801995409.0321977,22774806.191763096
 2006-05-16T10:00:00,130216.03443493624,468777723.9657704,3293044875.82212,8.373724011424212,4.959609321909167,63.89465090867328,0.0,0.0,0.0,8.373724011424212,8.373724011424212,0.0,820341434.2501789,29307332.838328056
 2006-05-16T11:00:00,132194.49001499725,475900164.05399007,3362036480.031706,8.409505151581625,4.923828181751756,63.89465090867328,0.0,0.0,0.0,8.409505151581625,8.409505151581625,0.0,808414740.2483662,27999054.49312625
 2006-05-16T12:00:00,150781.75339876578,542814312.2355568,3970267468.773249,8.72502223960447,4.60831109372891,63.89465090867328,0.0,0.0,0.0,8.72502223960447,8.72502223960447,0.0,852422696.5273973,46322548.97396102
 2006-05-16T13:00:00,161896.67098201302,582828015.5352468,4293511148.88342,8.892730267423767,4.440603065909613,63.89465090867328,0.0,0.0,0.0,8.892730267423767,8.892730267423767,0.0,867480253.3735812,22062819.080548648
