Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-16T14:00:00,173577.89042585035,624880405.5330611,4643180299.4146805,9.0741686812696,4.25916465206378,63.89465090867328,0.0,0.0,0.0,9.0741686812696,9.0741686812696,0.0,884172712.9013041,21472548.003649622
 2006-05-16T15:00:00,178772.02989341362,643579307.616289,4801839850.684305,9.156502279862323,4.176831053471056,63.89465090867328,0.0,0.0,0.0,9.156502279862323,9.156502279862323,0.0,925850183.3165952,23752818.1372845
 2006-05-16T16:00:00,138422.24704450465,498320089.3602168,3553812473.8617706,8.508981118190329,4.824352215143051,63.89465090867328,0.0,0.0,0.0,8.508981118190329,8.508981118190329,0.0,693469043.9686927,20154112.138798207
 2006-05-16T17:00:00,128166.34782787671,461398852.1803562,3212335912.855017,8.331859364399557,5.001473968933821,63.89465090867328,0.0,0.0,0.0,8.331859364399557,8.331859364399557,0.0,596240230.2301997,19445022.71303501
 2006-05-16T18:00:00,120157.28921971133,432566241.1909608,2932609731.751528,8.186782984857926,5.146550348475455,63.89465090867328,0.0,0.0,0.0,8.186782984857926,8.186782984857926,0.0,572228833.7149189,18590439.25510146
 2006-05-16T19:00:00,110739.9415183107,398663789.46591854,2607779784.862982,8.018331518948765,5.315001814384615,63.89465090867328,0.0,0.0,0.0,8.018331518948765,8.018331518948765,0.0,531188396.4685138,18741852.04742418
 2006-05-16T20:00:00,106294.57300275555,382660462.8099201,2444869367.328739,7.93385560511516,5.39947772821822,63.89465090867328,0.0,0.0,0.0,7.93385560511516,7.93385560511516,0.0,544354982.4579331,18217303.312333748
 2006-05-16T21:00:00,54717.415735595925,196982696.64814535,1156982230.2259765,8.078071407700785,6.878727034948519,56.79524525215401,0.0,0.0,0.0,8.078071407700785,8.078071407700785,0.0,324933283.4942465,5025948.539621177
 2006-05-16T22:00:00,55272.19024435114,198979884.87966415,1152943864.0341885,8.499586207087752,7.304435358937653,53.24554242389439,0.0,0.0,0.0,8.499586207087752,8.499586207087752,0.0,320841990.7357448,17368926.304128952
 2006-05-16T23:00:00,48686.28864953766,175270639.13833556,1028337883.2410934,8.438535579694774,7.372510966470116,53.2455424238944,0.0,0.0,0.0,8.438535579694774,8.438535579694774,0.0,312772287.409159,5025948.539621178
 2006-05-17T00:00:00,66422.08629682426,239119510.66856745,1476617949.0116923,9.15364721638576,7.622952108014523,48.98589902998284,0.0,0.0,0.0,9.15364721638576,9.15364721638576,0.0,391456741.1907052,5025948.539621178
 2006-05-17T01:00:00,25961.43265179289,93461157.54645447,516199752.8150727,10.331250622694986,9.796154226517343,34.60960257553135,0.0,0.0,0.0,10.331250622694986,10.331250622694986,0.0,272370160.3800217,5025948.539621178
 2006-05-17T02:00:00,41448.83749392449,149215814.9781282,865344295.3054595,9.578146495451833,8.681160771161233,42.59643393911551,0.0,0.0,0.0,9.578146495451833,9.578146495451833,0.0,389327392.856835,5025948.539621177
 2006-05-17T03:00:00,59660.43623835145,214777570.4580652,1263660894.9680965,8.240876592592967,6.930972810601283,55.90781954508913,0.0,0.0,0.0,8.240876592592967,8.240876592592967,0.0,316838340.2475592,5025948.539621178
 2006-05-17T04:00:00,3285.7977455659784,11828871.88403752,36572842.46414036,12.908136238094276,12.870239030522376,10.64910848477888,0.0,0.0,0.0,12.908136238094276,12.908136238094276,0.0,321007901.3574082,5025948.539621178
 2006-05-17T05:00:00,104489.81333737665,376163328.014556,2377381767.6490297,7.898862088057584,5.434471245275797,63.89465090867328,0.0,0.0,0.0,7.898862088057584,7.898862088057584,0.0,449464352.4013765,5025948.539621178
 2006-05-17T06:00:00,97454.07897183306,350834684.2985991,2107591326.6054103,7.758979325525016,5.574354007808366,63.89465090867328,0.0,0.0,0.0,7.758979325525016,7.758979325525016,0.0,551159186.4429708,33398277.25943837
 2006-05-17T07:00:00,109376.22454360628,393754408.3569826,2556642422.884362,7.991817469302656,5.341515864030723,63.89465090867327,0.0,0.0,0.0,7.991817469302656,7.991817469302656,0.0,850562059.6984137,21868635.462847847
 2006-05-17T08:00:00,123051.08434925148,442983903.6573054,3047205784.006453,8.246215892674268,5.087117440659111,63.89465090867328,0.0,0.0,0.0,8.246215892674268,8.246215892674268,0.0,847149716.4699068,22455996.5097134
 2006-05-17T09:00:00,135533.0369534668,487918933.0324804,3468398881.1347203,8.464676657988226,4.868656675345153,63.89465090867328,0.0,0.0,0.0,8.464676657988226,8.464676657988226,0.0,831684323.4962295,36013998.453053005
 2006-05-17T10:00:00,171769.42887786074,618369943.9602988,4490653048.875708,8.99503028930897,4.338303044024413,63.89465090867328,0.0,0.0,0.0,8.99503028930897,8.99503028930897,0.0,854167039.1053,29895821.104282
 2006-05-17T11:00:00,176393.7379419324,635017456.5909564,4552856981.242779,9.027298486451755,4.306034846881626,63.89465090867328,0.0,0.0,0.0,9.027298486451755,9.027298486451755,0.0,849309337.6510261,44949071.061097
 2006-05-17T12:00:00,192894.7228404329,694421002.2255583,5014371403.690562,9.266799533160553,4.066533800172828,63.89465090867328,0.0,0.0,0.0,9.266799533160553,9.266799533160553,0.0,889202700.9309783,30856561.17965373
 2006-05-17T13:00:00,207554.62325694168,747196643.72499,5354543606.977975,9.50199660949886,3.9485094138527623,63.89465090867328,10438.696437304929,37579307.17429775,112970985.74645196,9.50199660949886,9.384823919480615,31.94732545433664,899146770.5544738,22583909.15231771
 2006-05-17T14:00:00,209999.30279743916,755997490.0707809,5418150492.158745,9.674780787129825,4.055001982922758,63.89465090867328,35198.34797630476,126714052.71469717,382225481.05970544,9.674780787129825,9.27833135041062,63.89465090867328,944512625.2582344,27117209.02518493
 2006-05-17T15:00:00,207369.4779975144,746530120.7910517,5418150492.158745,9.62086442654802,4.001186836906649,63.89465090867328,25389.03481050031,91400525.31780112,278362727.8158586,9.62086442654802,9.33214649642673,63.89465090867328,980782362.3671546,36522805.59116425
 2006-05-17T16:00:00,162448.35973323992,584814095.0396638,4154108540.327069,8.820401155246406,4.512932178086975,63.89465090867328,0.0,0.0,0.0,8.820401155246406,8.820401155246406,0.0,709436828.480372,20758332.493061155
 2006-05-17T17:00:00,151766.7585087332,546360330.6314394,3832783051.780216,8.653698099865474,4.679635233467906,63.89465090867328,0.0,0.0,0.0,8.653698099865474,8.653698099865474,0.0,613808353.4677453,19401410.33093539
 2006-05-17T18:00:00,134614.55792607387,484612408.5338658,3310134078.524527,8.382584760055007,4.950748573278374,63.89465090867328,0.0,0.0,0.0,8.382584760055007,8.382584760055007,0.0,581705224.1815792,8663384.295299623
 2006-05-17T19:00:00,131003.77373040104,471613585.4294437,3203220776.138722,8.327131157716181,5.006202175617199,63.89465090867328,0.0,0.0,0.0,8.327131157716181,8.327131157716181,0.0,541982864.6407642,11759356.257068995
 2006-05-17T20:00:00,132605.09219697813,477378331.9091213,3247669455.249336,8.350185169358484,4.983148163974897,63.89465090867328,0.0,0.0,0.0,8.350185169358484,8.350185169358484,0.0,563318980.578933,5025948.539621178
 2006-05-17T21:00:00,64957.08271495147,233845497.7738253,1366328328.2340026,8.381056544543805,6.964621241845499,55.020393838024205,0.0,0.0,0.0,8.381056544543805,8.381056544543805,0.0,318319895.32520765,5795180.282119283
 2006-05-17T22:00:00,90810.43856570462,326917578.8365368,2017970812.149133,7.712723830160258,5.620609503173117,63.89465090867325,0.0,0.0,0.0,7.712723830160258,7.712723830160258,0.0,377234529.1792364,5025948.539621178
 2006-05-17T23:00:00,92529.75315334984,333107111.3520595,2078726377.0700183,7.744162225329757,5.589171108003622,63.89465090867327,0.0,0.0,0.0,7.744162225329757,7.744162225329757,0.0,410030026.0229488,5025948.539621178
 2006-05-18T00:00:00,69111.4552599082,248801238.93566957,1464639244.470449,8.45265966955525,6.9342699735437945,55.0203938380242,747.8553186866233,2692279.147271844,8298141.909658536,8.45265966955525,8.444052923699504,2.129821696955776,319008053.8631888,5025948.539621178
 2006-05-18T01:00:00,63160.87818767809,227379161.47564107,1196888753.649898,8.503947958003243,7.263245399648142,53.24554242389441,0.0,0.0,0.0,8.503947958003243,8.503947958003243,0.0,272561354.4201287,5025948.539621178
 2006-05-18T02:00:00,54984.219210022165,197943189.1560798,1134793758.4368138,9.725903407374288,8.54951161399635,42.59643393911552,0.0,0.0,0.0,9.725903407374288,9.725903407374288,0.0,396663917.48927134,5025948.539621177
 2006-05-18T03:00:00,40839.48148066047,147022133.3303777,922570374.4385824,10.83275206097519,9.87638857413888,31.94732545433663,0.0,0.0,0.0,10.83275206097519,10.83275206097519,0.0,399688282.7614836,5025948.539621178
 2006-05-18T04:00:00,0.0,0.0,0.0,14.042473968447382,14.042473968447382,0.0,0.0,0.0,0.0,14.042473968447382,14.042473968447382,0.0,283115569.54948306,5025948.539621178
 2006-05-18T05:00:00,104649.71811702246,376738985.2212809,2381893356.0191936,7.901203728681824,5.432129604651557,63.89465090867327,0.0,0.0,0.0,7.901203728681824,7.901203728681824,0.0,448760453.2326155,20319679.639728744
 2006-05-18T06:00:00,83275.8675186674,299793123.0672026,1474623173.400617,7.430843542920578,5.902489790412804,63.89465090867328,0.0,0.0,0.0,7.430843542920578,7.430843542920578,0.0,540095715.0478007,123358715.64223084
 2006-05-18T07:00:00,83538.86072878596,300739898.62362945,1501831394.5733082,7.444947158083958,5.888386175249423,63.89465090867328,0.0,0.0,0.0,7.444947158083958,7.444947158083958,0.0,831666034.9268425,60803471.749306574
 2006-05-18T08:00:00,87258.64348820223,314131116.557528,1700379094.842034,7.547868903120723,5.785464430212657,63.89465090867328,0.0,0.0,0.0,7.547868903120723,7.547868903120723,0.0,814100553.1563551,45069750.54040977
 2006-05-18T09:00:00,90763.57012335936,326748852.44409376,1842962534.863028,7.621784652832829,5.711548680500552,63.89465090867328,0.0,0.0,0.0,7.621784652832829,7.621784652832829,0.0,789702440.3337927,35019627.62631952
 2006-05-18T10:00:00,93599.13617231107,336956890.22031987,1956406791.1363387,7.680597126585368,5.6527362067480125,63.89465090867328,0.0,0.0,0.0,7.680597126585368,7.680597126585368,0.0,793656024.3224078,49272529.92990075
 2006-05-18T11:00:00,90105.91370444762,324381289.3360114,1816509515.4994164,7.608070908811176,5.725262424522203,63.89465090867328,0.0,0.0,0.0,7.608070908811176,7.608070908811176,0.0,766859852.7871476,48739533.70963188
 2006-05-18T12:00:00,97700.45825151177,351721649.7054423,2117452097.7918155,7.76409140192807,5.569241931405311,63.89465090867328,0.0,0.0,0.0,7.76409140192807,7.76409140192807,0.0,798035415.8469094,34063325.06160953
 2006-05-18T13:00:00,100195.24789855746,360702892.4348068,2213958252.532017,7.8141272537700175,5.519206079563362,63.89465090867328,0.0,0.0,0.0,7.8141272537700175,7.8141272537700175,0.0,802269709.9161435,34351101.007493265
 2006-05-18T14:00:00,102638.22415416046,369497606.9549776,2307197631.329514,7.862471162439725,5.470862170893656,63.89465090867328,0.0,0.0,0.0,7.862471162439725,7.862471162439725,0.0,804298937.5163918,28142260.77925132
 2006-05-18T15:00:00,104403.87915812132,375853964.9692368,2374019322.17578,7.897118514959732,5.436214818373649,63.89465090867328,0.0,0.0,0.0,7.897118514959732,7.897118514959732,0.0,836967035.4868188,32418790.759156235
 2006-05-18T16:00:00,88505.09647533833,318618347.311218,1751512883.7415829,7.574376258228635,5.758957075104745,63.89465090867328,0.0,0.0,0.0,7.574376258228635,7.574376258228635,0.0,628806819.0316186,23241828.5680822
 2006-05-18T17:00:00,88537.87289267387,318736342.41362584,1752856419.019271,7.575072739126676,5.758260594206704,63.89465090867328,0.0,0.0,0.0,7.575072739126676,7.575072739126676,0.0,546002890.4507737,10373245.118472606
 2006-05-18T18:00:00,87783.34445687092,316020040.0447353,1722013393.410167,7.559083808656131,5.774249524677249,63.89465090867328,0.0,0.0,0.0,7.559083808656131,7.559083808656131,0.0,531467824.92723566,16372126.298141662
 2006-05-18T19:00:00,85077.83135913391,306280192.89288205,1610308978.4551363,7.501178072888071,5.832155260445309,63.89465090867328,0.0,0.0,0.0,7.501178072888071,7.501178072888071,0.0,499970707.8390657,28163411.493458208
 2006-05-18T20:00:00,83277.26850700828,299798166.62522984,1533174326.6287322,7.461193772736721,5.87213956059666,63.89465090867328,0.0,0.0,0.0,7.461193772736721,7.461193772736721,0.0,519647860.9408463,68201041.36663194
 2006-05-18T21:00:00,17713.995814026188,63770384.93049417,402314118.19306463,10.678257897019163,10.261200956316928,10.649108484778894,0.0,0.0,0.0,10.678257897019163,10.678257897019163,0.0,308522643.56524056,17402923.271923285
 2006-05-18T22:00:00,33788.83761599464,121639815.4175807,752924472.4897592,10.637936186467352,9.857471688494588,21.29821696955776,0.0,0.0,0.0,10.637936186467352,10.637936186467352,0.0,391996540.98942167,5025948.539621178
 2006-05-18T23:00:00,50771.77813006417,182778401.268231,1105514739.644714,9.625094948318294,8.479129065762026,34.609602575531355,0.0,0.0,0.0,9.625094948318294,9.625094948318294,0.0,271057759.23194164,5025948.539621178
 2006-05-19T00:00:00,48069.68140032268,173050853.04116166,961169228.3329356,7.164826886728073,6.168506446605307,63.89465090867328,0.0,0.0,0.0,7.164826886728073,7.164826886728073,0.0,304776635.8695401,5025948.539621178
 2006-05-19T01:00:00,4878.057684246331,17561007.663286805,54230806.58395126,9.887174142715873,9.8309800238378,21.298216969557743,0.0,0.0,0.0,9.887174142715873,9.887174142715873,0.0,270630129.6788311,5025948.539621178
 2006-05-19T02:00:00,50582.5497837378,182097179.22145605,1026740737.0451266,8.495491182997226,7.431239811153001,46.14613676737515,0.0,0.0,0.0,8.495491182997226,8.495491182997226,0.0,305171693.11611694,5025948.539621178
 2006-05-19T03:00:00,4784.391910480386,17223810.87772939,53173053.01393825,11.043742913255562,10.98864492633566,21.29821696955776,0.0,0.0,0.0,11.043742913255562,11.043742913255562,0.0,312071021.29609513,5025948.539621177
 2006-05-19T04:00:00,0.0,0.0,0.0,13.190957546360073,13.190957546360073,0.0,0.0,0.0,0.0,13.190957546360073,13.190957546360073,0.0,282848286.27832246,5025948.539621178
 2006-05-19T05:00:00,100457.0815930548,361645493.7349973,2222620579.829952,7.818620938103098,5.5147123952302834,63.89465090867328,0.0,0.0,0.0,7.818620938103098,7.818620938103098,0.0,446388115.9757829,30287928.43764945
 2006-05-19T06:00:00,83126.43286302841,299255158.3069023,1170369185.026807,7.273142327651759,6.060191005681621,63.89465090867328,0.0,0.0,0.0,7.273142327651759,7.273142327651759,0.0,536378251.40022045,150212671.72060594
 2006-05-19T07:00:00,83331.3489580881,299992856.2491172,1394818608.0061352,7.3894784837239795,5.943854849609399,63.89465090867326,0.0,0.0,0.0,7.3894784837239795,7.3894784837239795,0.0,828812862.665026,71244752.69458559
 2006-05-19T08:00:00,92688.79947654974,333679678.11557907,1919453415.3392577,7.661440258556733,5.671893074776647,63.89465090867328,0.0,0.0,0.0,7.661440258556733,7.661440258556733,0.0,825275947.2258656,46515933.78995992
 2006-05-19T09:00:00,96751.28542626149,348304627.5345413,2080465976.959154,7.744915472004153,5.588417861329226,63.89465090867328,0.0,0.0,0.0,7.744915472004153,7.744915472004153,0.0,798133374.2096717,28687093.48653772
 2006-05-19T10:00:00,98327.2068973292,353977944.8303852,2141896326.4964013,7.776764796525512,5.556568536807867,63.89465090867328,0.0,0.0,0.0,7.776764796525512,7.776764796525512,0.0,801270289.0188336,43788728.66675254
 2006-05-19T11:00:00,94078.30937506758,338681913.75024337,1975196715.7314308,7.690338836778801,5.64299449655458,63.89465090867328,0.0,0.0,0.0,7.690338836778801,7.690338836778801,0.0,769977694.6837147,38649679.39048144
 2006-05-19T12:00:00,106006.48123026516,381623332.42895454,2433967370.6821904,7.928202866359739,5.405130466973641,63.89465090867328,0.0,0.0,0.0,7.928202866359739,7.928202866359739,0.0,806548083.8532101,32471037.332751077
 2006-05-19T13:00:00,109530.53841106288,394309938.2798264,2564766367.6526194,7.996026467229853,5.337306866103528,63.89465090867328,0.0,0.0,0.0,7.996026467229853,7.996026467229853,0.0,812388139.4452887,33781685.65867556
 2006-05-19T14:00:00,114522.92296297153,412282522.6666975,2746008002.1833897,8.090012225137452,5.243321108195929,63.89465090867328,0.0,0.0,0.0,8.090012225137452,8.090012225137452,0.0,815165943.4969966,26752439.8844686
 2006-05-19T15:00:00,120249.39004664207,432897804.1679115,2950107840.2744107,8.195857184182325,5.137476149151055,63.89465090867328,0.0,0.0,0.0,8.195857184182325,8.195857184182325,0.0,855787003.783755,31708581.461001173
 2006-05-19T16:00:00,102734.34053498085,369843625.9259309,2310900136.910596,7.864390832596585,5.468942500736794,63.89465090867328,0.0,0.0,0.0,7.864390832596585,7.864390832596585,0.0,645487613.0171812,23126110.21065636
 2006-05-19T17:00:00,98837.78532037216,355816027.15333974,2159327130.247253,7.785805491393954,5.547527841939427,63.89465090867328,0.0,0.0,0.0,7.785805491393954,7.785805491393954,0.0,563665101.5732616,9393937.48113436
 2006-05-19T18:00:00,93088.81828071248,335119745.810565,1935789092.470611,7.669908646177653,5.663424687155726,63.89465090867328,0.0,0.0,0.0,7.669908646177653,7.669908646177653,0.0,538645567.6076123,5025948.539621178
 2006-05-19T19:00:00,87892.80654415787,316414103.5589684,1726355422.0691974,7.561334881696053,5.771998451637327,63.89465090867328,0.0,0.0,0.0,7.561334881696053,7.561334881696053,0.0,501723804.3332288,13670624.233198931
 2006-05-19T20:00:00,84900.03967786804,305640142.84032494,1603002988.9066646,7.497390721320875,5.835942612012506,63.89465090867328,0.0,0.0,0.0,7.497390721320875,7.497390721320875,0.0,520222471.0336745,24358709.70167158
 2006-05-19T21:00:00,40084.35364845128,144303673.1344247,792192536.9573383,9.570405569620366,8.749273435677372,44.72625563607128,0.0,0.0,0.0,9.570405569620366,9.570405569620366,0.0,309261497.7958623,17399909.206870604
 2006-05-19T22:00:00,26365.11682796453,94914420.58067232,454090186.9535537,9.846070555822434,9.375427052478434,42.59643393911551,0.0,0.0,0.0,9.846070555822434,9.846070555822434,0.0,383398246.6179858,5025948.539621178
 2006-05-19T23:00:00,59079.0187047063,212684467.33694276,1122112320.3426511,8.227066983885175,7.063984460113432,56.795245252154,0.0,0.0,0.0,8.227066983885175,8.227066983885175,0.0,363970499.2946644,5025948.539621178
 2006-05-20T00:00:00,20225.255459868677,72810919.65552723,417729708.6707009,12.786795474885825,12.353783648989172,21.29821696955776,0.0,0.0,0.0,12.786795474885825,12.786795474885825,0.0,285535145.3421557,5025948.539621178
 2006-05-20T01:00:00,31728.37791211056,114222160.483598,673040821.3135064,12.87506819323884,12.177438248595449,21.29821696955776,0.0,0.0,0.0,12.87506819323884,12.87506819323884,0.0,352939293.47110873,5025948.539621177
 2006-05-20T02:00:00,10342.539252339928,37233141.30842376,115074349.76831742,11.128567876170155,11.00932594366298,31.94732545433662,0.0,0.0,0.0,11.128567876170155,11.128567876170155,0.0,248608460.0606531,5025948.539621178
 2006-05-20T03:00:00,31786.026982438623,114429697.136779,669994838.2226524,12.903858434615453,12.209370627715154,21.298216969557767,0.0,0.0,0.0,12.903858434615453,12.903858434615453,0.0,255891446.72832745,5025948.539621178
 2006-05-20T04:00:00,14975.1250568475,53910450.20465098,301030231.9252245,14.126386212717362,13.814369533779209,10.649108484778878,0.0,0.0,0.0,14.126386212717362,14.126386212717362,0.0,358731035.355845,5025948.539621178
 2006-05-20T05:00:00,99218.05527371714,357184998.9853816,2175715833.5300264,7.794300212384667,5.539033120948715,63.89465090867327,0.0,0.0,0.0,7.794300212384667,7.794300212384667,0.0,440802337.6001637,32589353.444106385
 2006-05-20T06:00:00,83144.17723047615,299319038.0297141,1238146548.4416952,7.308270680988971,6.02506265234441,63.89465090867328,0.0,0.0,0.0,7.308270680988971,7.308270680988971,0.0,476618083.0351267,140946283.05861863
 2006-05-20T07:00:00,83173.35216475514,299424067.7931185,1350407516.20304,7.366458089153041,5.966875244180339,63.89465090867326,0.0,0.0,0.0,7.366458089153041,7.366458089153041,0.0,558616145.98342,78154114.06496966
 2006-05-20T08:00:00,85669.20589041266,308409141.2054856,1632886371.8104346,7.512882012310984,5.820451321022396,63.89465090867328,0.0,0.0,0.0,7.512882012310984,7.512882012310984,0.0,539427454.1823568,48269688.85650431
 2006-05-20T09:00:00,89612.425138392,322604730.49821126,1796522594.346571,7.5977095001514625,5.735623833181919,63.89465090867328,0.0,0.0,0.0,7.5977095001514625,7.5977095001514625,0.0,516211102.8888427,32194815.63200308
 2006-05-20T10:00:00,88595.1425751467,318942513.2705281,1755107509.0349894,7.576239817243455,5.757093516089925,63.89465090867328,0.0,0.0,0.0,7.576239817243455,7.576239817243455,0.0,516177424.1028444,26066852.37464253
 2006-05-20T11:00:00,87958.32217854793,316649959.8427725,1729182198.9187472,7.562800073952888,5.7705332593804926,63.89465090867328,0.0,0.0,0.0,7.562800073952888,7.562800073952888,0.0,434438469.8190522,16516398.859934602
 2006-05-20T12:00:00,88774.33679768127,319587612.47165257,1762486454.769159,7.580064968776303,5.753268364557076,63.89465090867328,0.0,0.0,0.0,7.580064968776303,7.580064968776303,0.0,435264381.57925344,19104683.321381584
 2006-05-20T13:00:00,88963.119854189,320267231.47508043,1770173823.0582504,7.584050118143487,5.749283215189894,63.89465090867328,0.0,0.0,0.0,7.584050118143487,7.584050118143487,0.0,435990713.1839654,18597892.846094035
 2006-05-20T14:00:00,89188.53864576902,321078739.1247685,1779334641.4165568,7.588799130000049,5.744534203333331,63.89465090867328,0.0,0.0,0.0,7.588799130000049,7.588799130000049,0.0,435905379.1908614,18244807.99692996
 2006-05-20T15:00:00,88785.67918161,319628445.05379605,1762937994.7105036,7.580299062492478,5.753034270840903,63.89465090867328,0.0,0.0,0.0,7.580299062492478,7.580299062492478,0.0,465594908.1770797,5196447.2850038055
 2006-05-20T16:00:00,88794.39868696746,319659835.27308285,1763299677.2791526,7.580486550319297,5.752846783014083,63.89465090867328,0.0,0.0,0.0,7.580486550319297,7.580486550319297,0.0,445590453.2726648,17708645.172890153
 2006-05-20T17:00:00,57537.56416177753,207135230.98239905,1164884672.68593,8.272976800429825,7.065547747010224,56.28814484811695,0.0,0.0,0.0,8.272976800429825,8.272976800429825,0.0,287752981.8846407,17631179.25813845
 2006-05-20T18:00:00,40959.89690621197,147455628.86236307,773533162.718148,8.532228383419906,7.730468860127073,53.2455424238944,0.0,0.0,0.0,8.532228383419906,8.532228383419906,0.0,371880433.1888306,17364732.77757797
 2006-05-20T19:00:00,9367.391960540375,33722611.05794536,104238097.61378668,11.129920572858856,11.021908040061229,31.947325454336635,0.0,0.0,0.0,11.129920572858856,11.129920572858856,0.0,263127479.43033195,9529329.194371752
 2006-05-20T20:00:00,3178.2570568710667,11441725.40473582,35379952.25485499,14.046411416099346,14.009750340666791,10.649108484778894,0.0,0.0,0.0,14.046411416099346,14.046411416099346,0.0,285715238.20394754,5025948.539621178
 2006-05-20T21:00:00,6309.912527184516,22715685.09786426,70207137.33934827,12.615646461264236,12.54289711429381,21.29821696955776,0.0,0.0,0.0,12.615646461264236,12.615646461264236,0.0,307714330.75237834,5025948.539621178
 2006-05-20T22:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,255875657.5917512,5025948.539621178
 2006-05-20T23:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,248395740.01534617,5025948.539621178
 2006-05-21T00:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,248319895.5160949,5025948.539621178
 2006-05-21T01:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,248197655.92141932,5025948.539621178
 2006-05-21T02:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,248040061.35697407,5025948.539621178
 2006-05-21T03:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,255224925.79430076,5025948.539621178
 2006-05-21T04:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,269786392.39913625,5025948.539621178
 2006-05-21T05:00:00,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,0.0,0.0,0.0,15.53557434833519,15.53557434833519,0.0,299073551.2344577,5025948.539621178
 2006-05-21T06:00:00,0.0,0.0,0.0,15.535574348335189,15.535574348335189,0.0,0.0,0.0,0.0,15.535574348335189,15.535574348335189,0.0,266852700.86140403,5025948.539621178
 2006-05-21T07:00:00,56794.66589047376,204460797.20570543,1146847973.769668,8.739179952843863,7.5504559410456835,53.24554242389439,0.0,0.0,0.0,8.739179952843863,8.739179952843863,0.0,271686916.20196193,17221727.864009377
 2006-05-21T08:00:00,82747.13931975943,297889701.5511341,1735541574.2313523,7.566141351594354,5.76719198173902,63.89465090867325,0.0,0.0,0.0,7.566141351594354,7.566141351594354,0.0,361549131.12022793,5025948.539621178
 2006-05-21T09:00:00,70288.01181014489,253036842.51652163,1444850536.015975,7.415482074968725,5.917851258364656,63.89465090867328,0.0,0.0,0.0,7.415482074968725,7.415482074968725,0.0,261164603.7315285,5025948.539621178
 2006-05-21T10:00:00,31154.62942769598,112156665.93970554,650195809.3067851,12.776333196213915,12.102390456096382,21.298216969557757,0.0,0.0,0.0,12.776333196213915,12.776333196213915,0.0,331670434.0187565,14258984.766674086
 2006-05-21T11:00:00,43626.489206739294,157055361.14426145,794265683.1872572,7.947362621310121,7.124136655700845,57.50518581780596,0.0,0.0,0.0,7.947362621310121,7.947362621310121,0.0,261629002.9434367,5025948.539621177
 2006-05-21T12:00:00,7671.556903911805,27617604.85408249,85415651.90354162,11.834767517309423,11.746259034254342,26.6227712119472,0.0,0.0,0.0,11.834767517309423,11.834767517309423,0.0,261940907.0520595,5025948.539621178
 2006-05-21T13:00:00,45977.364986984285,165518513.9531435,867395263.4770477,8.594089394941976,7.695052682673903,53.24554242389437,0.0,0.0,0.0,8.594089394941976,8.594089394941976,0.0,262447278.55082968,17487180.864784896
 2006-05-21T14:00:00,21308.137115784823,76709293.61682537,303409278.32701457,8.289273853018113,7.974835982571324,53.2455424238944,0.0,0.0,0.0,8.289273853018113,8.289273853018113,0.0,262814575.14753643,5025948.539621178
 2006-05-21T15:00:00,84879.52240929125,305566280.6734484,1739651597.4225204,7.568261010080843,5.765072323252539,63.89465090867329,0.0,0.0,0.0,7.568261010080843,7.568261010080843,0.0,362988363.69899845,17276708.134147853
 2006-05-21T16:00:00,74663.62264408448,268789041.51870406,1460806427.8784468,7.423734624130359,5.909598709203023,63.89465090867329,0.0,0.0,0.0,7.423734624130359,7.423734624130359,0.0,326272057.6560206,5025948.539621177
 2006-05-21T17:00:00,63899.067188779416,230036641.8796058,1219720004.726437,7.298778938902025,6.03455439443136,63.8946509086733,0.0,0.0,0.0,7.298778938902025,7.298778938902025,0.0,386218889.0351749,5025948.539621178
 2006-05-21T18:00:00,72735.81037285125,261848917.3422646,1395422047.975059,7.389838146939568,5.94349518639381,63.89465090867326,0.0,0.0,0.0,7.389838146939568,7.389838146939568,0.0,367442850.7818792,5025948.539621178
 2006-05-21T19:00:00,17397.423300573588,62630723.88206492,193612604.28933203,8.22572494512266,8.025100153189637,53.2455424238944,0.0,0.0,0.0,8.22572494512266,8.22572494512266,0.0,310778130.11014515,17245589.956586067
 2006-05-21T20:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,285641576.16534203,5025948.539621178
 2006-05-21T21:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,270503810.8911548,5025948.539621178
 2006-05-21T22:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,255537697.67452,5025948.539621178
 2006-05-21T23:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,270157972.47956026,5025948.539621178
 2006-05-22T00:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,270016631.9761339,5025948.539621178
 2006-05-22T01:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,269883676.0709948,5025948.539621178
 2006-05-22T02:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,269742625.7964787,5025948.539621178
 2006-05-22T03:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,276946673.6012868,5025948.539621178
 2006-05-22T04:00:00,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,0.0,0.0,0.0,15.419141961603442,15.419141961603442,0.0,282588351.55519694,5025948.539621178
 2006-05-22T05:00:00,94960.59180881485,341858130.5117335,2009771519.9113865,7.7082650411107325,5.625068292222648,63.89465090867328,0.0,0.0,0.0,7.7082650411107325,7.7082650411107325,0.0,436692821.9395043,23898211.4282088
 2006-05-22T06:00:00,83118.30409970332,299225894.758932,1139120134.6423757,7.256945363827822,6.076387969505558,63.89465090867328,0.0,0.0,0.0,7.256945363827822,7.256945363827822,0.0,535425806.0276641,186817759.3240394
 2006-05-22T07:00:00,83154.90846906717,299357670.48864186,1279515799.034558,7.32971363982239,6.003619693510989,63.89465090867326,0.0,0.0,0.0,7.32971363982239,7.32971363982239,0.0,827840075.6990583,79852683.70956655
 2006-05-22T08:00:00,84961.4111147424,305861080.0130726,1597578569.962629,7.494579275565492,5.838754057767887,63.89465090867328,0.0,0.0,0.0,7.494579275565492,7.494579275565492,0.0,809842584.9663433,42250858.71066585
 2006-05-22T09:00:00,91514.42196657376,329451919.07966554,1871706001.3512032,7.636687798319657,5.696645535013722,63.89465090867328,0.0,0.0,0.0,7.636687798319657,7.636687798319657,0.0,786456844.9002523,35430646.07334467
 2006-05-22T10:00:00,92713.90463028624,333770056.6690304,1921140291.0063813,7.662313844217844,5.671019489115537,63.89465090867328,0.0,0.0,0.0,7.662313844217844,7.662313844217844,0.0,792636049.8639362,30538018.56151065
 2006-05-22T11:00:00,91906.5345873284,330863524.51438224,1888925961.3981552,7.645612971726987,5.6877203616063925,63.89465090867328,0.0,0.0,0.0,7.645612971726987,7.645612971726987,0.0,769291591.3349705,43986504.42204975
 2006-05-22T12:00:00,100423.03856681404,361522938.8405306,2222083463.515289,7.818340932273152,5.514992401060227,63.89465090867328,0.0,0.0,0.0,7.818340932273152,7.818340932273152,0.0,795330160.3751112,31006200.98075314
 2006-05-22T13:00:00,105225.84993734484,378813059.77444136,2404835414.97457,7.913097221280317,5.420236112053064,63.89465090867328,0.0,0.0,0.0,7.913097221280317,7.913097221280317,0.0,804206928.07963,22003834.44116328
 2006-05-22T14:00:00,113316.09416772914,407937939.00382495,2702105922.2614384,8.067246231158036,5.266087102175344,63.89465090867328,0.0,0.0,0.0,8.067246231158036,8.067246231158036,0.0,809193564.4661415,21430757.17230847
 2006-05-22T15:00:00,122593.47183876293,441336498.6195465,3031868713.852804,8.238260624822859,5.095072708510521,63.89465090867328,0.0,0.0,0.0,8.238260624822859,8.238260624822859,0.0,852637208.3387315,29891650.98730446
 2006-05-22T16:00:00,110675.24913644056,398430896.891186,2606811142.598402,8.017828724189242,5.3155046091441385,63.89465090867328,0.0,0.0,0.0,8.017828724189242,8.017828724189242,0.0,652481465.9879053,20768447.857066628
 2006-05-22T17:00:00,107577.81329817764,387280127.8734395,2492453030.8960547,7.958529371074401,5.37480396225898,63.89465090867328,0.0,0.0,0.0,7.958529371074401,7.958529371074401,0.0,569746236.0521506,19379261.01117859
 2006-05-22T18:00:00,100349.46889469668,361258088.0209081,2219324418.1512065,7.8169103181199775,5.516423015213402,63.89465090867328,0.0,0.0,0.0,7.8169103181199775,7.8169103181199775,0.0,548956211.8700444,18523714.453798443
 2006-05-22T19:00:00,94546.7279984622,340368220.794464,1993946384.6019487,7.700059143863442,5.633274189469939,63.89465090867328,0.0,0.0,0.0,7.700059143863442,7.700059143863442,0.0,509437438.069176,22899200.16867895
 2006-05-22T20:00:00,91420.93578251894,329115368.81706816,1869372984.0349596,7.635476368693773,5.697856964639608,63.89465090867328,0.0,0.0,0.0,7.635476368693773,7.635476368693773,0.0,529146554.7685212,29186172.49778516
 2006-05-22T21:00:00,12750.974691407677,45903508.88906764,141852025.79627475,8.705349454241654,8.55836060438864,40.46661224215975,0.0,0.0,0.0,8.705349454241654,8.705349454241654,0.0,309344913.1832398,5025948.539621177
 2006-05-22T22:00:00,60374.87316986065,217349543.41149825,1167338545.0797412,7.882809534097032,6.672844780904853,57.505185817805966,0.0,0.0,0.0,7.882809534097032,7.882809534097032,0.0,397150182.7569524,17396665.182733808
 2006-05-22T23:00:00,43229.20499320067,155625137.9755225,845510980.7362695,7.975177675318346,7.098771059250169,53.24554242389439,0.0,0.0,0.0,7.975177675318346,7.975177675318346,0.0,309326948.6442347,5025948.539621177
 2006-05-23T00:00:00,15130.919901598414,54471311.64575431,307323253.7422749,11.936673037134623,11.618131588874055,10.649108484778878,0.0,0.0,0.0,11.936673037134623,11.936673037134623,0.0,374242329.0993744,5025948.539621177
 2006-05-23T01:00:00,46358.5836745961,166890901.22854602,883018020.1770844,7.854769229713088,6.939503106221683,55.37536412085016,0.0,0.0,0.0,7.854769229713088,7.854769229713088,0.0,310871086.8556478,5025948.539621178
 2006-05-23T02:00:00,8330.939842944617,29991383.43460064,92602419.4707032,10.256728278108335,10.160772253118004,24.84791979781737,0.0,0.0,0.0,10.256728278108335,10.256728278108335,0.0,271264597.4119537,5025948.539621178
 2006-05-23T03:00:00,46707.919991496165,168148511.9693862,969398853.540728,9.95048429447531,8.945668227734062,31.94732545433664,0.0,0.0,0.0,9.95048429447531,9.95048429447531,0.0,278421722.8493986,16712265.089215588
 2006-05-23T04:00:00,0.0,0.0,0.0,12.625804296556014,12.625804296556014,0.0,0.0,0.0,0.0,12.625804296556014,12.625804296556014,0.0,282857299.7461258,5025948.539621178
 2006-05-23T05:00:00,99125.09246580438,356850332.8768957,2172601694.3027678,7.792684931611624,5.540648401721757,63.89465090867328,0.0,0.0,0.0,7.792684931611624,7.792684931611624,0.0,443863065.1724881,12378056.052386887
 2006-05-23T06:00:00,83168.45226313612,299406428.14729005,1331432915.716535,7.3566225937766205,5.976710739556759,63.89465090867328,0.0,0.0,0.0,7.3566225937766205,7.3566225937766205,0.0,538766789.2066692,105177812.20383202
 2006-05-23T07:00:00,85990.05475257219,309564197.10926,1610301123.830301,7.5011761880672445,5.8321571452661365,63.89465090867327,0.0,0.0,0.0,7.5011761880672445,7.5011761880672445,0.0,831823224.3853534,39026059.7697187
 2006-05-23T08:00:00,97976.76452126616,352716352.27655816,2127219894.8999915,7.7691570485614685,5.564176284771911,63.89465090867328,0.0,0.0,0.0,7.7691570485614685,7.7691570485614685,0.0,823545648.4114087,22286364.979440197
 2006-05-23T09:00:00,106394.34425614803,383019639.32213295,2448409089.5659294,7.935691307380438,5.397642025952941,63.89465090867328,0.0,0.0,0.0,7.935691307380438,7.935691307380438,0.0,805488107.2477303,27694486.94187892
 2006-05-23T10:00:00,111243.04694350564,400474968.9966202,2627246260.0144506,8.02842594998423,5.304907383349149,63.89465090867328,0.0,0.0,0.0,8.02842594998423,8.02842594998423,0.0,810504406.5662466,24398701.8187814
 2006-05-23T11:00:00,109939.0280994496,395780501.1580185,2579642186.553197,8.003740492114842,5.329592841218538,63.89465090867328,0.0,0.0,0.0,8.003740492114842,8.003740492114842,0.0,784419914.0952502,31472509.844185524
 2006-05-23T12:00:00,126204.65316237976,454336751.3845672,3156666997.554174,8.30298667841699,5.030346654916388,63.89465090867328,0.0,0.0,0.0,8.30298667841699,8.30298667841699,0.0,823334912.814513,43014250.61932245
 2006-05-23T13:00:00,132203.88880536155,475933999.6993017,3362394957.8919067,8.409691023181361,4.923642310152018,63.89465090867328,0.0,0.0,0.0,8.409691023181361,8.409691023181361,0.0,834283104.1254808,21928212.15289997
 2006-05-23T14:00:00,143016.89873699626,514860835.4531865,3722327092.837121,8.59639695456264,4.73693637877074,63.89465090867328,0.0,0.0,0.0,8.59639695456264,8.59639695456264,0.0,841849270.14559,21349930.760453664
 2006-05-23T15:00:00,153281.17092221085,551812215.3199592,4053267165.6010566,8.768082417210609,4.565250916122772,63.89465090867328,0.0,0.0,0.0,8.768082417210609,8.768082417210609,0.0,888194015.9414188,23528268.470206816
 2006-05-23T16:00:00,122282.11304507738,440215606.96227866,3021211681.857433,8.23273327611355,5.100600057219832,63.89465090867328,0.0,0.0,0.0,8.23273327611355,8.23273327611355,0.0,668935376.73681,20080840.748446625
 2006-05-23T17:00:00,114991.65636424693,413969962.911289,2763138783.468042,8.098895492699372,5.234437840634008,63.89465090867328,0.0,0.0,0.0,8.098895492699372,8.098895492699372,0.0,578614551.208051,15908104.809955506
 2006-05-23T18:00:00,108311.33867899704,389920819.2443894,2519351208.692045,7.972477448525563,5.360855884807819,63.89465090867328,0.0,0.0,0.0,7.972477448525563,7.972477448525563,0.0,557568631.9672816,6229443.397375069
 2006-05-23T19:00:00,100565.63846916665,362036298.48899984,2228051359.2178707,7.821434484551797,5.511898848781584,63.89465090867328,0.0,0.0,0.0,7.821434484551797,7.821434484551797,0.0,517290902.6241968,5025948.539621178
 2006-05-23T20:00:00,96914.3886054369,348891798.9795729,2086861709.2779863,7.748231363805512,5.585101969527867,63.89465090867328,0.0,0.0,0.0,7.748231363805512,7.748231363805512,0.0,534349552.94848025,7854140.151325775
 2006-05-23T21:00:00,45429.30805956615,163545509.0144382,943085122.1723228,8.891842517709598,7.91423823596988,47.92098818150493,0.0,0.0,0.0,8.891842517709598,8.891842517709598,0.0,317131004.51175064,17395801.856086813
 2006-05-23T22:00:00,52889.3512428005,190401664.47408187,949200217.7327324,8.361909854342802,7.378052094153143,53.24554242389439,0.0,0.0,0.0,8.361909854342802,8.361909854342802,0.0,389235882.8192919,5025948.539621178
 2006-05-23T23:00:00,47010.66335898805,169238388.09235695,841547443.888805,8.029582860927725,7.157340732323948,55.37536412085017,0.0,0.0,0.0,8.029582860927725,8.029582860927725,0.0,375694359.7527309,5025948.539621178
 2006-05-24T00:00:00,65555.20829275656,235998749.8539236,1245161221.700053,7.792572350645187,6.50194112250541,59.63500751476173,0.0,0.0,0.0,7.792572350645187,7.792572350645187,0.0,389687161.0442819,5025948.539621177
 2006-05-24T01:00:00,55705.757028566186,200540725.3028383,1133874680.9471133,9.5652134858613,8.38990500090112,42.5964339391155,0.0,0.0,0.0,9.5652134858613,9.5652134858613,0.0,271801953.00452864,5025948.539621177
 2006-05-24T02:00:00,42581.11621636578,153292018.3789168,840711795.0121303,8.537397617343755,7.665968321346036,50.58326530269968,0.0,0.0,0.0,8.537397617343755,8.537397617343755,0.0,309027100.7403683,5025948.539621178
 2006-05-24T03:00:00,32934.46749748849,118564082.99095854,508602741.8749464,8.113761366399649,7.586645158672174,53.24554242389441,0.0,0.0,0.0,8.113761366399649,8.113761366399649,0.0,381929139.6829816,5025948.539621178
 2006-05-24T04:00:00,0.0,0.0,0.0,13.510584380373386,13.510584380373386,0.0,0.0,0.0,0.0,13.510584380373386,13.510584380373386,0.0,283245263.5202365,5025948.539621178
 2006-05-24T05:00:00,101235.26635388164,364446958.8739739,2253882299.042108,7.834827389719899,5.498505943613483,63.89465090867328,0.0,0.0,0.0,7.834827389719899,7.834827389719899,0.0,445668910.2348075,19730478.017354693
 2006-05-24T06:00:00,84556.12917197445,304402065.01910806,1588633351.3121576,7.489941963913234,5.843391369420146,63.89465090867328,0.0,0.0,0.0,7.489941963913234,7.489941963913234,0.0,541271089.8389426,64663604.44055129
 2006-05-24T07:00:00,92295.05178372632,332262186.4214148,1902030041.31928,7.652409819058181,5.680923514275199,63.89465090867327,0.0,0.0,0.0,7.652409819058181,7.652409819058181,0.0,836457807.1603261,22074153.869484942
 2006-05-24T08:00:00,111847.01458058832,402649252.4901179,2646431867.399213,8.038379086825543,5.294954246507836,63.89465090867328,0.0,0.0,0.0,8.038379086825543,8.038379086825543,0.0,832558161.787083,22329872.90321077
 2006-05-24T09:00:00,129506.03897714302,466221740.31771487,3269876882.900254,8.361704919059859,4.971628414273522,63.89465090867328,0.0,0.0,0.0,8.361704919059859,8.361704919059859,0.0,825144404.7845147,30371665.41027244
 2006-05-24T10:00:00,139902.59473724943,503649341.054098,3620411513.67348,8.543527749488087,4.789805583845293,63.89465090867328,0.0,0.0,0.0,8.543527749488087,8.543527749488087,0.0,840060971.6279296,30535543.816125445
 2006-05-24T11:00:00,134200.63389363166,483122282.01707387,3430068174.7962856,8.444792762319759,4.888540571013621,63.89465090867328,0.0,0.0,0.0,8.444792762319759,8.444792762319759,0.0,812546121.4392551,43596372.50565364
 2006-05-24T12:00:00,149386.8991707857,537792837.0148286,3929226009.772023,8.703729513798704,4.629603819534676,63.89465090867328,0.0,0.0,0.0,8.703729513798704,8.703729513798704,0.0,854247751.057676,31097171.04342234
 2006-05-24T13:00:00,160403.4647781741,577452473.2014267,4271744829.013934,8.881436942715885,4.451896390617495,63.89465090867328,0.0,0.0,0.0,8.881436942715885,8.881436942715885,0.0,865097544.776058,21956826.208656
 2006-05-24T14:00:00,170319.2021799496,613149127.8478186,4564246564.285428,9.033208972002424,4.300124361330956,63.89465090867328,0.0,0.0,0.0,9.033208972002424,9.033208972002424,0.0,882733293.459578,21376465.68613927
 2006-05-24T15:00:00,174786.53240366062,629231516.6531783,4710079792.199183,9.108884718908422,4.224448614424958,63.89465090867328,0.0,0.0,0.0,9.108884718908422,9.108884718908422,0.0,925363895.6577904,26868132.851955127
 2006-05-24T16:00:00,125627.38657056124,452258591.6540205,3136855687.30064,8.292711488644965,5.040621844688414,63.89465090867328,0.0,0.0,0.0,8.292711488644965,8.292711488644965,0.0,679641753.1378531,20566620.193166472
 2006-05-24T17:00:00,122545.74046112092,441164665.6600353,3030372100.019277,8.2374841759792,5.09584915735418,63.89465090867328,0.0,0.0,0.0,8.2374841759792,8.2374841759792,0.0,585796247.6714227,19369179.72979607
 2006-05-24T18:00:00,117924.12269244116,424526841.6927882,2867894029.5855007,8.15322057362315,5.180112759710229,63.89465090867328,0.0,0.0,0.0,8.15322057362315,8.15322057362315,0.0,567805775.2012316,18548644.8770162
 2006-05-24T19:00:00,109336.87890314886,393612764.0513359,2557370196.899474,7.9921916163617235,5.341141716971656,63.89465090867328,0.0,0.0,0.0,7.9921916163617235,7.9921916163617235,0.0,529769335.46938455,18713510.18963668
 2006-05-24T20:00:00,105308.97853902944,379112322.740506,2407995312.683268,7.914735623692958,5.418597709640422,63.89465090867328,0.0,0.0,0.0,7.914735623692958,7.914735623692958,0.0,543563067.6548734,17690071.358640615
 2006-05-24T21:00:00,62300.611213145785,224282200.36732492,1306548276.017694,8.15871852454068,6.804380847393378,56.79524525215401,0.0,0.0,0.0,8.15871852454068,8.15871852454068,0.0,325192426.9766986,5025948.539621177
 2006-05-24T22:00:00,65031.98415563238,234115142.96027663,1278563911.1569605,7.329322479705943,6.004010853627435,63.89465090867325,0.0,0.0,0.0,7.329322479705943,7.329322479705943,0.0,333940071.5261361,5025948.539621178
 2006-05-24T23:00:00,69609.69104435718,250594887.759686,1369554049.758117,7.376485341364667,5.956847991968709,63.89465090867325,0.0,0.0,0.0,7.376485341364667,7.376485341364667,0.0,317775758.089044,5025948.539621178
 2006-05-25T00:00:00,54357.62780325202,195687460.0917073,1141837156.7287304,9.007449890385482,7.823813426464762,48.98589902998284,0.0,0.0,0.0,9.007449890385482,9.007449890385482,0.0,327170757.45740163,5025948.539621178
 2006-05-25T01:00:00,46229.92925538934,166427745.31940168,973020090.7564846,9.352741778994435,8.344118149184128,45.25871106031023,0.0,0.0,0.0,9.352741778994435,9.352741778994435,0.0,272122461.5462094,5025948.539621178
 2006-05-25T02:00:00,46968.5493615811,169086777.70169193,958406719.0578786,8.42105850640807,7.427580823877353,53.24554242389439,0.0,0.0,0.0,8.42105850640807,8.42105850640807,0.0,313486459.1229853,5025948.539621178
 2006-05-25T03:00:00,26177.06972937963,94237451.02576672,559224785.2702146,11.28350732149392,10.703791594773454,26.62277121194718,0.0,0.0,0.0,11.28350732149392,11.28350732149392,0.0,393399501.88025606,5025948.539621178
 2006-05-25T04:00:00,33647.70632684963,121131742.77665868,747308595.187825,11.999587972652844,11.224946340903784,21.29821696955776,0.0,0.0,0.0,11.999587972652844,11.999587972652844,0.0,397991574.66644,5025948.539621177
 2006-05-25T05:00:00,102362.2303538486,368504029.273855,2296747438.015405,7.857052697214814,5.476280636118567,63.89465090867327,0.0,0.0,0.0,7.857052697214814,7.857052697214814,0.0,446468369.1172429,5025948.539621178
 2006-05-25T06:00:00,89130.12718013507,320868457.84848624,1776580780.369521,7.58737202920381,5.745961304129569,63.89465090867328,0.0,0.0,0.0,7.58737202920381,7.58737202920381,0.0,544517440.5525893,26862838.58929615
 2006-05-25T07:00:00,104793.48910127484,377256560.7645894,2383540647.8643928,7.902062929763424,5.4312704035699575,63.89465090867327,0.0,0.0,0.0,7.902062929763424,7.902062929763424,0.0,842923931.4129479,24162299.9956943
 2006-05-25T08:00:00,131820.88480707802,474555185.30548096,3346479190.167622,8.401441754978093,4.931891578355288,63.89465090867328,0.0,0.0,0.0,8.401441754978093,8.401441754978093,0.0,849886415.0699762,34955159.130713366
 2006-05-25T09:00:00,155284.05216397296,559022587.7903025,4099232801.045314,8.79193239558384,4.541400937749541,63.89465090867328,0.0,0.0,0.0,8.79193239558384,8.79193239558384,0.0,852197887.5254598,22521137.922861032
 2006-05-25T10:00:00,162736.32136296757,585850756.9066833,4334101727.412615,8.91378992242849,4.419543410904889,63.89465090867328,0.0,0.0,0.0,8.91378992242849,8.91378992242849,0.0,873329948.4972001,41407711.42889971
 2006-05-25T11:00:00,148939.96560717633,536183876.1858347,3914539574.337921,8.696109937744081,4.637223395589298,63.89465090867328,0.0,0.0,0.0,8.696109937744081,8.696109937744081,0.0,835197529.8850306,40107744.19982991
 2006-05-25T12:00:00,167750.16031861844,603900577.1470263,4444880532.725185,8.971271540769058,4.362061792564323,63.89465090867328,0.0,0.0,0.0,8.971271540769058,8.971271540769058,0.0,873290299.161752,29623911.22564628
 2006-05-25T13:00:00,180910.2179740821,651276784.7066956,4793202404.391139,9.152020807872017,4.181312525461365,63.89465090867328,0.0,0.0,0.0,9.152020807872017,9.152020807872017,0.0,886649433.8414015,33239761.714470632
 2006-05-25T14:00:00,195287.74318769175,703035875.4756905,5183706900.9396,9.35468554953812,3.97864778379526,63.89465090867328,0.0,0.0,0.0,9.35468554953812,9.35468554953812,0.0,903439351.1944408,29983399.642583497
 2006-05-25T15:00:00,203623.1968989924,733043508.8363726,5400235976.619332,9.475307080760986,3.874482463536783,63.89465090867328,1426.9724828382568,5137100.938217726,15866733.9773349,9.475307080760986,9.4588508697966,31.94732545433664,953170929.3869452,38810950.490745686
 2006-05-25T16:00:00,157912.99481570095,568486781.3365234,4082250396.222959,8.78311997970407,4.55021335362931,63.89465090867328,0.0,0.0,0.0,8.78311997970407,8.78311997970407,0.0,711373196.1864198,20642908.47884144
 2006-05-25T17:00:00,142303.15899556686,512291372.3840407,3579401332.067897,8.522255464320521,4.811077869012859,63.89465090867328,0.0,0.0,0.0,8.522255464320521,8.522255464320521,0.0,608391397.5412526,19335253.570505448
 2006-05-25T18:00:00,129424.57113494688,465928456.0858088,3161527281.3762217,8.305506943231157,5.027826390102224,63.89465090867328,0.0,0.0,0.0,8.305506943231157,8.305506943231157,0.0,576471807.0549389,18464310.25679045
 2006-05-25T19:00:00,122074.4326641878,439467957.5910761,2957154030.3999124,8.199511781416922,5.133821551916461,63.89465090867328,0.0,0.0,0.0,8.199511781416922,8.199511781416922,0.0,537975596.2453446,18654569.41136664
 2006-05-25T20:00:00,116044.98846407904,417761958.47068447,2784181275.6404967,8.109807611249204,5.223525722084176,63.89465090867328,0.0,0.0,0.0,8.109807611249204,8.109807611249204,0.0,554910125.1704984,6400651.671122161
 2006-05-25T21:00:00,60169.763393911744,216611148.21808237,1252685755.1978977,8.129294948049504,6.83074740047903,56.79524525215402,0.0,0.0,0.0,8.129294948049504,8.129294948049504,0.0,326092581.8377314,5025948.539621177
