Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-05-25T22:00:00,63723.756394494936,229405523.02018175,1258412714.4936216,7.3188982858095075,6.014435047523871,63.89465090867327,0.0,0.0,0.0,7.3188982858095075,7.3188982858095075,0.0,343036320.9880812,17375265.743063875
 2006-05-25T23:00:00,70542.52449274839,253953088.17389423,1397050202.853333,7.3907281069938735,5.942605226339505,63.89465090867327,0.0,0.0,0.0,7.3907281069938735,7.3907281069938735,0.0,332165474.15803045,5025948.539621178
 2006-05-26T00:00:00,66539.62265438946,239542641.555802,1364256335.4823308,8.625440710894702,7.211256075043302,53.2455424238944,0.0,0.0,0.0,8.625440710894702,8.625440710894702,0.0,410891467.87202585,5025948.539621178
 2006-05-26T01:00:00,58949.9033027645,212219651.88995224,1319093777.3820615,9.51165440278683,8.144237127768095,45.25871106031024,0.0,0.0,0.0,9.51165440278683,9.51165440278683,0.0,408493669.6491181,5025948.539621178
 2006-05-26T02:00:00,62800.20314103044,226080731.30770963,1310280772.264222,7.345773558255298,5.98755977507808,63.89465090867327,0.0,0.0,0.0,7.345773558255298,7.345773558255298,0.0,310173391.9097232,5025948.539621177
 2006-05-26T03:00:00,49017.082825956975,176461498.1734451,1010774176.6909254,8.437237071289324,7.389479916831213,53.24554242389439,0.0,0.0,0.0,8.437237071289324,8.437237071289324,0.0,317121793.1263246,16711971.371144995
 2006-05-26T04:00:00,0.0,0.0,0.0,14.117955147582231,14.117955147582231,0.0,0.0,0.0,0.0,14.117955147582231,14.117955147582231,0.0,283158896.9261377,5025948.539621178
 2006-05-26T05:00:00,105446.44149685052,379607189.38866186,2412605716.7787576,7.917127138148513,5.416206195184867,63.89465090867327,0.0,0.0,0.0,7.917127138148513,7.917127138148513,0.0,451442292.2326261,5025948.539621178
 2006-05-26T06:00:00,104912.07395464114,377683466.2367081,2392909609.8808107,7.906913711611597,5.426419621721782,63.89465090867328,0.0,0.0,0.0,7.906913711611597,7.906913711611597,0.0,559466526.6993743,26862517.75177676
 2006-05-26T07:00:00,126130.01902509732,454068068.4903503,3139685570.9738197,8.29419162140769,5.03914171192569,63.89465090867327,0.0,0.0,0.0,8.29419162140769,8.29419162140769,0.0,861281763.7220781,30633594.416639168
 2006-05-26T08:00:00,156761.7316300912,564342233.8683283,4107482881.742832,8.796212750573844,4.537120582759535,63.89465090867328,0.0,0.0,0.0,8.796212750573844,8.796212750573844,0.0,880091105.2511426,28050643.997567207
 2006-05-26T09:00:00,180285.7731809393,649028783.4513813,4731308326.764002,9.119903799252468,4.213429534080913,63.89465090867328,0.0,0.0,0.0,9.119903799252468,9.119903799252468,0.0,872314789.1324512,22537125.99257899
 2006-05-26T10:00:00,197043.9991764851,709358397.0353463,5140682246.868567,9.332354553721869,4.000978779611511,63.89465090867328,0.0,0.0,0.0,9.332354553721869,9.332354553721869,0.0,895301795.998673,31750375.41509668
 2006-05-26T11:00:00,184065.55807339,662636009.0642039,4778553206.206992,9.144417836686836,4.188915496646545,63.89465090867328,0.0,0.0,0.0,9.144417836686836,9.144417836686836,0.0,862961611.3733588,28498932.266498696
 2006-05-26T12:00:00,204152.4256895407,734948732.4823463,5287876490.721572,9.419327023462706,3.935135443565541,63.89465090867328,1875.9188705859149,6753307.934109293,20372052.764726102,9.419327023462706,9.398197889767838,21.29821696955776,900842655.8189464,41382060.75482899
 2006-05-26T13:00:00,208996.4921835836,752387371.8609009,5418150492.158745,9.587999734110657,3.968383829124501,63.89465090867328,19697.441802107893,70910790.48758842,215053345.3573506,9.587999734110657,9.364949504208878,63.89465090867328,924908594.4555484,27068506.068682022
 2006-05-26T14:00:00,207176.20685633857,745834344.6828189,5418150492.158745,9.588538038971317,3.968921119599053,63.89465090867328,19679.18777611738,70845075.99402256,216089696.3831533,9.588538038971317,9.364412213734328,63.89465090867328,946857073.6517963,23785194.448689185
 2006-05-26T15:00:00,203683.9907033996,733262366.5322385,5322490120.165374,9.4276953977121,3.9075918485197874,63.89465090867328,171.04061401938054,615746.2104697699,1883930.908830464,9.4276953977121,9.425741484813592,10.64910848477888,948340262.6575588,33338087.630690828
 2006-05-26T16:00:00,152561.87179348795,549222738.4565568,3864501512.8930826,8.670152000259547,4.663181333073832,63.89465090867328,0.0,0.0,0.0,8.670152000259547,8.670152000259547,0.0,697251384.3166599,21811205.536911305
 2006-05-26T17:00:00,133219.85452611625,479591476.29401857,3314912177.3111978,8.385064398920669,4.948268934412712,63.89465090867328,0.0,0.0,0.0,8.385064398920669,8.385064398920669,0.0,596053114.6849811,18406084.570310865
 2006-05-26T18:00:00,123472.16150018443,444499781.400664,3012204970.680687,8.228062000732223,5.105271332601158,63.89465090867328,0.0,0.0,0.0,8.228062000732223,8.228062000732223,0.0,568063662.9443257,12557107.310962502
 2006-05-26T19:00:00,118850.89058208476,427863206.0955051,2872118923.34587,8.155411815812103,5.177921517521277,63.89465090867328,0.0,0.0,0.0,8.155411815812103,8.155411815812103,0.0,535712264.9024486,18637325.85262915
 2006-05-26T20:00:00,113241.1223479726,407668040.4527015,2700050911.3033137,8.066179439975956,5.267153893357425,63.89465090867328,0.0,0.0,0.0,8.066179439975956,8.066179439975956,0.0,552712253.2007215,5025948.539621178
 2006-05-26T21:00:00,63124.53457403677,227248324.4665324,1324274781.6297915,8.368276831556988,6.995517951310657,55.020393838024205,0.0,0.0,0.0,8.368276831556988,8.368276831556988,0.0,318302359.83995694,5025948.539621177
 2006-05-26T22:00:00,64287.79742458701,231436070.7285132,1236706811.66492,7.307635150914158,6.02569818241922,63.89465090867327,0.0,0.0,0.0,7.307635150914158,7.307635150914158,0.0,342326749.2180097,17383422.89682577
 2006-05-26T23:00:00,65780.09698234462,236808349.13644063,1381384252.876619,8.122602883703577,6.690639438796951,57.505185817805945,0.0,0.0,0.0,8.122602883703577,8.122602883703577,0.0,295166215.1015951,5025948.539621178
 2006-05-27T00:00:00,58448.35807658586,210414089.0757091,1196036228.1595857,9.438804484251731,8.198996201021059,45.25871106031023,0.0,0.0,0.0,9.438804484251731,9.438804484251731,0.0,368001414.1865158,5025948.539621178
 2006-05-27T01:00:00,65736.60900730272,236651792.4262898,1324606212.247039,8.597847333600413,7.224801583239906,53.24554242389439,0.0,0.0,0.0,8.597847333600413,8.597847333600413,0.0,307775801.6594599,5025948.539621178
 2006-05-27T02:00:00,57535.522511291936,207127881.04065093,1231685384.3229015,9.216103961880505,7.939351804621229,47.38853275726603,0.0,0.0,0.0,9.216103961880505,9.216103961880505,0.0,290118715.0777827,5025948.539621178
 2006-05-27T03:00:00,34533.211263668025,124319560.54920489,622715391.0770776,8.23485366366655,7.589364560119718,53.24554242389441,0.0,0.0,0.0,8.23485366366655,8.23485366366655,0.0,298632543.1340105,5025948.539621178
 2006-05-27T04:00:00,33704.709616601904,121336954.61976686,749722716.2216852,11.966521981245586,11.18937768059169,21.29821696955776,0.0,0.0,0.0,11.966521981245586,11.966521981245586,0.0,374734895.8210354,5025948.539621178
 2006-05-27T05:00:00,106985.70863543608,385148551.0875698,2470552959.3099613,7.947173348285844,5.386159985047537,63.89465090867327,0.0,0.0,0.0,7.947173348285844,7.947173348285844,0.0,453477445.64300334,5025948.539621178
 2006-05-27T06:00:00,103057.63307432538,371007479.0675714,2323094964.853494,7.870713966062412,5.46261936727097,63.89465090867328,0.0,0.0,0.0,7.870713966062412,7.870713966062412,0.0,498125762.4445365,24129946.520190872
 2006-05-27T07:00:00,112098.88963308925,403556002.6791212,2657152621.925756,8.043936129423086,5.289397203910295,63.89465090867327,0.0,0.0,0.0,8.043936129423086,8.043936129423086,0.0,584123694.8274522,14315556.516083572
 2006-05-27T08:00:00,126848.36032662328,456654097.1758438,3151373843.48466,8.300241665388295,5.033091667945086,63.89465090867328,0.0,0.0,0.0,8.300241665388295,8.300241665388295,0.0,580728862.9850628,14095538.509139666
 2006-05-27T09:00:00,133303.2697393913,479891771.0618087,3325205392.207012,8.390401139883775,4.942932193449605,63.89465090867328,0.0,0.0,0.0,8.390401139883775,8.390401139883775,0.0,561113294.0726547,12072147.505469568
 2006-05-27T10:00:00,137258.4401989631,494130384.7162672,3412738301.1544952,8.43580394251453,4.897529390818849,63.89465090867328,0.0,0.0,0.0,8.43580394251453,8.43580394251453,0.0,561138905.5610828,19484737.986356974
 2006-05-27T11:00:00,139907.39477111388,503666621.1760099,3449801282.326039,8.455028482560573,4.878304850772806,63.89465090867328,0.0,0.0,0.0,8.455028482560573,8.455028482560573,0.0,485399633.5283588,17964285.12750895
 2006-05-27T12:00:00,137374.72300917582,494549002.83303297,3344378992.3753657,8.400346186742654,4.932987146590725,63.89465090867328,0.0,0.0,0.0,8.400346186742654,8.400346186742654,0.0,480673495.4176876,5025948.539621178
 2006-05-27T13:00:00,137144.3444409904,493719639.9875654,3328626860.080417,8.392175794442746,4.941157538890633,63.89465090867328,0.0,0.0,0.0,8.392175794442746,8.392175794442746,0.0,480644530.3610415,18444866.350920733
 2006-05-27T14:00:00,135161.32536225577,486580771.3041208,3280283103.959916,8.36710101453961,4.966232318793769,63.89465090867328,0.0,0.0,0.0,8.36710101453961,8.36710101453961,0.0,480335254.7901006,18204300.00525246
 2006-05-27T15:00:00,137295.7843998906,494264823.8396062,3345523827.0886025,8.400940335231317,4.932392998102062,63.89465090867328,0.0,0.0,0.0,8.400940335231317,8.400940335231317,0.0,506267817.3055205,5025948.539621178
 2006-05-27T16:00:00,140655.16414827874,506358590.9338034,3438463236.891132,8.449147234653125,4.8841860986802565,63.89465090867328,0.0,0.0,0.0,8.449147234653125,8.449147234653125,0.0,491820795.8144221,17501158.240179554
 2006-05-27T17:00:00,91642.0566028314,329911403.7701931,2109732354.2789464,9.1146234276402,6.927571474506524,52.06230814780784,0.0,0.0,0.0,9.1146234276402,9.1146234276402,0.0,389511628.94443655,17624543.287879594
 2006-05-27T18:00:00,73213.74588329968,263569485.1798788,1687674679.0895977,9.994606028082668,8.245115534869592,42.59643393911552,0.0,0.0,0.0,9.994606028082668,9.994606028082668,0.0,392722465.2128014,17513493.00790465
 2006-05-27T19:00:00,60614.77690800174,218213196.8688062,1295581417.6524866,8.565706799648787,7.222724413019438,53.24554242389441,0.0,0.0,0.0,8.565706799648787,8.565706799648787,0.0,390316228.5895017,17607503.005022954
 2006-05-27T20:00:00,59496.02289548207,214185682.42373547,1257299376.5761175,8.552312146626186,7.24902784132297,53.2455424238944,0.0,0.0,0.0,8.552312146626186,8.552312146626186,0.0,411363991.9084165,17830904.891302343
 2006-05-27T21:00:00,60777.47571963631,218798912.59069085,1243603552.462254,8.298400521311022,7.009338135714983,55.37536412085015,0.0,0.0,0.0,8.298400521311022,8.298400521311022,0.0,280845091.12563896,5025948.539621178
 2006-05-27T22:00:00,13785.039975053793,49626143.91019365,152043163.73839247,9.215816322602969,9.058267180350862,42.59643393911552,0.0,0.0,0.0,9.215816322602969,9.215816322602969,0.0,301400382.6612092,17345862.94938813
 2006-05-27T23:00:00,18666.94043414741,67200985.56293066,206132192.9865939,10.749903924862338,10.536299093607909,29.817503757380877,0.0,0.0,0.0,10.749903924862338,10.749903924862338,0.0,249860773.7501473,5025948.539621178
 2006-05-28T00:00:00,10214.509801336677,36772235.284812026,113266315.62013198,10.456313538583062,10.33894551171339,31.947325454336635,0.0,0.0,0.0,10.456313538583062,10.456313538583062,0.0,249848064.52787852,5025948.539621178
 2006-05-28T01:00:00,8464.018121314804,30470465.236733302,93929100.7492876,11.07358360119892,10.976253056080273,26.622771211947192,0.0,0.0,0.0,11.07358360119892,11.07358360119892,0.0,249827525.68742853,5025948.539621178
 2006-05-28T02:00:00,17117.018621399515,61621267.03703824,189871166.43604457,10.001892100663785,9.805140448121731,36.2069688482482,0.0,0.0,0.0,10.001892100663785,10.001892100663785,0.0,270467963.4429296,5025948.539621178
 2006-05-28T03:00:00,43694.55575310832,157300400.71118984,893504043.9120734,8.995232762709195,8.069028645975072,47.92098818150498,0.0,0.0,0.0,8.995232762709195,8.995232762709195,0.0,257030403.6022809,5025948.539621178
 2006-05-28T04:00:00,26517.913750251024,95464489.50090373,472234404.3065226,9.371372202187052,8.881911375661042,42.5964339391155,0.0,0.0,0.0,9.371372202187052,9.371372202187052,0.0,383947960.1929813,5025948.539621178
 2006-05-28T05:00:00,15099.528458085604,54358302.44910815,167467215.97741026,11.075605165898535,10.902067497539107,26.622771211947214,0.0,0.0,0.0,11.075605165898535,11.075605165898535,0.0,300624222.64521444,5025948.539621178
 2006-05-28T06:00:00,3336.332906940956,12010798.46498744,37027194.74809943,12.896896282682537,12.858528251866298,10.64910848477888,0.0,0.0,0.0,12.896896282682537,12.896896282682537,0.0,306666214.6338776,5025948.539621178
 2006-05-28T07:00:00,79522.39403644552,286280618.5312038,1928119922.04047,10.166569024193729,8.16759032497007,42.59643393911552,3300.84949108559,11883058.167908125,74636203.32166213,10.166569024193729,10.089132737840751,2.129821696955776,272170199.0276547,5025948.539621178
 2006-05-28T08:00:00,92657.48502960632,333566946.1065827,2153424264.247984,9.004187589269032,6.771869851322914,53.24554242389439,0.0,0.0,0.0,9.004187589269032,9.004187589269032,0.0,385159685.4035715,5025948.539621178
 2006-05-28T09:00:00,74895.98878898507,269625559.64034617,1730196324.0732827,10.004347944058484,8.210753780066588,42.59643393911552,0.0,0.0,0.0,10.004347944058484,10.004347944058484,0.0,227164585.53589395,13430488.77088846
 2006-05-28T10:00:00,91571.78771823464,329658435.7856446,2071048229.4142687,8.963884760571512,6.816996270698335,53.2455424238944,0.0,0.0,0.0,8.963884760571512,8.963884760571512,0.0,352474192.2282071,5025948.539621178
 2006-05-28T11:00:00,78426.01199350403,282333643.1766145,1805483055.2847276,10.04479496190242,8.1730998609481,42.59643393911552,0.0,0.0,0.0,10.04479496190242,10.04479496190242,0.0,227571803.17049843,17463387.57302133
 2006-05-28T12:00:00,98359.63236347713,354094676.5085176,2271510459.694568,9.057724054781993,6.702924202724383,53.2455424238944,0.0,0.0,0.0,9.057724054781993,9.057724054781993,0.0,357705773.0828856,17739308.93525095
 2006-05-28T13:00:00,78221.43039700903,281597149.4292325,1803365516.3516476,10.038189414017763,8.168704536772742,42.59643393911552,0.0,0.0,0.0,10.038189414017763,10.038189414017763,0.0,228288798.1445509,5025948.539621177
 2006-05-28T14:00:00,94341.56391351255,339629630.0886451,2132314422.5212567,8.997771816962016,6.787346580152374,53.24554242389441,0.0,0.0,0.0,8.997771816962016,8.997771816962016,0.0,354823340.46380854,17338752.5833149
 2006-05-28T15:00:00,77565.98216010978,279237535.7763952,1759047414.0234628,10.032091349730916,8.208563919420984,42.59643393911552,0.0,0.0,0.0,10.032091349730916,10.032091349730916,0.0,257705129.1380928,5025948.539621178
 2006-05-28T16:00:00,102299.20657921456,368277143.6851725,2382069647.917168,9.112697546529096,6.64321892104218,53.24554242389439,0.0,0.0,0.0,9.112697546529096,9.112697546529096,0.0,409773567.2160173,5025948.539621178
 2006-05-28T17:00:00,83564.18203241148,300831055.31668127,1959409147.772074,10.07890985225297,8.047559332033805,42.59643393911552,0.0,0.0,0.0,10.07890985225297,10.07890985225297,0.0,281083707.0680218,5025948.539621178
 2006-05-28T18:00:00,96503.36200529306,347412103.219055,2186653624.047382,9.015427547573246,6.748637368732731,53.24554242389439,0.0,0.0,0.0,9.015427547573246,9.015427547573246,0.0,400191869.9442232,17236050.787376203
2006-05-28T19:00:00,74322.07799561892,267559480.7842281,1658826790.2352607,9.981149769970887,8.26157749951105,42.59643393911552,0.0,0.0,0.0,9.981149769970887,9.981149769970887,0.0,265998437.7740692,5025948.539621177
 2006-05-28T20:00:00,61417.80567042745,221104100.41353887,1289092275.944769,8.560473744980053,7.224219053221286,53.24554242389439,0.0,0.0,0.0,8.560473744980053,8.560473744980053,0.0,412193027.520648,5025948.539621178
 2006-05-28T21:00:00,48199.65291972301,173518750.51100287,946317297.0149028,8.641077689571539,7.660178685342547,51.11572072693863,0.0,0.0,0.0,8.641077689571539,8.641077689571539,0.0,390605170.5056826,5025948.539621178
 2006-05-28T22:00:00,45208.86983002248,162751931.38808092,925181618.8356956,8.862808886097342,7.903787049322628,48.98589902998285,0.0,0.0,0.0,8.862808886097342,8.862808886097342,0.0,382985949.4794146,5025948.539621177
 2006-05-28T23:00:00,54600.84791510664,196563052.4943838,1243697534.860084,10.603785951797288,9.3145537762087,35.49702828259628,0.0,0.0,0.0,10.603785951797288,10.603785951797288,0.0,271837659.1155791,5025948.539621177
 2006-05-29T00:00:00,8499.414148212987,30597890.93356676,94214127.4729782,10.90489572702949,10.807269975254757,27.68768206042509,0.0,0.0,0.0,10.90489572702949,10.90489572702949,0.0,298356508.09137374,5025948.539621178
 2006-05-29T01:00:00,15025.043932431612,54090158.15675382,166711438.1554147,8.998333872456136,8.825583845048232,44.72625563607128,0.0,0.0,0.0,8.998333872456136,8.998333872456136,0.0,315032463.4858394,5025948.539621177
 2006-05-29T02:00:00,19817.87600078879,71344353.60283966,219883310.2614692,8.022819458488355,7.794970991589248,53.24554242389439,0.0,0.0,0.0,8.022819458488355,8.022819458488355,0.0,328808412.7124356,5025948.539621177
 2006-05-29T03:00:00,14792.54532364766,53253163.16513149,341067450.73135805,13.053088839720244,12.69950777237017,10.649108484778894,0.0,0.0,0.0,13.053088839720244,13.053088839720244,0.0,279085223.13335794,5025948.539621178
 2006-05-29T04:00:00,34108.31329235699,122789927.85248516,765113665.2444425,11.965154560170838,11.172050042747813,21.29821696955776,0.0,0.0,0.0,11.965154560170838,11.965154560170838,0.0,398854012.5891874,5025948.539621178
 2006-05-29T05:00:00,106267.15621711426,382561762.3816113,2443623039.1407914,7.933209679750795,5.400123653582586,63.89465090867328,0.0,0.0,0.0,7.933209679750795,7.933209679750795,0.0,453509653.5111154,17604685.493832897
 2006-05-29T06:00:00,102126.59074188893,367655726.6708,2287244643.106372,7.852126302450483,5.481207030882897,63.89465090867328,0.0,0.0,0.0,7.852126302450483,7.852126302450483,0.0,554599360.724948,32454517.480617348
 2006-05-29T07:00:00,116927.8255956896,420940172.1444825,2826278957.449207,8.131642850472117,5.201690482861264,63.89465090867327,0.0,0.0,0.0,8.131642850472117,8.131642850472117,0.0,857474964.3485209,21658353.199545767
 2006-05-29T08:00:00,136902.22100594925,492847995.6214173,3487082578.8660398,8.47436951544219,4.858963817891192,63.89465090867328,0.0,0.0,0.0,8.47436951544219,8.47436951544219,0.0,858356548.3766835,22200953.49190673
 2006-05-29T09:00:00,160104.0563244848,576374602.7681452,4163879455.445599,8.82547386253548,4.507859470797899,63.89465090867328,0.0,0.0,0.0,8.82547386253548,8.82547386253548,0.0,850274101.7946231,35648727.215486795
 2006-05-29T10:00:00,176326.7088894042,634776152.0018551,4602459648.005263,9.053038062744516,4.280295270588864,63.89465090867328,0.0,0.0,0.0,9.053038062744516,9.053038062744516,0.0,873300967.0277002,24227365.2242996
 2006-05-29T11:00:00,165048.7772593284,594175598.1335822,4270494085.283507,8.880787017890452,4.452546315442928,63.89465090867328,0.0,0.0,0.0,8.880787017890452,8.880787017890452,0.0,845324727.273957,34248564.9945043
 2006-05-29T12:00:00,171721.25399625045,618196514.3865017,4467474880.848452,8.982994208690283,4.350339124643098,63.89465090867328,0.0,0.0,0.0,8.982994208690283,8.982994208690283,0.0,874215994.2340069,39597700.38300875
 2006-05-29T13:00:00,177727.84908696427,639820256.7130715,4652466498.336644,9.078987639690917,4.254345693642463,63.89465090867328,0.0,0.0,0.0,9.078987639690917,9.078987639690917,0.0,879699291.3393778,21815730.47802181
 2006-05-29T14:00:00,194009.63862260396,698434699.0413742,5096192672.1677,9.309265495808557,4.024067837524824,63.89465090867328,0.0,0.0,0.0,9.309265495808557,9.309265495808557,0.0,894747011.5115823,21246853.83461313
 2006-05-29T15:00:00,203624.7917810233,733049250.4116838,5342671340.494287,9.43719236850838,3.8961409648250007,63.89465090867328,0.0,0.0,0.0,9.43719236850838,9.43719236850838,0.0,944452233.5509348,23343186.985175475
 2006-05-29T16:00:00,162420.08874840543,584712319.4942596,4171908412.602023,8.829636167812533,4.503697165520847,63.89465090867328,0.0,0.0,0.0,8.829636167812533,8.829636167812533,0.0,709439074.2593188,21857995.705359917
 2006-05-29T17:00:00,149836.24289443993,539410474.4199837,3779245445.146608,8.625923809247338,4.707409524086042,63.89465090867328,0.0,0.0,0.0,8.625923809247338,8.625923809247338,0.0,615028276.8943818,11157825.095222533
 2006-05-29T18:00:00,136417.06910319027,491101448.771485,3350817805.135811,8.403686641560165,4.929646691773216,63.89465090867328,0.0,0.0,0.0,8.403686641560165,8.403686641560165,0.0,583443092.3998401,8033357.289864067
 2006-05-29T19:00:00,133546.1499466052,480766139.8077788,3254639413.3701973,8.353800226404417,4.979533106928965,63.89465090867328,0.0,0.0,0.0,8.353800226404417,8.353800226404417,0.0,543737440.5860821,18617685.74145172
 2006-05-29T20:00:00,130896.604828197,471227777.3815092,3185842402.5017405,8.31811786942609,5.015215463907291,63.89465090867328,0.0,0.0,0.0,8.31811786942609,8.31811786942609,0.0,565174289.0266495,5025948.539621178
 2006-05-29T21:00:00,69112.31445774874,248804332.04789555,1360447087.5014472,8.183759923268704,6.773576408084342,56.79524525215402,0.0,0.0,0.0,8.183759923268704,8.183759923268704,0.0,326207217.17727983,5025948.539621177
 2006-05-29T22:00:00,84703.84478857408,304933841.23886675,1767679115.3003848,7.582882247870031,5.750451085463347,63.89465090867327,0.0,0.0,0.0,7.582882247870031,7.582882247870031,0.0,382773723.2805061,17371779.790329754
 2006-05-29T23:00:00,75906.45896110666,273263252.25998414,1590223039.56319,7.490895309334456,5.842438023998919,63.89465090867325,0.0,0.0,0.0,7.490895309334456,7.490895309334456,0.0,394974004.1473969,5025948.539621178
 2006-05-30T00:00:00,50925.3590736803,183331292.6652491,1060266414.6460756,9.474654382908534,8.375554614744312,44.37128535324533,0.0,0.0,0.0,9.474654382908534,9.474654382908534,0.0,317605059.5340615,5025948.539621178
 2006-05-30T01:00:00,63999.91926552655,230399709.3558956,1342952913.155844,9.084719687930656,7.692610730780397,48.98589902998285,0.0,0.0,0.0,9.084719687930656,9.084719687930656,0.0,272680340.726873,5025948.539621178
 2006-05-30T02:00:00,55738.47999893854,200658527.99617875,1083066860.737044,8.150393394419394,7.027698959155894,55.907819545089126,0.0,0.0,0.0,8.150393394419394,8.150393394419394,0.0,331891977.1211895,5025948.539621178
 2006-05-30T03:00:00,56265.23984868466,202554863.45526475,1224046586.851653,9.276035760806131,8.00717474765432,46.856077333027066,0.0,0.0,0.0,9.276035760806131,9.276035760806131,0.0,323662258.4139029,5025948.539621178
 2006-05-30T04:00:00,0.0,0.0,0.0,14.039846884707435,14.039846884707435,0.0,0.0,0.0,0.0,14.039846884707435,14.039846884707435,0.0,283195367.7584444,5025948.539621178
 2006-05-30T05:00:00,107067.0176387501,385441263.4995004,2472818356.459537,7.9483491427281265,5.384984190605255,63.89465090867327,0.0,0.0,0.0,7.9483491427281265,7.9483491427281265,0.0,454848566.405192,5025948.539621178
 2006-05-30T06:00:00,107182.21343503782,385855968.3661361,2477735502.19535,7.950897898657868,5.382435434675513,63.89465090867328,0.0,0.0,0.0,7.950897898657868,7.950897898657868,0.0,561780338.1078093,26738755.813692264
 2006-05-30T07:00:00,127785.07694723028,460026277.010029,3176561239.920482,8.313316991479427,5.020016341853952,63.89465090867327,0.0,0.0,0.0,8.313316991479427,8.313316991479427,0.0,863227790.8222294,30467851.56782824
 2006-05-30T08:00:00,160496.25477084567,577786517.1750444,4179157561.140232,8.833400185878714,4.499933147454666,63.89465090867328,0.0,0.0,0.0,8.833400185878714,8.833400185878714,0.0,880254148.8589212,31905379.02854828
 2006-05-30T09:00:00,177672.49276183825,639620973.9426177,4666525789.418777,9.08628374024285,4.247049593090532,63.89465090867328,0.0,0.0,0.0,9.08628374024285,9.08628374024285,0.0,873669681.3878561,22420762.19226587
 2006-05-30T10:00:00,191647.45148138664,689930825.332992,5025114386.0009,9.27237552994089,4.06095780339249,63.89465090867328,0.0,0.0,0.0,9.27237552994089,9.27237552994089,0.0,889770726.983842,40390568.359865576
 2006-05-30T11:00:00,181945.87789785213,655005160.4322677,4735432558.340135,9.12204084560968,4.2112924877237,63.89465090867328,0.0,0.0,0.0,9.12204084560968,9.12204084560968,0.0,862577767.9278324,39577508.74704184
 2006-05-30T12:00:00,195627.866346888,704260318.8487967,5111721502.958067,9.317323833130809,4.016009500202572,63.89465090867328,0.0,0.0,0.0,9.317323833130809,9.317323833130809,0.0,899454537.915773,28932551.69433534
 2006-05-30T13:00:00,205791.06534300608,740847835.2348219,5378326697.841023,9.481132555738649,3.90301951419788,63.89465090867328,4457.742471254084,16047872.8965147,48997673.89216893,9.481132555738649,9.4303138191355,31.94732545433664,911252680.8358084,32763272.04690208
 2006-05-30T14:00:00,207629.80292226063,747467290.5201383,5418150492.158745,9.662069396145354,4.042314463493306,63.89465090867328,32651.312804921745,117544726.09771828,357737936.9885162,9.662069396145354,9.291018869840071,63.89465090867328,950826756.8954108,29536561.523913205
 2006-05-30T15:00:00,206947.0938707396,745009537.9346625,5418150492.158745,9.726178085929435,4.106302811642567,63.89465090867328,43823.24623797501,157763686.45671004,481230638.6520716,9.726178085929435,9.227030521690812,63.89465090867328,1009978336.68432,33087357.6732678
 2006-05-30T16:00:00,174938.33095910892,629777991.452792,4515944538.898043,9.008144816458833,4.325188516874548,63.89465090867328,0.0,0.0,0.0,9.008144816458833,9.008144816458833,0.0,739274281.4162048,20648011.008117106
 2006-05-30T17:00:00,161767.71825253638,582363785.709131,4113550945.040133,8.799359316955382,4.533974016377997,63.89465090867328,0.0,0.0,0.0,8.799359316955382,8.799359316955382,0.0,633761588.6464356,19315532.08218015
 2006-05-30T18:00:00,148884.27778602927,535983400.02970535,3736392837.121257,8.603693495783554,4.7296398375498265,63.89465090867328,0.0,0.0,0.0,8.603693495783554,8.603693495783554,0.0,599603528.9656433,18524548.623221003
 2006-05-30T19:00:00,133757.903087527,481528451.1150972,3271683331.3522334,8.362641009737123,4.970692323596256,63.89465090867328,0.0,0.0,0.0,8.362641009737123,8.362641009737123,0.0,551642022.4073758,18699773.85110991
 2006-05-30T20:00:00,131507.43894554197,473426780.2039512,3204497038.447919,8.327793090979737,5.005540242353644,63.89465090867328,0.0,0.0,0.0,8.327793090979737,8.327793090979737,0.0,565219273.5020477,17756780.28305495
 2006-05-30T21:00:00,81322.23981992617,292760063.35173416,1830430721.492312,9.463468361951804,7.565978368481165,47.92098818150496,0.0,0.0,0.0,9.463468361951804,9.463468361951804,0.0,363601729.6018877,17414682.731191304
 2006-05-30T22:00:00,79937.70733505528,287775746.406199,1766476223.459755,8.815624779593966,6.98443707785201,53.24554242389439,0.0,0.0,0.0,8.815624779593966,8.815624779593966,0.0,408008982.53548944,5025948.539621178
 2006-05-30T23:00:00,69794.96800604822,251261884.8217736,1347987908.1522636,7.365315247105632,5.9680180862277465,63.89465090867327,0.0,0.0,0.0,7.365315247105632,7.365315247105632,0.0,334837724.0669489,5025948.539621178
 2006-05-31T00:00:00,74939.82575400948,269783372.71443415,1496978615.2489803,7.442543595317115,5.890789738016262,63.89465090867325,0.0,0.0,0.0,7.442543595317115,7.442543595317115,0.0,334153250.46667254,5025948.539621178
 2006-05-31T01:00:00,69355.24394462103,249678878.2006358,1456249720.4143553,7.421472385054191,5.911860948279188,63.89465090867327,0.0,0.0,0.0,7.421472385054191,7.421472385054191,0.0,317971668.63816386,5025948.539621178
 2006-05-31T02:00:00,71664.44193601976,257991990.96967116,1444695362.902115,7.415467853525361,5.917865479808016,63.89465090867325,0.0,0.0,0.0,7.415467853525361,7.415467853525361,0.0,406884437.96900666,5025948.539621178
 2006-05-31T03:00:00,74062.51382954758,266625049.78637123,1518231842.1843605,8.191096912386316,6.61724703968077,57.505185817805945,51.899527535140834,186838.29912650705,579382.0108925225,8.191096912386316,8.190496007197057,1.774851414129813,425142584.1167491,5025948.539621177
 2006-05-31T04:00:00,3603.5024682270473,12972608.885617368,39345287.00302024,12.904408309630265,12.863638145306878,10.64910848477888,0.0,0.0,0.0,12.904408309630265,12.904408309630265,0.0,328306832.2906825,5025948.539621178
 2006-05-31T05:00:00,118744.95310747808,427481831.186921,2855349141.527472,8.149187520286299,5.1890509476615785,63.89465090867327,420.24498558069473,1512881.9480905016,4729320.363695943,8.149187520286299,8.1442823856718,1.7748514141298124,468965021.8848804,17613457.832442157
 2006-05-31T06:00:00,122081.02592557952,439491693.3320864,2957333983.027311,8.199604874411607,5.133728458921772,63.89465090867328,0.0,0.0,0.0,8.199604874411607,8.199604874411607,0.0,576628581.3498954,18742095.4989868
 2006-05-31T07:00:00,152414.33346555234,548691600.4759884,3892940192.9390674,8.68491905038877,4.64841428294461,63.89465090867328,0.0,0.0,0.0,8.68491905038877,8.68491905038877,0.0,879394241.6879305,21343150.066290647
 2006-05-31T08:00:00,186602.5040790876,671769014.6847154,4848585009.271553,9.180763923921663,4.152569409411718,63.89465090867328,0.0,0.0,0.0,9.180763923921663,9.180763923921663,0.0,902759464.248902,22155156.504813228
 2006-05-31T09:00:00,206595.6434276315,743744316.3394735,5344517545.25342,9.450146813923851,3.90715546303119,63.89465090867328,2123.9785181319585,7646322.665275051,23110186.919726897,9.450146813923851,9.426177870302189,21.29821696955776,898832095.3643265,35479534.46412278
 2006-05-31T10:00:00,210364.6125759241,757312605.273327,5418150492.158745,9.56938661150256,3.9498056394709233,63.89465090867328,16509.550842904016,59434383.03445446,179196759.5093728,9.56938661150256,9.383527693862456,63.89465090867328,919918578.6775496,24147636.25014252
 2006-05-31T11:00:00,202956.23199217263,730642435.1718217,5203102578.819258,9.36475142050748,3.9685819128258992,63.89465090867328,0.0,0.0,0.0,9.36475142050748,9.36475142050748,0.0,878166316.0178964,31827999.30420906
 2006-05-31T12:00:00,210752.40779413283,758708668.0588782,5418150492.158745,9.558785510671395,3.9392244309703215,63.89465090867328,14642.515180272998,52713054.6489828,158774267.506903,9.558785510671395,9.394108902363056,63.89465090867328,920889393.8315554,41746788.778416
 2006-05-31T13:00:00,211132.69879216325,760077715.6517878,5418150492.158745,9.723657895661356,4.103787348896434,63.89465090867328,44120.63605506544,158834289.79823557,476372947.2149046,9.723657895661356,9.229545984436946,63.89465090867328,937599936.3885936,21765831.17780602
 2006-05-31T14:00:00,211557.0635796558,761605428.886761,5418150492.158745,9.884468112146662,4.264295682358527,63.89465090867328,72997.46306543458,262790867.03556457,786118931.5619972,9.884468112146662,9.069037650974854,63.89465090867328,987219257.3539102,21200609.81461787
 2006-05-31T15:00:00,211545.39555727455,761563424.0061884,5418150492.158745,9.838261518881804,4.218175821309934,63.89465090867328,64700.32724098807,232921178.067557,697121787.5668449,9.838261518881804,9.115157512023444,63.89465090867328,1015979708.5459448,27781520.48417273
 2006-05-31T16:00:00,196307.6610988321,706707579.9557955,4990348565.671596,9.25433175471287,4.07900157862051,63.89465090867328,0.0,0.0,0.0,9.25433175471287,9.25433175471287,0.0,738427971.5027665,21369228.723665822
 2006-05-31T17:00:00,186117.26636248396,670022158.904942,4685293872.158218,9.09602238800204,4.23731094533134,63.89465090867328,0.0,0.0,0.0,9.09602238800204,9.09602238800204,0.0,647571512.242968,19270055.164077856
 2006-05-31T18:00:00,173350.22185884448,624060798.69184,4338389195.535881,8.916016322756247,4.417317010577132,63.89465090867328,0.0,0.0,0.0,8.916016322756247,8.916016322756247,0.0,617915601.2960916,17376024.93187869
 2006-05-31T19:00:00,154696.28450306912,556906624.2110488,3814037614.868528,8.643972514243332,4.68936081909005,63.89465090867328,0.0,0.0,0.0,8.643972514243332,8.643972514243332,0.0,567705326.0278755,18616827.723844714
 2006-05-31T20:00:00,146083.32797337256,525899980.70414126,3591672579.3722606,8.528619884046845,4.804713449286536,63.89465090867328,0.0,0.0,0.0,8.528619884046845,8.528619884046845,0.0,577168783.3147306,9372163.70172666
 2006-05-31T21:00:00,84746.20104350254,305086323.7566091,1917197234.2339787,9.505136633474336,7.5176494248941905,47.92098818150496,0.0,0.0,0.0,9.505136633474336,9.505136633474336,0.0,371186865.24984914,5025948.539621177
 2006-05-31T22:00:00,82424.66127851291,296728780.60264647,1780367770.8583207,8.82327585051584,6.977718914623176,53.24554242389439,0.0,0.0,0.0,8.82327585051584,8.82327585051584,0.0,409847533.8237959,14593094.377482316
 2006-05-31T23:00:00,70570.20925101844,254052753.3036664,1340882522.2178862,7.361656450529132,5.971676882804247,63.89465090867327,0.0,0.0,0.0,7.361656450529132,7.361656450529132,0.0,420814473.05039495,5025948.539621178
 2006-06-01T00:00:00,76380.5921988024,274970131.9156887,1534543693.2891488,7.462034361447839,5.871298971885538,63.89465090867325,0.0,0.0,0.0,7.462034361447839,7.462034361447839,0.0,422050725.251771,5025948.539621178
 2006-06-01T01:00:00,69729.0431243204,251024555.24755347,1441955603.612555,7.414027603914088,5.91930572941929,63.89465090867327,0.0,0.0,0.0,7.414027603914088,7.414027603914088,0.0,406343891.75018775,5025948.539621178
 2006-06-01T02:00:00,68760.7627553391,247538745.9192208,1482227681.3679416,8.469827548612603,6.933321555025785,55.02039383802421,0.0,0.0,0.0,8.469827548612603,8.469827548612603,0.0,489361634.66284335,5025948.539621178
 2006-06-01T03:00:00,50399.52532360081,181438291.1649629,1019529675.6829304,8.43504790185501,7.37822273296645,53.24554242389441,0.0,0.0,0.0,8.43504790185501,8.43504790185501,0.0,496581596.0785864,5025948.539621177
 2006-06-01T04:00:00,3360.7284096028475,12098622.27457025,37296093.53311639,12.9621349527939,12.923488274881578,10.64910848477888,0.0,0.0,0.0,12.9621349527939,12.9621349527939,0.0,415411673.94463074,5025948.539621178
 2006-06-01T05:00:00,114449.9873810294,412019954.57170576,2732207069.2730365,8.086575473099822,5.254153654873045,63.89465090867327,629.9794713922672,2267926.0970121627,7130601.035172283,8.086575473099822,8.079179678460333,1.7748514141298124,551816335.400947,5025948.539621178
 2006-06-01T06:00:00,111185.64891017885,400268336.0766438,2625469859.0613794,8.027504305740857,5.305829027592524,63.89465090867328,0.0,0.0,0.0,8.027504305740857,8.027504305740857,0.0,658789228.3460344,18184849.98082025
 2006-06-01T07:00:00,118395.90931418068,426225273.5310503,2882814789.2527485,8.160961297549292,5.172372035784088,63.89465090867328,0.0,0.0,0.0,8.160961297549292,8.160961297549292,0.0,951588427.22563,23920405.235275306
 2006-06-01T08:00:00,130428.85119376656,469543864.2975596,3301757617.443657,8.378239657286722,4.955093676046659,63.89465090867328,0.0,0.0,0.0,8.378239657286722,8.378239657286722,0.0,946704585.645764,31160857.394013137
 2006-06-01T09:00:00,137098.11658709886,493553219.71355593,3526038533.8966565,8.494573830666631,4.838759502666751,63.89465090867328,0.0,0.0,0.0,8.494573830666631,8.494573830666631,0.0,925250814.5996674,22340522.307791844
 2006-06-01T10:00:00,142084.1512432661,511502944.4757578,3686874722.701281,8.578004747860394,4.755328585472987,63.89465090867328,0.0,0.0,0.0,8.578004747860394,8.578004747860394,0.0,932842621.9281052,32684429.24748942
 2006-06-01T11:00:00,139953.90275163806,503834049.9058971,3602254407.2771816,8.534109052843931,4.799224280489448,63.89465090867328,0.0,0.0,0.0,8.534109052843931,8.534109052843931,0.0,905235449.1847546,43101891.99530963
 2006-06-01T12:00:00,158124.60247841335,569248568.9222881,4180318573.753668,8.833999743921469,4.499333589411911,63.89465090867328,0.0,0.0,0.0,8.833999743921469,8.833999743921469,0.0,950044291.6608104,30690094.75786245
 2006-06-01T13:00:00,167562.63700510515,603225493.2183785,4442362292.780421,8.969964322679942,4.363369010653439,63.89465090867328,0.0,0.0,0.0,8.969964322679942,8.969964322679942,0.0,959988314.7163488,21787041.287538465
 2006-06-01T14:00:00,171232.56209339816,616437223.5362333,4560484746.058022,9.031256899372048,4.302076433961332,63.89465090867328,0.0,0.0,0.0,9.031256899372048,9.031256899372048,0.0,970998904.0875047,21219419.576478407
 2006-06-01T15:00:00,166053.43042023072,597792349.5128305,4407219667.287527,8.951728667631112,4.381604665702268,63.89465090867328,0.0,0.0,0.0,8.951728667631112,8.951728667631112,0.0,995581112.8773836,23290507.31063611
 2006-06-01T16:00:00,127310.96745817953,458319482.8494463,3162538022.0095634,8.306031747630996,5.027301585702383,63.89465090867328,0.0,0.0,0.0,8.306031747630996,8.306031747630996,0.0,765659930.6100855,19980411.635347277
 2006-06-01T17:00:00,118610.74664493244,426998687.92175686,2887065614.9352984,8.163162951662335,5.170170381671047,63.89465090867328,0.0,0.0,0.0,8.163162951662335,8.163162951662335,0.0,670394841.8751569,7588487.540527195
 2006-06-01T18:00:00,111877.5256630387,402759092.3869394,2650296279.8381023,8.04037888359334,5.292954449740041,63.89465090867328,0.0,0.0,0.0,8.04037888359334,8.04037888359334,0.0,650309054.126339,5025948.539621178
 2006-06-01T19:00:00,106637.07648016834,383893475.328606,2457601908.2402143,7.940457817696115,5.392875515637265,63.89465090867328,0.0,0.0,0.0,7.940457817696115,7.940457817696115,0.0,611786962.2779291,24262344.23490552
 2006-06-01T20:00:00,104538.40779989952,376338268.07963824,2379072193.241897,7.899738506090355,5.433594827243025,63.89465090867328,0.0,0.0,0.0,7.899738506090355,7.899738506090355,0.0,631339063.3724977,24245002.257157046
 2006-06-01T21:00:00,55399.77598587113,199439193.54913607,1192913016.0718346,8.287725707095818,7.051095410056555,55.02039383802421,0.0,0.0,0.0,8.287725707095818,8.287725707095818,0.0,409464205.40642047,5025948.539621177
 2006-06-01T22:00:00,62758.84788625975,225931852.3905351,1347104177.7028327,8.597067958902791,7.2006444054430885,53.24554242389439,0.0,0.0,0.0,8.597067958902791,8.597067958902791,0.0,417468207.1594014,17353823.54388825
 2006-06-01T23:00:00,70585.687121793,254108473.6384548,1404062353.311095,7.394370152109052,5.938963181224327,63.89465090867328,0.0,0.0,0.0,7.394370152109052,7.394370152109052,0.0,421110002.91164577,5025948.539621178
 2006-06-02T00:00:00,56071.78311966822,201858419.23080543,1156951266.470212,8.492879005435933,7.293574373692017,53.24554242389442,0.0,0.0,0.0,8.492879005435933,8.492879005435933,0.0,418677460.54999167,5025948.539621178
 2006-06-02T01:00:00,66436.40159061406,239171045.72621068,1359817533.640453,7.371441140014308,5.961892193319069,63.89465090867326,0.0,0.0,0.0,7.371441140014308,7.371441140014308,0.0,403325367.585155,5025948.539621178
 2006-06-02T02:00:00,57618.18851222214,207425478.6439997,1198391439.760403,8.029163998786156,6.786890689529924,57.505185817805945,0.0,0.0,0.0,8.029163998786156,8.029163998786156,0.0,401523913.6439648,5025948.539621178
 2006-06-02T03:00:00,25171.38326238231,90616979.7445763,447571262.9842327,9.349163480733417,8.885217968654533,42.59643393911552,0.0,0.0,0.0,9.349163480733417,9.349163480733417,0.0,370424360.74679697,5025948.539621177
 2006-06-02T04:00:00,34105.599404539804,122780157.85634331,765011238.163518,11.95641003375274,11.1634117357051,21.29821696955776,0.0,0.0,0.0,11.95641003375274,11.95641003375274,0.0,487849919.0018379,5025948.539621178
 2006-06-02T05:00:00,108053.46055622787,388992458.0024204,2510006831.352752,7.967631745612152,5.365701587721227,63.89465090867327,0.0,0.0,0.0,7.967631745612152,7.967631745612152,0.0,544844630.3886421,5025948.539621178
 2006-06-02T06:00:00,100029.3310788953,360105591.884023,2207534606.60265,7.810796775245101,5.5225365580882775,63.89465090867328,0.0,0.0,0.0,7.810796775245101,7.810796775245101,0.0,646783432.8219472,57522181.69162854
 2006-06-02T07:00:00,105056.29760253309,378202671.369119,2397786632.5781083,7.909443308483428,5.423890024849953,63.89465090867328,0.0,0.0,0.0,7.909443308483428,7.909443308483428,0.0,942136190.9980724,29721544.350210797
 2006-06-02T08:00:00,117209.50630958728,421954222.7145141,2841889628.2232466,8.139735666891484,5.193597666441896,63.89465090867328,0.0,0.0,0.0,8.139735666891484,8.139735666891484,0.0,931080360.0363568,32928633.185759928
 2006-06-02T09:00:00,125561.3698029908,452020931.2907668,3134688327.8624697,8.291586911062444,5.041746422270935,63.89465090867328,0.0,0.0,0.0,8.291586911062444,8.291586911062444,0.0,913010013.2938092,22320919.97860787
 2006-06-02T10:00:00,137161.9708573383,493783095.0864179,3528420903.6413345,8.495811197178158,4.837522136155223,63.89465090867328,0.0,0.0,0.0,8.495811197178158,8.495811197178158,0.0,922671909.6411452,33236595.3069486
 2006-06-02T11:00:00,139672.91494518754,502822493.8026751,3590440095.875632,8.527980521568352,4.805352811765027,63.89465090867328,0.0,0.0,0.0,8.527980521568352,8.527980521568352,0.0,906673870.8174248,43266709.63603553
 2006-06-02T12:00:00,161368.53302779514,580926718.9000626,4213550483.933043,8.851243189361005,4.482090143972376,63.89465090867328,0.0,0.0,0.0,8.851243189361005,8.851243189361005,0.0,949243389.3151264,30442982.09098396
 2006-06-02T13:00:00,179508.39356771726,646230216.8437821,4702984926.227858,9.1052039681568,4.22812936517658,63.89465090867328,0.0,0.0,0.0,9.1052039681568,9.1052039681568,0.0,965929834.413624,21767218.506201595
 2006-06-02T14:00:00,193834.20767318652,697803147.6234717,5087424027.207847,9.30471363349379,4.028619699839591,63.89465090867328,0.0,0.0,0.0,9.30471363349379,9.30471363349379,0.0,984955642.7587302,21201071.66544396
 2006-06-02T15:00:00,200783.00248300968,722818808.9388348,5250244618.183278,9.389219292177248,3.944114041156133,63.89465090867328,0.0,0.0,0.0,9.389219292177248,9.389219292177248,0.0,1027577373.3743176,23258055.30979909
 2006-06-02T16:00:00,154975.37076580038,557911334.7568814,3895623008.772528,8.686296994060601,4.64703633927278,63.89465090867328,0.0,0.0,0.0,8.686296994060601,8.686296994060601,0.0,789317347.306834,19979465.707129024
 2006-06-02T17:00:00,145957.44043822237,525446785.5776006,3610499812.4752345,8.538386032610067,4.794947300723314,63.89465090867328,0.0,0.0,0.0,8.538386032610067,8.538386032610067,0.0,691276775.2223167,8328582.011519311
 2006-06-02T18:00:00,140778.97514187446,506804310.510748,3463594290.129235,8.46218287326611,4.87115046006727,63.89465090867328,0.0,0.0,0.0,8.46218287326611,8.46218287326611,0.0,670319599.3223919,8363828.148730465
 2006-06-02T19:00:00,138488.61140980863,498559001.0753112,3397125833.783371,8.42770551478361,4.90562781854977,63.89465090867328,0.0,0.0,0.0,8.42770551478361,8.42770551478361,0.0,637483353.7609258,18596318.911794
 2006-06-02T20:00:00,136154.2590935961,490155332.736946,3330631046.902592,8.39321538527439,4.94011794805899,63.89465090867328,0.0,0.0,0.0,8.39321538527439,8.39321538527439,0.0,658961673.8495753,7644237.288689397
 2006-06-02T21:00:00,59712.42845798958,214964742.4487625,1241302561.3821104,7.915023096077168,6.6282365527350215,58.57009666628383,0.0,0.0,0.0,7.915023096077168,7.915023096077168,0.0,425959173.23662674,5025948.539621177
 2006-06-02T22:00:00,65895.2773154129,237222998.33548653,1444717445.649443,8.651076828452233,7.153420110691052,53.24554242389439,0.0,0.0,0.0,8.651076828452233,8.651076828452233,0.0,417977831.3576234,17374533.162561014
 2006-06-02T23:00:00,59771.72647690595,215178215.31686133,1272468679.9037776,7.857890975887216,6.538768022509039,59.33074727233949,0.0,0.0,0.0,7.857890975887216,7.857890975887216,0.0,388398768.8278754,5025948.539621178
 2006-06-03T00:00:00,52288.51644336631,188238659.1961189,1082847647.1235652,8.461222931563997,7.338680589099886,53.24554242389436,0.0,0.0,0.0,8.461222931563997,8.461222931563997,0.0,387850034.2638959,5025948.539621178
 2006-06-03T01:00:00,36528.1571273713,131501365.65853667,609396973.6484673,8.21779965982102,7.586170112137445,53.24554242389439,0.0,0.0,0.0,8.21779965982102,8.21779965982102,0.0,464430824.9941276,5025948.539621178
 2006-06-03T02:00:00,58618.70880002793,211027351.68010056,1222841582.1771536,8.531451352539246,7.263810071685708,53.24554242389439,0.0,0.0,0.0,8.531451352539246,8.531451352539246,0.0,403142049.9679474,5025948.539621178
 2006-06-03T03:00:00,61911.05190535457,222879786.8592766,1189215990.4024158,7.283027144520434,6.050306188812942,63.89465090867325,0.0,0.0,0.0,7.283027144520434,7.283027144520434,0.0,394159894.9975227,5025948.539621178
 2006-06-03T04:00:00,3456.818512373649,12444546.644545136,38314210.45672543,12.843495388998631,12.803793683697569,10.64910848477888,0.0,0.0,0.0,12.843495388998631,12.843495388998631,0.0,396816260.1059076,5025948.539621178
 2006-06-03T05:00:00,112131.2110378612,403672359.7363004,2658105929.283414,8.044428738152595,5.288904595180784,63.89465090867327,0.0,0.0,0.0,8.044428738152595,8.044428738152595,0.0,554861282.8147645,5025948.539621178
 2006-06-03T06:00:00,111365.3257019442,400915172.5269991,2631966204.9590936,8.03087313017725,5.30246020315613,63.89465090867328,0.0,0.0,0.0,8.03087313017725,8.03087313017725,0.0,603155828.2726458,54410112.17433721
 2006-06-03T07:00:00,112092.03883808693,403531339.81711286,2653664063.5868206,8.04212479197628,5.2912085413571,63.89465090867328,0.0,0.0,0.0,8.04212479197628,8.04212479197628,0.0,682928373.788808,34976403.7289913
 2006-06-03T08:00:00,116820.63708454726,420554293.5043702,2797065478.2355967,8.116489233006673,5.216844100326708,63.89465090867328,0.0,0.0,0.0,8.116489233006673,8.116489233006673,0.0,664137960.7005159,38292938.83230506
 2006-06-03T09:00:00,121065.28866005542,435835039.1761996,2921026718.122875,8.180775350025634,5.152557983307747,63.89465090867328,0.0,0.0,0.0,8.180775350025634,8.180775350025634,0.0,638015875.9736497,18955522.94710722
 2006-06-03T10:00:00,123626.5095925972,445055434.53335,2994247531.17809,8.218748820335316,5.114584512998063,63.89465090867328,0.0,0.0,0.0,8.218748820335316,8.218748820335316,0.0,640625150.217463,19446071.318382915
 2006-06-03T11:00:00,124370.79550803627,447734863.8289307,3011484236.0217,8.227688195221843,5.105645138111537,63.89465090867328,0.0,0.0,0.0,8.227688195221843,8.227688195221843,0.0,563272666.9834045,19082578.438672014
 2006-06-03T12:00:00,127236.89132591766,458052808.7733036,3081280573.361223,8.263887006303088,5.069446327030291,63.89465090867328,0.0,0.0,0.0,8.263887006303088,8.263887006303088,0.0,563349592.1488103,18945042.74273654
 2006-06-03T13:00:00,132404.9668544886,476657880.6761589,3215601494.444762,8.333552682325964,4.999780651007416,63.89465090867328,0.0,0.0,0.0,8.333552682325964,8.333552682325964,0.0,566841037.3887892,5025948.539621178
 2006-06-03T14:00:00,132670.9909027916,477615567.25004977,3222928315.741469,8.33735277171548,4.995980561617902,63.89465090867328,0.0,0.0,0.0,8.33735277171548,8.33735277171548,0.0,569604807.4169418,15033278.8689375
 2006-06-03T15:00:00,135770.27277655285,488772981.9955901,3306128567.6057053,8.380506705325343,4.9528266280080375,63.89465090867328,0.0,0.0,0.0,8.380506705325343,8.380506705325343,0.0,597322262.6961012,6236425.828273478
 2006-06-03T16:00:00,145314.76508322652,523133154.2996154,3575236619.3777785,8.520094447556742,4.813238885776638,63.89465090867328,0.0,0.0,0.0,8.520094447556742,8.520094447556742,0.0,583715553.0035353,17566235.262682203
 2006-06-03T17:00:00,95427.20667983827,343537944.0474177,2158783907.0846405,9.114282724373142,6.8763824269950105,52.18063157541653,0.0,0.0,0.0,9.114282724373142,9.114282724373142,0.0,491214982.8041117,15134631.831992306
 2006-06-03T18:00:00,75251.17438126174,270904227.7725422,1676988111.7393808,9.98298723118574,8.244580426613789,42.596433939115535,0.0,0.0,0.0,9.98298723118574,9.98298723118574,0.0,483957509.07467264,17395682.686095886
 2006-06-03T19:00:00,62685.47568416115,225667712.46298015,1305644823.123718,8.566328657478303,7.212911468696698,53.2455424238944,0.0,0.0,0.0,8.566328657478303,8.566328657478303,0.0,482540677.06448776,17575205.30610867
 2006-06-03T20:00:00,60584.49926945474,218104197.3700371,1243217284.2252452,8.542408028162429,7.253727221875124,53.2455424238944,0.0,0.0,0.0,8.542408028162429,8.542408028162429,0.0,503423341.9998869,17796695.49094337
 2006-06-03T21:00:00,66150.82071540692,238142954.5754648,1347798824.7159832,7.365218367381362,5.968114965952023,63.89465090867329,0.0,0.0,0.0,7.365218367381362,7.365218367381362,0.0,407874029.5837591,5025948.539621178
