Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-03T22:00:00,14215.120114290852,51174432.41144706,151971857.7562971,9.208321354244516,9.050846103433503,42.59643393911552,0.0,0.0,0.0,9.208321354244516,9.208321354244516,0.0,393435911.72426736,17336260.117632084
 2006-06-03T23:00:00,62463.57808879858,224868881.11967507,1305644928.9031518,7.756322025944049,6.402868497345011,60.344948080413616,0.0,0.0,0.0,7.756322025944049,7.756322025944049,0.0,385990882.5591983,5025948.539621178
 2006-06-04T00:00:00,13871.372606693856,49936941.38409789,149864553.9124622,9.203263437125496,9.047971886685405,42.59643393911552,0.0,0.0,0.0,9.203263437125496,9.203263437125496,0.0,386185764.8107056,5025948.539621178
 2006-06-04T01:00:00,16713.785355456876,60169627.27964475,181399852.66430768,7.997596166489111,7.809627570276483,53.2455424238944,0.0,0.0,0.0,7.997596166489111,7.997596166489111,0.0,385462494.9437326,5025948.539621178
 2006-06-04T02:00:00,33214.52636169719,119572294.90210998,457144789.45025456,8.768296982035226,8.29451671809628,47.92098818150493,0.0,0.0,0.0,8.768296982035226,8.768296982035226,0.0,384898564.8079584,5025948.539621178
 2006-06-04T03:00:00,46022.27654524812,165680195.5628932,929212769.6468096,8.375754147641999,7.412560924610802,53.24554242389441,0.0,0.0,0.0,8.375754147641999,8.375754147641999,0.0,473071183.35711056,5025948.539621177
 2006-06-04T04:00:00,12842.315257216327,46232334.92597877,141019444.38074678,9.223029088428044,9.076903288442038,42.59643393911552,0.0,0.0,0.0,9.223029088428044,9.223029088428044,0.0,406604873.8216311,5025948.539621178
 2006-06-04T05:00:00,16158.51458275519,58170652.49791866,177985294.40030584,8.210044107102211,8.02561361003684,51.4706910097646,0.0,0.0,0.0,8.210044107102211,8.210044107102211,0.0,429158141.69952285,5025948.539621177
 2006-06-04T06:00:00,3300.914921841883,11883293.718630778,36350095.41534379,12.887451990909767,12.849785605059845,10.64910848477888,0.0,0.0,0.0,12.887451990909767,12.887451990909767,0.0,398981333.2499753,5025948.539621178
 2006-06-04T07:00:00,83304.49339228502,299896176.2122261,2000148295.049076,10.194645083113842,8.120982230856209,42.59643393911552,2407.770833987984,8667975.002356742,58562248.65968912,10.194645083113842,10.13388064533708,1.33113856059736,363543463.08018047,5025948.539621178
 2006-06-04T08:00:00,99053.35973109276,356592095.031934,2312591969.924121,9.082333781096237,6.684936205772684,53.24554242389439,0.0,0.0,0.0,9.082333781096237,9.082333781096237,0.0,481225840.17220414,5025948.539621178
 2006-06-04T09:00:00,81136.10813617727,292089989.29023826,1890466216.3475592,10.068986513037034,8.109169604078689,42.5964339391155,0.0,0.0,0.0,10.068986513037034,10.068986513037034,0.0,319523808.99111414,17299318.42001876
 2006-06-04T10:00:00,100068.62673002062,360247056.2280743,2286099436.5919666,9.06506238885157,6.695136242752429,53.24554242389439,0.0,0.0,0.0,9.06506238885157,9.06506238885157,0.0,453065910.62967664,5025948.539621178
 2006-06-04T11:00:00,82768.38594365188,297966189.3971468,1883031489.9840677,10.085238779776065,8.133097769835645,42.59643393911552,0.0,0.0,0.0,10.085238779776065,10.085238779776065,0.0,320297550.27196115,17490590.60889812
 2006-06-04T12:00:00,104831.74952475324,377394298.2891116,2388483054.503891,9.118048688007814,6.641920158662788,53.2455424238944,0.0,0.0,0.0,9.118048688007814,9.118048688007814,0.0,451460756.0383587,5025948.539621178
 2006-06-04T13:00:00,88140.17830875613,317304641.9115221,2047529513.269821,10.147649890108488,8.024876624493663,42.59643393911551,141.61091691227298,509799.3008841834,1524953.648982686,10.147649890108488,10.14606827737004,1.7748514141298106,321157257.91433513,17523224.15423087
 2006-06-04T14:00:00,112176.57437512255,403835667.7504412,2622197676.046919,9.23251422737661,6.51395147335493,53.2455424238944,608.3756743615978,2190152.427701754,6521649.782524104,9.23251422737661,9.225750011265042,1.5213012121112668,458979902.7454108,5025948.539621178
 2006-06-04T15:00:00,94055.41492353904,338599493.7247406,2224538091.38567,10.208388129099582,7.902004059873168,42.59643393911552,397.0157244211992,1429256.607916317,4241539.585957752,10.208388129099582,10.203988883267238,1.33113856059736,351948153.57331043,17297666.99515193
 2006-06-04T16:00:00,117091.63697280304,421529893.10209066,2790246357.2438555,9.290072772205283,6.397201439868193,53.24554242389443,0.0,0.0,0.0,9.290072772205283,9.290072772205283,0.0,528426320.7045795,5025948.539621178
 2006-06-04T17:00:00,93356.44167089758,336083190.01523125,2210319266.027872,10.158415535259731,7.866793737768069,42.59643393911551,0.0,0.0,0.0,10.158415535259731,10.158415535259731,0.0,377798280.40591246,5025948.539621178
 2006-06-04T18:00:00,108816.45757856964,391739247.2828506,2510242496.1516275,9.151782140508692,6.549364083816749,53.2455424238944,0.0,0.0,0.0,9.151782140508692,9.151782140508692,0.0,513153194.5674317,5025948.539621178
 2006-06-04T19:00:00,78693.11734015246,283295222.42454886,1746110922.783935,9.9983483975994,8.18824532009914,42.59643393911552,0.0,0.0,0.0,9.9983483975994,9.9983483975994,0.0,360490414.0002787,5025948.539621178
 2006-06-04T20:00:00,93781.05332181547,337611791.95853555,2051509827.6628835,8.955601353780427,6.828977858185897,53.2455424238944,0.0,0.0,0.0,8.955601353780427,8.955601353780427,0.0,507669660.3574567,17483889.137995034
 2006-06-04T21:00:00,58526.32664341387,210694775.91628996,1225433622.0494027,9.75048260127379,8.48021469531338,42.59643393911552,0.0,0.0,0.0,9.75048260127379,9.75048260127379,0.0,365594724.3913989,17280669.20138126
 2006-06-04T22:00:00,77772.8398303628,279982223.3893062,1568419425.9022875,7.4795513861254115,5.853781947207966,63.89465090867327,0.0,0.0,0.0,7.4795513861254115,7.4795513861254115,0.0,459871368.2450524,5025948.539621178
 2006-06-04T23:00:00,68357.52723612683,246087098.05005667,1319974309.2082922,7.350769376534598,5.982563956798784,63.89465090867329,0.0,0.0,0.0,7.350769376534598,7.350769376534598,0.0,482030144.4130327,5025948.539621178
 2006-06-05T00:00:00,50416.22508214136,181498410.295709,953653377.6244116,8.388106531779984,7.399612941812275,53.24554242389437,0.0,0.0,0.0,8.388106531779984,8.388106531779984,0.0,481338984.50882375,5025948.539621178
 2006-06-05T01:00:00,30041.191809489672,108148290.5141628,496488848.1201096,8.160341116753061,7.6457520463857405,53.24554242389441,0.0,0.0,0.0,8.160341116753061,8.160341116753061,0.0,480662441.7386349,5025948.539621177
 2006-06-05T02:00:00,62305.21404471852,224298770.56098664,1263820679.4408731,7.321677231502555,6.011656101830826,63.89465090867328,0.0,0.0,0.0,7.321677231502555,7.321677231502555,0.0,486959549.5284548,5025948.539621178
 2006-06-05T03:00:00,58236.2286371664,209650423.0937989,1189626577.241611,8.517519563691407,7.284414446887999,53.24554242389441,0.0,0.0,0.0,8.517519563691407,8.517519563691407,0.0,370962729.8117557,10017580.284031631
 2006-06-05T04:00:00,6345.764123048579,22844750.842974883,69377841.50685205,11.646510196979015,11.574620205768436,21.29821696955776,0.0,0.0,0.0,11.646510196979015,11.646510196979015,0.0,416740279.3772624,5025948.539621178
 2006-06-05T05:00:00,106238.37266008407,382458141.5763027,2381077013.629797,7.900778201718196,5.432555131615185,63.89465090867327,0.0,0.0,0.0,7.900778201718196,7.900778201718196,0.0,547529723.0814384,5025948.539621178
 2006-06-05T06:00:00,121197.99398932829,436312778.3615818,2896142559.812692,8.167870377667109,5.16546295566627,63.89465090867328,0.0,0.0,0.0,8.167870377667109,8.167870377667109,0.0,665836908.0294544,19698368.662806988
 2006-06-05T07:00:00,133254.07649435542,479714675.3796794,3252059564.914248,8.3524652026732,4.98086813066018,63.89465090867327,0.0,0.0,0.0,8.3524652026732,8.3524652026732,0.0,962673173.8965976,27167023.6614382
 2006-06-05T08:00:00,157258.20990239168,566129555.6486101,3948676030.049861,8.713823204193,4.61951012914038,63.89465090867328,0.0,0.0,0.0,8.713823204193,8.713823204193,0.0,959247029.1968752,32223762.151373584
 2006-06-05T09:00:00,184572.467864251,664460884.3113036,4661743833.878223,9.083805488768762,4.249527844564618,63.89465090867328,0.0,0.0,0.0,9.083805488768762,9.083805488768762,0.0,951439183.7383764,22659102.4351567
 2006-06-05T10:00:00,212980.84228109373,766731032.2119375,5312942134.083566,9.44844192542373,3.938199383405504,63.89465090867328,4889.9788019283005,17603923.686941884,51397344.29715746,9.44844192542373,9.395133949927876,31.94732545433664,978442103.5347282,30040373.15487632
 2006-06-05T11:00:00,207893.1906859898,748415486.4695632,5163602752.346873,9.344250544677427,3.989082788655953,63.89465090867328,0.0,0.0,0.0,9.344250544677427,9.344250544677427,0.0,963965748.3037884,39730951.21327149
 2006-06-05T12:00:00,218493.18278395047,786575458.0222218,5418150492.158745,9.595081457939282,3.975452254516908,63.89465090867328,21795.86454811504,78465112.37321416,228692741.5119963,9.595081457939282,9.35788107881647,63.89465090867328,1005286877.5782903,33656122.88429107
 2006-06-05T13:00:00,219337.90233011617,789616448.3884182,5418150492.158745,9.805461759300265,4.185437656815153,63.89465090867328,60622.938985641136,218242580.3483081,633944802.4970075,9.805461759300265,9.147895676518228,63.89465090867328,1047124383.784507,21695819.829871766
 2006-06-05T14:00:00,217569.5365454828,783250331.563738,5418150492.158745,9.87868702411244,4.25852545773282,63.89465090867328,73671.68477782322,265218065.2001636,774984493.4648811,9.87868702411244,9.07480787560056,63.89465090867328,1072890835.4957331,21136742.567056805
 2006-06-05T15:00:00,217905.1178766664,784458424.355999,5418150492.158745,9.947755363153773,4.327464124475888,63.89465090867328,82982.29504603698,298736262.1657331,908009236.0233614,9.947755363153773,9.005869208857492,63.89465090867328,1112156712.6383183,23146958.70865094
 2006-06-05T16:00:00,205711.8438751489,740562637.9505359,5104635664.45309,9.313646077416584,4.019687255916796,63.89465090867328,0.0,0.0,0.0,9.313646077416584,9.313646077416584,0.0,841657039.2767507,20945452.703829285
 2006-06-05T17:00:00,196704.26206995256,708135343.4518291,4880325046.366426,9.197232928135714,4.136100405197666,63.89465090867328,0.0,0.0,0.0,9.197232928135714,9.197232928135714,0.0,749049568.6983945,19228812.43743587
 2006-06-05T18:00:00,179781.96852729277,647215086.6982539,4444177038.452634,8.970907593938055,4.362425739395326,63.89465090867328,0.0,0.0,0.0,8.970907593938055,8.970907593938055,0.0,724998214.7151021,18404577.415444624
 2006-06-05T19:00:00,163487.89111422852,588556408.0112226,3999993124.325966,8.740443224591703,4.592890108741678,63.89465090867328,0.0,0.0,0.0,8.740443224591703,8.740443224591703,0.0,673804167.5508859,18600642.563235104
 2006-06-05T20:00:00,159518.98346258004,574268340.4652882,3899373294.732525,8.688241915004532,4.645091418328847,63.89465090867328,0.0,0.0,0.0,8.688241915004532,8.688241915004532,0.0,680860436.6231322,17606784.264390036
 2006-06-05T21:00:00,86625.98004221749,311853528.1519829,1880063295.399734,9.221842372064469,7.272909479809222,50.202939999671855,0.0,0.0,0.0,9.221842372064469,9.221842372064469,0.0,468129433.3545642,5025948.539621178
 2006-06-05T22:00:00,83310.27389756472,299916986.03123283,1721611246.3475285,8.791121457311352,7.006495585195505,53.24554242389443,0.0,0.0,0.0,8.791121457311352,8.791121457311352,0.0,500623213.19043046,5025948.539621178
 2006-06-05T23:00:00,71640.22763253674,257904819.4771322,1416826631.8615515,7.401000920269741,5.932332413063641,63.89465090867329,0.0,0.0,0.0,7.401000920269741,7.401000920269741,0.0,410708470.8139969,5025948.539621178
 2006-06-06T00:00:00,88945.80682481873,320204904.5693473,1878138318.94174,7.640136104374744,5.693197228958638,63.8946509086733,0.0,0.0,0.0,7.640136104374744,7.640136104374744,0.0,494934091.633592,5025948.539621178
 2006-06-06T01:00:00,80393.28200329375,289415815.2118575,1610556431.692942,7.501423751007185,5.831909582326195,63.89465090867327,0.0,0.0,0.0,7.501423751007185,7.501423751007185,0.0,489599584.90240514,5025948.539621178
 2006-06-06T02:00:00,73367.84725705885,264124250.1254117,1415122440.5557497,7.400115108923168,5.933218224410214,63.89465090867329,0.0,0.0,0.0,7.400115108923168,7.400115108923168,0.0,423489290.9819108,5025948.539621178
 2006-06-06T03:00:00,65165.273103553474,234594983.17279252,1278495520.8030782,8.363301579628322,7.037942963136509,55.02039383802421,0.0,0.0,0.0,8.363301579628322,8.363301579628322,0.0,436372336.5468234,5025948.539621177
 2006-06-06T04:00:00,11402.31456154891,41048332.42157608,121523730.34725656,11.687672768653616,11.56174464691375,21.29821696955776,0.0,0.0,0.0,11.687672768653616,11.687672768653616,0.0,435738621.2441005,5025948.539621178
 2006-06-06T05:00:00,120677.17640092965,434437835.0433466,2804532581.336671,8.120362048457112,5.212971284876265,63.89465090867327,0.0,0.0,0.0,8.120362048457112,8.120362048457112,0.0,559570310.4083595,17300981.951584
 2006-06-06T06:00:00,144633.76938096576,520681569.77147686,3542860911.2612085,8.503299738519962,4.830033594813418,63.89465090867328,0.0,0.0,0.0,8.503299738519962,8.503299738519962,0.0,682474819.0174068,18599246.987320155
 2006-06-06T07:00:00,169086.72456412655,608712208.4308555,4223256179.369591,8.856288862351304,4.477044470982075,63.89465090867327,0.0,0.0,0.0,8.856288862351304,8.856288862351304,0.0,982832125.686034,21505497.28137984
 2006-06-06T08:00:00,209610.3276858707,754597179.6691346,5261750945.272929,9.439144758858625,3.9820065637611615,63.89465090867328,8004.263844726874,28815349.841016747,84669144.15535633,9.439144758858625,9.351326769572218,31.94732545433664,1003167998.6360708,22020083.086918604
 2006-06-06T09:00:00,217506.8676499692,783024723.5398889,5418150492.158745,9.751146137607735,4.131223983069481,63.89465090867328,50234.20293496311,180843130.5658672,529323627.4573314,9.751146137607735,9.202109350263898,63.89465090867328,1023358069.334724,29203977.918290023
 2006-06-06T10:00:00,219107.67716948397,788787637.8101422,5418150492.158745,9.892821081750236,4.272632973859065,63.89465090867328,76563.45208780766,275628427.5161076,802206240.5795171,9.892821081750236,9.060700359474316,63.89465090867328,1054524173.1431112,23972856.30568689
 2006-06-06T11:00:00,219981.4762062832,791933314.3426193,5418150492.158745,9.697294891557547,4.077473836762894,63.89465090867328,40750.49907515285,146701796.67055026,425593916.2386637,9.697294891557547,9.255859496570489,63.89465090867328,1022515354.358302,26819371.712839477
 2006-06-06T12:00:00,219101.80350682305,788766492.6245631,5418150492.158745,9.90133250279735,4.281128416814921,63.89465090867328,78260.1608506883,281736579.06247795,818599925.9936404,9.90133250279735,9.05220491651846,63.89465090867328,1069833391.3053892,42441263.13176826
 2006-06-06T13:00:00,218467.5028561452,786483010.2821227,5418150492.158745,10.03424155027164,4.413799090425356,63.89465090867328,85387.37816330623,307394561.38790244,1074585182.5107927,10.03424155027164,8.919534242908023,63.89465090867328,1089634096.853367,26459237.55327129
 2006-06-06T14:00:00,216755.12983690124,780318467.4128445,5418150492.158745,10.08494074091822,4.464416613044601,63.89465090867328,85203.06319842344,306731027.5143244,1172237084.784088,10.08494074091822,8.868916720288778,63.89465090867328,1100777123.513292,28635407.80822332
 2006-06-06T15:00:00,216102.66751248643,777969603.0449512,5418150492.158745,9.788346281995112,4.168354291577767,63.89465090867328,56741.01216674953,204267643.80029827,600976889.7376062,9.788346281995112,9.164979041755611,63.89465090867328,1118904869.2139688,33514994.73389651
 2006-06-06T16:00:00,197127.68074135843,709659650.6688905,4845429621.018538,9.179123393285098,4.154209940048283,63.89465090867328,0.0,0.0,0.0,9.179123393285098,9.179123393285098,0.0,826024010.3774825,20541562.75154961
 2006-06-06T17:00:00,172270.08485182736,620172305.4665785,4232861555.272705,8.861265927703906,4.472067405629472,63.89465090867328,0.0,0.0,0.0,8.861265927703906,8.861265927703906,0.0,725263021.8835744,19270342.99630762
 2006-06-06T18:00:00,153563.94082383192,552830186.9657949,3797018999.537961,8.635143026252408,4.698190307080972,63.89465090867328,0.0,0.0,0.0,8.635143026252408,8.635143026252408,0.0,679939715.7200058,11113043.461137244
 2006-06-06T19:00:00,147141.0873214349,529707914.3571657,3636297768.392105,8.551768265875976,4.781565067457403,63.89465090867328,0.0,0.0,0.0,8.551768265875976,8.551768265875976,0.0,644170511.2867793,5025948.539621178
 2006-06-06T20:00:00,141309.79189328698,508715250.8158332,3478922905.1446657,8.470134099666899,4.863199233666481,63.89465090867328,0.0,0.0,0.0,8.470134099666899,8.470134099666899,0.0,663316484.821808,5025948.539621178
 2006-06-06T21:00:00,76760.57583215623,276338072.9957624,1533447460.7068884,7.981566228014451,6.39196528230001,59.33074727233947,0.0,0.0,0.0,7.981566228014451,7.981566228014451,0.0,434463145.1826741,5025948.539621178
 2006-06-06T22:00:00,56233.64106657758,202441107.83967924,1200093185.3410218,9.764281200483635,8.520159932571325,42.596433939115535,0.0,0.0,0.0,9.764281200483635,9.764281200483635,0.0,434527353.45637286,6301190.594993403
 2006-06-06T23:00:00,80036.10452907265,288129976.3046616,1559958068.081354,7.475191464300006,5.858141869033371,63.89465090867326,0.0,0.0,0.0,7.475191464300006,7.475191464300006,0.0,427714923.8191684,5025948.539621178
 2006-06-07T00:00:00,75429.26539852955,271545355.43470633,1494854397.3240862,7.4414454065338305,5.891887926799554,63.89465090867329,0.0,0.0,0.0,7.4414454065338305,7.4414454065338305,0.0,425699882.4570064,5025948.539621178
 2006-06-07T01:00:00,66461.79862469902,239262475.0489164,1391304388.4026537,7.387804536946483,5.9455287963869,63.89465090867329,0.0,0.0,0.0,7.387804536946483,7.387804536946483,0.0,409379213.49800366,5025948.539621178
 2006-06-07T02:00:00,64425.22676181574,231930816.34253672,1406735130.9935994,9.245551318617506,7.7872772091107025,47.92098818150496,0.0,0.0,0.0,9.245551318617506,9.245551318617506,0.0,409122859.9171364,5025948.539621178
 2006-06-07T03:00:00,66610.1495798428,239796538.4874341,1282482952.8493612,7.331378296993791,6.001955036339584,63.89465090867326,0.0,0.0,0.0,7.331378296993791,7.331378296993791,0.0,416678758.3156305,5025948.539621178
 2006-06-07T04:00:00,3585.007370173422,12906026.532624315,38907949.68407862,12.860112115560645,12.81979514479172,10.64910848477888,0.0,0.0,0.0,12.860112115560645,12.860112115560645,0.0,419058839.1014355,5025948.539621178
 2006-06-07T05:00:00,119183.9894846625,429062362.1447849,2811736511.072899,8.12409927629484,5.20923405703854,63.89465090867327,0.0,0.0,0.0,8.12409927629484,8.12409927629484,0.0,557856393.2866313,5025948.539621178
 2006-06-07T06:00:00,130334.62829623162,469204661.86643374,3181192619.1994505,8.315706059077733,5.017627274255646,63.89465090867328,0.0,0.0,0.0,8.315706059077733,8.315706059077733,0.0,675412695.0111456,38831595.94033294
 2006-06-07T07:00:00,139903.16594685102,503651397.4086637,3480461763.1766376,8.470941131765636,4.862392201567744,63.89465090867327,0.0,0.0,0.0,8.470941131765636,8.470941131765636,0.0,967283868.3540988,29304044.23752733
 2006-06-07T08:00:00,174043.0512375174,626554984.4550625,4485300294.435263,8.99224868100156,4.34108465233182,63.89465090867328,0.0,0.0,0.0,8.99224868100156,8.99224868100156,0.0,977216358.605009,32903259.864778243
 2006-06-07T09:00:00,197823.92085507177,712166115.0782585,5115214691.519002,9.319137504960182,4.014195828373198,63.89465090867328,0.0,0.0,0.0,9.319137504960182,9.319137504960182,0.0,978014620.2314724,22779197.98789619
 2006-06-07T10:00:00,201229.6004375645,724426561.5752323,5226946794.64686,9.377127131238217,3.956206202095162,63.89465090867328,0.0,0.0,0.0,9.377127131238217,9.377127131238217,0.0,993837376.4271424,28692656.467551757
 2006-06-07T11:00:00,193767.9902696513,697564764.9707444,4973851465.139642,9.245770653532896,4.087562679800485,63.89465090867328,0.0,0.0,0.0,9.245770653532896,9.245770653532896,0.0,954282345.610656,37976539.58303632
 2006-06-07T12:00:00,211846.6177732004,762647823.9835215,5418150492.158745,9.50767297288884,3.8882078316184434,63.89465090867328,5580.932324839677,20091356.369422834,60306544.18235463,9.50767297288884,9.445125501714935,63.89465090867328,1002222575.192149,35235976.06029312
 2006-06-07T13:00:00,213038.48935410348,766938561.6747724,5418150492.158745,9.752522897044686,4.132598170700361,63.89465090867328,49681.80657709848,178854503.67755455,531971289.9038645,9.752522897044686,9.20073516263302,63.89465090867328,1020701053.7906508,21649321.15965053
 2006-06-07T14:00:00,214460.2003629794,772056721.3067259,5418150492.158745,9.955530581284073,4.335225290298035,63.89465090867328,82724.38799047969,297807796.7657268,922984435.7140766,9.955530581284073,8.998108043035344,63.89465090867328,1075918983.1012137,21094258.77287725
 2006-06-07T15:00:00,213969.36537117776,770289715.3362399,5418150492.158745,10.041292821300294,4.420837050446695,63.89465090867328,84738.63716225784,305059093.78412825,1088166076.6804457,10.041292821300294,8.912496282886686,63.89465090867328,1120053904.1846204,28551141.67926582
 2006-06-07T16:00:00,198029.8840562841,712907582.6026227,5027260429.903129,9.273489203539585,4.0598441297937935,63.89465090867328,0.0,0.0,0.0,9.273489203539585,9.273489203539585,0.0,840446266.2833974,20082052.46043029
 2006-06-07T17:00:00,183088.492785282,659118574.0270151,4615973982.055663,9.06005106525816,4.273282268075221,63.89465090867328,0.0,0.0,0.0,9.06005106525816,9.06005106525816,0.0,736826592.5241379,19223999.52554069
 2006-06-07T18:00:00,169056.05783116177,608601808.1921824,4217121071.924413,8.853095522031532,4.480237811301848,63.89465090867328,0.0,0.0,0.0,8.853095522031532,8.853095522031532,0.0,709532799.118301,18432935.20578116
 2006-06-07T19:00:00,154052.41826832414,554588705.7659669,3794585880.9246206,8.633881311485526,4.699452021847853,63.89465090867328,0.0,0.0,0.0,8.633881311485526,8.633881311485526,0.0,658845400.8752468,18625147.92758767
 2006-06-07T20:00:00,147720.2388394404,531792859.8219855,3629748039.422206,8.548370633544083,4.784962699789294,63.89465090867328,0.0,0.0,0.0,8.548370633544083,8.548370633544083,0.0,668915690.4700922,17716857.203324523
 2006-06-07T21:00:00,86022.71709361095,309681781.53699934,1922139798.254428,9.2467613846789,7.254175833122301,50.202939999671855,0.0,0.0,0.0,9.2467613846789,9.2467613846789,0.0,469780300.5732794,17395461.5402314
 2006-06-07T22:00:00,77359.18358527313,278493060.90698326,1723483001.2844665,10.030206269828712,8.24358188316191,42.59643393911552,0.0,0.0,0.0,10.030206269828712,10.030206269828712,0.0,501424291.3599666,5025948.539621178
 2006-06-07T23:00:00,86865.89720475352,312717229.9371126,1741804080.6456404,7.56948825936376,5.763845073969622,63.89465090867329,0.0,0.0,0.0,7.56948825936376,7.56948825936376,0.0,427780290.3074789,5025948.539621178
 2006-06-08T00:00:00,96051.208053755,345784348.99351794,2056552652.4651225,7.732631458970954,5.6007018743624295,63.8946509086733,0.0,0.0,0.0,7.732631458970954,7.732631458970954,0.0,495498931.8207252,5025948.539621178
 2006-06-08T01:00:00,64030.09811431664,230508353.2115398,1222810501.463339,7.300462420987208,6.032870912346174,63.89465090867329,0.0,0.0,0.0,7.300462420987208,7.300462420987208,0.0,410418948.9592383,5025948.539621178
 2006-06-08T02:00:00,76953.7955723407,277033664.06042653,1552523346.6819928,7.4713802302911345,5.861953103042243,63.89465090867327,0.0,0.0,0.0,7.4713802302911345,7.4713802302911345,0.0,518790363.5547192,5025948.539621178
 2006-06-08T03:00:00,77712.272762655,279764181.9455581,1573926669.8248122,8.514536608464121,6.882909984367469,55.020393838024205,1506.4889405332244,5423360.185919608,16378956.208137307,8.514536608464121,8.497547523050768,1.774851414129813,531435123.60364807,5025948.539621177
 2006-06-08T04:00:00,3755.6780803196216,13520441.089150636,40121261.51388,12.910810562739073,12.869236288716152,10.64910848477888,0.0,0.0,0.0,12.910810562739073,12.910810562739073,0.0,419502521.4490932,5025948.539621178
 2006-06-08T05:00:00,124369.22649479288,447729215.3812545,2921941977.063538,8.18818611842653,5.158972015569181,63.89465090867327,1215.963253269082,4377467.711768696,13328564.255137391,8.18818611842653,8.1743613177642,1.7748514141298124,561616917.8984629,17595221.34292735
 2006-06-08T06:00:00,138849.24877814646,499857295.6013272,3404564359.291423,8.431563889556637,4.901769443776742,63.89465090867328,0.0,0.0,0.0,8.431563889556637,8.431563889556637,0.0,681627154.7866862,18728902.300892785
 2006-06-08T07:00:00,155211.31743182876,558760742.7545835,3901747148.21939,8.689482090874703,4.643851242458677,63.89465090867328,0.0,0.0,0.0,8.689482090874703,8.689482090874703,0.0,974049006.8513764,21431941.51753159
 2006-06-08T08:00:00,188537.17723084756,678733838.0310512,4831188477.732302,9.17173729730417,4.161596036029208,63.89465090867328,0.0,0.0,0.0,9.17173729730417,9.17173729730417,0.0,988036404.4110924,21949115.40341903
 2006-06-08T09:00:00,210736.63246145195,758651876.8612269,5378771550.619448,9.475765424165395,3.897200819265516,63.89465090867328,3548.120790381277,12773234.845372597,38213063.6977755,9.475765424165395,9.436132514067864,42.59643393911552,987804104.2648495,22248950.69481214
 2006-06-08T10:00:00,213699.62219007683,769318639.8842765,5418150492.158745,9.553019999434666,3.933469745714028,63.89465090867328,13790.86085618266,49647099.08225757,147666170.00205517,9.553019999434666,9.39986358761935,63.89465090867328,1001511076.9083254,37105423.71442001
 2006-06-08T11:00:00,214551.0280501224,772383700.9804406,5411355337.8859415,9.498232707650564,3.885832812843516,63.89465090867328,4584.534798525908,16504325.27469327,48914564.73980444,9.498232707650564,9.447500520489864,42.59643393911552,970251339.2904423,39380519.113950364
 2006-06-08T12:00:00,215297.65257841535,775071549.2822953,5418150492.158745,9.76564384361898,4.145694491375772,63.89465090867328,52437.34898720799,188774456.3539488,557249928.9173404,9.76564384361898,9.18763884195761,63.89465090867328,1040485170.6276542,26629783.112907097
 2006-06-08T13:00:00,215341.78635993405,775230430.8957626,5418150492.158745,9.662974579485509,4.043217936517184,63.89465090867328,33797.42065471059,121670714.35695812,359481451.2086874,9.662974579485509,9.290115396816194,63.89465090867328,1034855707.3008592,30514553.829429097
 2006-06-08T14:00:00,216827.2601710476,780578136.6157713,5418150492.158745,10.055529254620325,4.435059990056029,63.89465090867328,82124.5189319995,295648268.1551982,1115589198.7834375,10.055529254620325,8.898273343277351,63.89465090867328,1059962081.673974,21129316.785046674
 2006-06-08T15:00:00,217688.56817468928,783678845.4288813,5418150492.158745,10.150085011464062,4.529454665934919,63.89465090867328,85400.47372182213,307441705.39855963,1297704574.0162995,10.150085011464062,8.803878667398461,63.89465090867328,1118232791.6307309,23131602.259459272
 2006-06-08T16:00:00,214111.7886311724,770802439.0722206,5332448302.752819,9.43188641441108,3.9014469189223,63.89465090867328,0.0,0.0,0.0,9.43188641441108,9.43188641441108,0.0,827026022.5619618,19889874.91296052
 2006-06-08T17:00:00,196927.9916458029,708940769.9248904,4881835597.131655,9.19801872060743,4.135314612725949,63.89465090867328,0.0,0.0,0.0,9.19801872060743,9.19801872060743,0.0,741249553.3050652,6347814.818709181
 2006-06-08T18:00:00,160301.82993603082,577086587.769711,3955688121.3272014,8.717463062041222,4.615870271292156,63.89465090867328,0.0,0.0,0.0,8.717463062041222,8.717463062041222,0.0,697522067.3114247,10108295.570343042
 2006-06-08T19:00:00,143856.0242259194,517881687.2133097,3552391322.7867,8.508243415138438,4.825089918194942,63.89465090867328,0.0,0.0,0.0,8.508243415138438,8.508243415138438,0.0,643062833.9096856,18569887.847111247
 2006-06-08T20:00:00,140566.38505007423,506038986.1802673,3460685315.1930656,8.460673912889662,4.872659420443718,63.89465090867328,0.0,0.0,0.0,8.460673912889662,8.460673912889662,0.0,661681911.0699396,15086308.117095338
 2006-06-08T21:00:00,73989.49779288471,266362192.05438483,1426126171.9165502,7.923526444795424,6.445250172363308,59.33074727233949,0.0,0.0,0.0,7.923526444795424,7.923526444795424,0.0,436384944.494324,5025948.539621178
 2006-06-08T22:00:00,73442.97524354295,264394710.87675452,1453429265.6862628,8.312116309780464,6.805452964861346,56.28814484811695,0.0,0.0,0.0,8.312116309780464,8.312116309780464,0.0,496881108.845835,5025948.539621178
 2006-06-08T23:00:00,68870.70519060188,247934538.6861668,1444627440.5715263,8.658532605028181,7.160990350673871,53.2455424238944,0.0,0.0,0.0,8.658532605028181,8.658532605028181,0.0,495345816.7994352,5025948.539621178
 2006-06-09T00:00:00,58715.10170245468,211374366.12883693,1150146484.5264947,7.262782020418985,6.070551312914392,63.89465090867325,0.0,0.0,0.0,7.262782020418985,7.262782020418985,0.0,491136864.466986,5025948.539621178
 2006-06-09T01:00:00,65895.21844885916,237222786.4158929,1423672039.871698,8.643749660761515,7.167918207185269,53.24554242389441,0.0,0.0,0.0,8.643749660761515,8.643749660761515,0.0,498753744.3793269,5025948.539621178
 2006-06-09T02:00:00,53427.86543428183,192340315.56341457,1057742137.7686248,7.842621046670058,6.746173476707054,58.570096666283824,0.0,0.0,0.0,7.842621046670058,7.842621046670058,0.0,491120323.8085344,5025948.539621178
 2006-06-09T03:00:00,48424.23367333423,174327241.22400323,962161223.5736464,8.403767590878333,7.406412079197864,53.24554242389441,0.0,0.0,0.0,8.403767590878333,8.403767590878333,0.0,500188777.64623153,5025948.539621177
 2006-06-09T04:00:00,3560.427243427353,12817538.076338472,38125571.78459649,12.97263189524888,12.933125667531252,10.64910848477888,0.0,0.0,0.0,12.97263189524888,12.97263189524888,0.0,418661545.8904635,5025948.539621178
 2006-06-09T05:00:00,117911.79916578722,424482476.9968339,2729842382.8559675,8.087883371964057,5.257909351781835,63.89465090867327,1090.0159030571097,3924057.251005596,12012263.579342678,8.087883371964057,8.075423981551545,1.7748514141298124,556002455.1182525,5025948.539621178
 2006-06-09T06:00:00,137391.7976207385,494610471.43465865,3359483017.192512,8.40818102365637,4.925152309677011,63.89465090867328,0.0,0.0,0.0,8.40818102365637,8.40818102365637,0.0,676653637.6216686,15697252.43403836
 2006-06-09T07:00:00,162028.20435818777,583301535.689476,4053548508.3417,8.768241376511256,4.565091956822124,63.89465090867327,0.0,0.0,0.0,8.768241376511256,8.768241376511256,0.0,975752840.11544,21444975.19506725
 2006-06-09T08:00:00,194902.556784729,701649204.4250245,4955114029.377919,9.236048836360444,4.097284496972937,63.89465090867328,0.0,0.0,0.0,9.236048836360444,9.236048836360444,0.0,993294411.7543637,21960397.65006404
 2006-06-09T09:00:00,213995.73745672905,770384654.8442243,5407195461.747225,9.588892963851391,3.980637199016901,63.89465090867328,21385.59839787836,76988154.23236209,227723269.6372922,9.588892963851391,9.35269613431648,53.2455424238944,990493552.350204,27447636.82252147
 2006-06-09T10:00:00,215459.65009203795,775654740.3313365,5418150492.158745,9.794971037005917,4.1749666193736985,63.89465090867328,57807.06369794541,208105429.31260347,613739172.7263559,9.794971037005917,9.15836671395968,63.89465090867328,1038817040.5308658,27037918.665971477
 2006-06-09T11:00:00,217435.5305042545,782767909.8153162,5418150492.158745,9.647220106235272,4.027493033951671,63.89465090867328,31201.696548107,112326107.57318518,329134441.59548867,9.647220106235272,9.305840299381709,63.89465090867328,994460411.6688644,28592910.00584436
 2006-06-09T12:00:00,218513.3707923369,786648134.852413,5418150492.158745,9.91940060888078,4.299162591964199,63.89465090867328,80319.98611099251,289151949.99957305,853398816.1287482,9.91940060888078,9.03417074136918,63.89465090867328,1060621167.6429554,37506856.05523832
 2006-06-09T13:00:00,217733.14987265292,783839339.5415506,5418150492.158745,9.998280391977184,4.377895137815165,63.89465090867328,85253.36736603403,306912122.51772255,1005318216.9665442,9.998280391977184,8.955438195518214,63.89465090867328,1080468327.9495552,30482010.23880501
 2006-06-09T14:00:00,213663.4610901951,769188459.9247024,5418150492.158745,9.801111378144618,4.181095427640103,63.89465090867328,58105.453536682246,209179632.7320561,625556005.4206324,9.801111378144618,9.152237905693276,63.89465090867328,1076902486.9018996,28459010.62131386
 2006-06-09T15:00:00,210344.96013927707,757241856.5013975,5408962686.831343,9.497169291409593,3.887252901640751,63.89465090867328,4541.425142382413,16349130.512576682,49258263.98172453,9.497169291409593,9.446080431692629,42.59643393911552,1039764877.3090456,27072752.491606705
 2006-06-09T16:00:00,186598.50352587164,671754612.693138,4698662000.899204,9.102961003988623,4.230372329344756,63.89465090867328,0.0,0.0,0.0,9.102961003988623,9.102961003988623,0.0,801263857.1097192,20167723.411761142
 2006-06-09T17:00:00,193594.98043504357,696941929.5661566,4812932521.447095,9.162258825844582,4.171074507488797,63.89465090867328,0.0,0.0,0.0,9.162258825844582,9.162258825844582,0.0,725402038.9416226,14680284.166277828
 2006-06-09T18:00:00,184726.89154088835,665016809.547198,4577906496.453491,9.040298318322646,4.293035015010735,63.89465090867328,0.0,0.0,0.0,9.040298318322646,9.040298318322646,0.0,710582676.9493933,5025948.539621178
 2006-06-09T19:00:00,164570.25117928718,592452904.2454338,4051106176.3704767,8.76696211423717,4.566371219096209,63.89465090867328,0.0,0.0,0.0,8.76696211423717,8.76696211423717,0.0,664037489.6203979,18554651.50225582
 2006-06-09T20:00:00,157712.06666969912,567763440.0109168,3872341705.4065742,8.674218310947426,4.659115022385956,63.89465090867328,0.0,0.0,0.0,8.674218310947426,8.674218310947426,0.0,673951591.1041851,9525590.501915433
 2006-06-09T21:00:00,86230.70275260623,310430529.90938234,1879706118.8067572,9.223553141220052,7.274949496365836,50.20293999967186,0.0,0.0,0.0,9.223553141220052,9.223553141220052,0.0,469493115.1182868,5025948.539621178
 2006-06-09T22:00:00,83935.70016017115,302168520.576616,1783622746.187714,8.825240457109292,6.976222171650502,53.24554242389442,0.0,0.0,0.0,8.825240457109292,8.825240457109292,0.0,501899144.1710843,5025948.539621178
 2006-06-09T23:00:00,66516.2291233641,239458424.8441108,1232920912.343325,7.3057001957963585,6.027633137537023,63.89465090867329,0.0,0.0,0.0,7.3057001957963585,7.3057001957963585,0.0,388893558.9942586,5025948.539621178
 2006-06-10T00:00:00,79489.73924945787,286163061.29804826,1588590883.8171475,7.490079959484376,5.843253373849009,63.8946509086733,0.0,0.0,0.0,7.490079959484376,7.490079959484376,0.0,496853957.35294366,5025948.539621178
 2006-06-10T01:00:00,66986.88474311362,241152785.07520908,1252796387.241897,7.315976888091424,6.017356445241955,63.89465090867326,0.0,0.0,0.0,7.315976888091424,7.315976888091424,0.0,465930047.3109324,5025948.539621178
 2006-06-10T02:00:00,56321.76868384096,202758367.26182744,952736008.3577714,8.410578208808131,7.423075127821988,53.2455424238944,0.0,0.0,0.0,8.410578208808131,8.410578208808131,0.0,463222762.0923374,5025948.539621178
 2006-06-10T03:00:00,68122.24599213239,245240085.5716765,1378174887.0236971,7.380986108370505,5.952347224962876,63.89465090867327,0.0,0.0,0.0,7.380986108370505,7.380986108370505,0.0,490002585.31793374,5025948.539621177
 2006-06-10T04:00:00,3624.810304693729,13049317.096897429,38320118.42101967,12.93171182607656,12.892003998603608,10.64910848477888,0.0,0.0,0.0,12.93171182607656,12.93171182607656,0.0,396356234.9165754,5025948.539621178
 2006-06-10T05:00:00,115710.63431874716,416558283.54748976,2595679269.215413,8.012065964336971,5.321267368996409,63.89465090867327,0.0,0.0,0.0,8.012065964336971,8.012065964336971,0.0,552889188.732938,5025948.539621178
 2006-06-10T06:00:00,145082.1926637703,522295893.5895732,3552639198.6990023,8.508371806596795,4.824961526736585,63.89465090867328,0.0,0.0,0.0,8.508371806596795,8.508371806596795,0.0,624158949.9984927,18048918.44268652
 2006-06-10T07:00:00,149768.15797031345,539165368.6931283,3676487062.7548337,8.572616323980533,4.760717009352844,63.89465090867326,0.0,0.0,0.0,8.572616323980533,8.572616323980533,0.0,706806014.6359507,18329787.493956365
 2006-06-10T08:00:00,159362.7035095544,573705732.6343958,3913696820.261529,8.695673498468585,4.637659834864796,63.89465090867328,0.0,0.0,0.0,8.695673498468585,8.695673498468585,0.0,690202554.9076347,19052062.941870406
 2006-06-10T09:00:00,179566.32878255355,646438783.6171927,4433195969.858597,8.965208604453144,4.368124728880237,63.89465090867328,0.0,0.0,0.0,8.965208604453144,8.965208604453144,0.0,674131521.6937953,18905514.08068668
 2006-06-10T10:00:00,185525.0407833377,667890146.8200157,4577279548.614501,9.039971513576134,4.293361819757245,63.89465090867328,0.0,0.0,0.0,9.039971513576134,9.039971513576134,0.0,686862771.9449308,10232595.34008656
 2006-06-10T11:00:00,179851.744843274,647466281.4357864,4423532664.096798,8.960193337124766,4.373139996208614,63.89465090867328,0.0,0.0,0.0,8.960193337124766,8.960193337124766,0.0,611124282.8579065,16560048.09366647
 2006-06-10T12:00:00,174703.5015186887,628932605.4672792,4288879945.7283497,8.890326402671226,4.443006930662153,63.89465090867328,0.0,0.0,0.0,8.890326402671226,8.890326402671226,0.0,612119791.1581507,12628090.691539856
 2006-06-10T13:00:00,166095.60714701077,597944185.7292389,4063873519.602119,8.773584867774227,4.559748465559153,63.89465090867328,0.0,0.0,0.0,8.773584867774227,8.773584867774227,0.0,596650356.3131425,18450582.854430947
 2006-06-10T14:00:00,169866.69439096368,611520099.8074692,4169514290.248658,8.828394384419736,4.504938948913645,63.89465090867328,0.0,0.0,0.0,8.828394384419736,8.828394384419736,0.0,590327097.731407,5025948.539621178
 2006-06-10T15:00:00,183602.5048559328,660969017.4813579,4509016302.041621,9.004549913944656,4.328783419388723,63.89465090867328,0.0,0.0,0.0,9.004549913944656,9.004549913944656,0.0,631613857.9953544,18256902.28793822
 2006-06-10T16:00:00,174617.8578512603,628624288.2645371,4266490541.415333,8.87870996055436,4.454623372779019,63.89465090867328,0.0,0.0,0.0,8.87870996055436,8.87870996055436,0.0,613825057.5170568,5025948.539621178
 2006-06-10T17:00:00,97441.38084483596,350788971.0414095,2177985204.629916,9.198241421139675,6.940371731772882,51.72424121178313,0.0,0.0,0.0,9.198241421139675,9.198241421139675,0.0,472173686.37446535,5025948.539621178
 2006-06-10T18:00:00,81707.89146819159,294148409.2854897,1863568193.7113688,10.087603699872098,8.155691630444387,42.59643393911552,0.0,0.0,0.0,10.087603699872098,10.087603699872098,0.0,489696117.15682113,5025948.539621178
 2006-06-10T19:00:00,71226.80588773906,256416501.19586056,1405511080.4050786,7.395143362254031,5.938189971079351,63.89465090867329,0.0,0.0,0.0,7.395143362254031,7.395143362254031,0.0,405918235.8367672,15597214.70123171
 2006-06-10T20:00:00,77690.37255351119,279685341.19264024,1498753509.448778,7.4434577085509375,5.889875624782445,63.8946509086733,0.0,0.0,0.0,7.4434577085509375,7.4434577085509375,0.0,442093351.0159156,17748437.523651693
 2006-06-10T21:00:00,64999.63148512878,233998673.3464636,1161096011.0471995,7.2684262217880224,6.064907111545359,63.89465090867328,0.0,0.0,0.0,7.2684262217880224,7.2684262217880224,0.0,426824649.0559866,5025948.539621178
 2006-06-10T22:00:00,57073.3159426243,205463937.39344728,1028041196.810854,7.199469063338856,6.13386426999453,63.894650908673306,0.0,0.0,0.0,7.199469063338856,7.199469063338856,0.0,411525213.2159352,12193574.576752922
 2006-06-10T23:00:00,42909.225447107565,154473211.6095872,699349355.8318145,8.26937383610967,7.544481978124458,53.24554242389441,0.0,0.0,0.0,8.26937383610967,8.26937383610967,0.0,474609920.3694925,5025948.539621178
 2006-06-11T00:00:00,61133.291375309,220079848.9511124,1275068707.3797083,8.572191459388229,7.2504265889184305,53.24554242389439,0.0,0.0,0.0,8.572191459388229,8.572191459388229,0.0,386219215.0461591,5025948.539621178
 2006-06-11T01:00:00,18219.041893984,65588550.81834237,192058699.6981732,8.003370107737346,7.804356254010062,53.24554242389441,0.0,0.0,0.0,8.003370107737346,8.003370107737346,0.0,386505211.2468665,5025948.539621178
 2006-06-11T02:00:00,59791.560899591794,215249619.2385305,1201919487.256018,8.523869872743019,7.277928141167623,53.24554242389439,0.0,0.0,0.0,8.523869872743019,8.523869872743019,0.0,434994790.5667722,5025948.539621178
 2006-06-11T03:00:00,51961.88672641877,187062792.21510777,1004173278.303163,7.807267096028457,6.766301143010479,58.57009666628378,0.0,0.0,0.0,7.807267096028457,7.807267096028457,0.0,393172681.8832954,5025948.539621178
 2006-06-11T04:00:00,29721.498712987177,106997395.36675385,531751744.4563546,9.401937386868898,8.850758449271261,42.59643393911552,0.0,0.0,0.0,9.401937386868898,9.401937386868898,0.0,488650705.345196,5025948.539621178
 2006-06-11T05:00:00,44567.2925923474,160442253.3324507,683700081.2443075,7.021004811820664,6.312328521512714,63.89465090867326,0.0,0.0,0.0,7.021004811820664,7.021004811820664,0.0,435454695.35563016,5025948.539621178
 2006-06-11T06:00:00,38183.61751183285,137461023.04259825,839737851.6164799,11.99058034307312,11.120087075514276,21.29821696955776,0.0,0.0,0.0,11.99058034307312,11.99058034307312,0.0,485746174.6794919,5025948.539621178
 2006-06-11T07:00:00,68297.69863556918,245871715.08804896,1533242787.8046217,9.907439737105516,8.317926133616178,42.59643393911552,0.0,0.0,0.0,9.907439737105516,9.907439737105516,0.0,363836017.21494776,5025948.539621178
 2006-06-11T08:00:00,82878.21096530944,298361559.4751139,1761756477.8011856,7.579835570711317,5.753497762622065,63.89465090867328,0.0,0.0,0.0,7.579835570711317,7.579835570711317,0.0,393429955.0239364,5025948.539621178
 2006-06-11T09:00:00,104367.49876419836,375722995.5511139,2277852875.837581,7.84733192602592,5.486001407307465,63.8946509086733,0.0,0.0,0.0,7.84733192602592,7.84733192602592,0.0,446849015.30859625,5025948.539621178
 2006-06-11T10:00:00,88603.76254530535,318973545.1630993,1880265173.8380327,7.641245687551695,5.6920876457816805,63.89465090867326,0.0,0.0,0.0,7.641245687551695,7.641245687551695,0.0,364339612.601067,17468717.4190086
 2006-06-11T11:00:00,104853.32795749498,377471980.6469818,2282408994.8321404,7.849695902706222,5.483637430627166,63.894650908673306,0.0,0.0,0.0,7.849695902706222,7.849695902706222,0.0,445217699.3325919,5025948.539621178
 2006-06-11T12:00:00,95125.0886952011,342450319.3027241,2071725935.8033664,7.740545588666371,5.592787744667002,63.89465090867325,0.0,0.0,0.0,7.740545588666371,7.740545588666371,0.0,365353794.0945229,5025948.539621177
 2006-06-11T13:00:00,109852.73217151823,395469835.8174656,2424445026.4833865,7.923356801720772,5.409976531612613,63.8946509086733,0.0,0.0,0.0,7.923356801720772,7.923356801720772,0.0,453250256.1233746,5025948.539621178
 2006-06-11T14:00:00,91533.38973011637,329520203.02841884,1989696979.8906808,7.697996735957929,5.635336597375453,63.89465090867329,0.0,0.0,0.0,7.697996735957929,7.697996735957929,0.0,366552680.7458339,5025948.539621177
 2006-06-11T15:00:00,111842.52601856228,402633093.6668241,2560959963.494716,7.994163650280984,5.339169683052398,63.89465090867328,0.0,0.0,0.0,7.994163650280984,7.994163650280984,0.0,480779437.240904,5025948.539621178
 2006-06-11T16:00:00,90386.54982579606,325391579.372866,2001268252.8565493,7.704013577940564,5.629319755392811,63.89465090867325,0.0,0.0,0.0,7.704013577940564,7.704013577940564,0.0,422852716.24772346,5025948.539621178
 2006-06-11T17:00:00,98688.45632067091,355278442.7544154,2181255027.4069514,7.797240629684822,5.536092703648557,63.89465090867327,0.0,0.0,0.0,7.797240629684822,7.797240629684822,0.0,496628331.1520551,17281315.079072285
 2006-06-11T18:00:00,86761.07026964241,312339852.97071266,1890067556.2275536,7.64633211533522,5.687001217998159,63.89465090867327,0.0,0.0,0.0,7.64633211533522,7.64633211533522,0.0,403429738.1697089,5025948.539621178
 2006-06-11T19:00:00,98474.77292963427,354509182.5466835,2162015234.700345,7.787264828671328,5.54606850466205,63.89465090867325,0.0,0.0,0.0,7.787264828671328,7.787264828671328,0.0,479916012.8994856,5025948.539621178
 2006-06-11T20:00:00,62674.67630864794,225628834.71113247,1240335919.764461,7.309519494671055,6.023813838662328,63.8946509086733,0.0,0.0,0.0,7.309519494671055,7.309519494671055,0.0,424207562.9715605,5025948.539621178
 2006-06-11T21:00:00,71113.63455063003,256009084.38226807,1408423618.5474775,7.396635813781459,5.936697519551924,63.89465090867329,0.0,0.0,0.0,7.396635813781459,7.396635813781459,0.0,487679367.4910803,5025948.539621177
 2006-06-11T22:00:00,62257.586882159005,224127312.77577245,1118764337.5108104,7.246478741548632,6.086854591784747,63.89465090867327,0.0,0.0,0.0,7.246478741548632,7.246478741548632,0.0,410415490.2894803,5025948.539621178
 2006-06-11T23:00:00,67551.2012536257,243184324.5130524,1334892113.0372028,7.358525057606566,5.974808275726819,63.89465090867329,0.0,0.0,0.0,7.358525057606566,7.358525057606566,0.0,411441114.1921395,5025948.539621178
 2006-06-12T00:00:00,68958.67066085663,248251214.3790839,1376339497.4738655,7.380002369269629,5.953330964063749,63.89465090867327,0.0,0.0,0.0,7.380002369269629,7.380002369269629,0.0,425075977.5050355,5025948.539621178
 2006-06-12T01:00:00,25699.18109110893,92517051.92799214,277225241.03934324,8.04975037502126,7.762478836215638,53.24554242389441,0.0,0.0,0.0,8.04975037502126,8.04975037502126,0.0,411018374.9858208,5025948.539621177
 2006-06-12T02:00:00,72599.02471006563,261356488.9562362,1423697462.0059068,7.404545352535114,5.928787980798268,63.89465090867328,0.0,0.0,0.0,7.404545352535114,7.404545352535114,0.0,489288233.795581,5025948.539621178
 2006-06-12T03:00:00,18139.418613426253,65301907.0083345,195615176.9651556,8.006313974094008,7.803614646074441,53.24554242389441,0.0,0.0,0.0,8.006313974094008,8.006313974094008,0.0,418173764.17248815,5025948.539621177
 2006-06-12T04:00:00,6951.631854438066,25025874.67597704,74970058.46104671,11.660054626557118,11.582369700802714,21.29821696955776,0.0,0.0,0.0,11.660054626557118,11.660054626557118,0.0,417917388.264006,5025948.539621178
 2006-06-12T05:00:00,123090.69209159452,443126491.52974045,2906439116.3401136,8.17321146680028,5.1601218665331,63.89465090867327,0.0,0.0,0.0,8.17321146680028,8.17321146680028,0.0,561967632.3511264,17584036.81620586
 2006-06-12T06:00:00,135605.9261443928,488181334.11981416,3307793116.719186,8.381369834735933,4.951963498597447,63.89465090867328,0.0,0.0,0.0,8.381369834735933,8.381369834735933,0.0,679320847.7079638,22324780.153755914
 2006-06-12T07:00:00,142562.16663578793,513223799.8888365,3493889114.222934,8.477898621726537,4.855434711606844,63.89465090867328,0.0,0.0,0.0,8.477898621726537,8.477898621726537,0.0,970202376.759696,21374136.91047667
 2006-06-12T08:00:00,157786.1716185503,568030217.826781,3928468939.181461,8.703337679256736,4.6299956540766445,63.89465090867328,0.0,0.0,0.0,8.703337679256736,8.703337679256736,0.0,960854177.4013054,22833081.93340484
 2006-06-12T09:00:00,175289.12848859676,631040862.5589483,4394638723.699153,8.945202336884469,4.388130996448911,63.89465090867328,0.0,0.0,0.0,8.945202336884469,8.945202336884469,0.0,944645888.514834,22148944.534691963
 2006-06-12T10:00:00,188569.7296696886,678851026.810879,4723091050.671206,9.115636526429876,4.217696806903504,63.89465090867328,0.0,0.0,0.0,9.115636526429876,9.115636526429876,0.0,958546376.3920944,37702441.64043086
 2006-06-12T11:00:00,191247.0432787653,688489355.803555,4729818887.487299,9.119128832498577,4.214204500834804,63.89465090867328,0.0,0.0,0.0,9.119128832498577,9.119128832498577,0.0,932314855.7873708,44072224.81610508
 2006-06-12T12:00:00,218598.9533764032,786956232.1550515,5383742604.689833,9.489385437793986,3.905639904954539,63.89465090867328,5689.315465117401,20481535.674422644,59481033.9125488,9.489385437793986,9.427693428378843,31.94732545433664,982372542.7482524,29076070.22544262
 2006-06-12T13:00:00,219445.033718674,790002121.3872263,5418150492.158745,9.640084886806608,4.02037121939791,63.89465090867328,30103.888783715363,108373999.62137532,315388802.63403904,9.640084886806608,9.31296211393547,63.89465090867328,1006402956.1489888,21580768.162107207
 2006-06-12T14:00:00,220604.71963286927,794176990.6783296,5418150492.158745,9.913205283275389,4.292979243514972,63.89465090867328,76750.5434922646,276301956.5721525,841463382.1179225,9.913205283275389,9.04035408981841,63.89465090867328,1036191199.097133,21030541.085521214
