Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-12T15:00:00,222692.79941412923,801694077.8908652,5418150492.158745,10.061372587238385,4.440884489922353,63.89465090867328,85911.63419558886,309281883.1041199,1126840709.1706462,10.061372587238385,8.892448843411026,63.89465090867328,1102413372.6436226,26071189.798556358
 2006-06-12T16:00:00,222615.20842497796,801414750.3299205,5416853439.282072,9.56373308080048,3.945507948608544,63.89465090867328,16391.90288055476,59010850.36999714,169601266.41958588,9.56373308080048,9.387825384724836,53.2455424238944,861541702.9900992,19435712.487423733
 2006-06-12T17:00:00,194085.85816783123,698709089.4041926,4761166778.658255,9.135400116870905,4.197933216462476,63.89465090867328,0.0,0.0,0.0,9.135400116870905,9.135400116870905,0.0,752670438.5013739,19191800.22366052
 2006-06-12T18:00:00,177575.76071599603,639272738.5775858,4356146911.69408,8.92522866921284,4.4081046641205415,63.89465090867328,0.0,0.0,0.0,8.92522866921284,8.92522866921284,0.0,708965439.4542466,18439975.68319671
 2006-06-12T19:00:00,171239.49438140713,616462179.7730657,4182843885.425239,8.835309724322755,4.498023609010626,63.89465090867328,0.0,0.0,0.0,8.835309724322755,8.835309724322755,0.0,666656280.222054,17366010.454207715
 2006-06-12T20:00:00,164609.8217323319,592595358.236395,4027575778.4524746,8.754753262636305,4.578580070697075,63.89465090867328,0.0,0.0,0.0,8.754753262636305,8.754753262636305,0.0,679990061.5280052,5025948.539621178
 2006-06-12T21:00:00,77049.78319076655,277379219.4867596,1439354983.4933352,7.933377631979263,6.44138806051792,59.33074727233946,0.0,0.0,0.0,7.933377631979263,7.933377631979263,0.0,438188475.8614433,5883365.196909233
 2006-06-12T22:00:00,103861.72561888395,373902212.22798246,2159030850.5465527,7.785714763148494,5.5476185701848815,63.89465090867325,0.0,0.0,0.0,7.785714763148494,7.785714763148494,0.0,504420130.0676725,5025948.539621178
 2006-06-12T23:00:00,93001.6669908089,334806001.166912,1871184457.280877,7.636539648851111,5.696793684482269,63.89465090867327,0.0,0.0,0.0,7.636539648851111,7.636539648851111,0.0,500893148.9996738,5025948.539621178
 2006-06-13T00:00:00,72681.02392167314,261651686.1180233,1358120792.9895074,7.370613787739692,5.962719545593688,63.89465090867327,0.0,0.0,0.0,7.370613787739692,7.370613787739692,0.0,431409801.9483843,5025948.539621178
 2006-06-13T01:00:00,87993.3899758701,316776203.9131323,1698395363.688838,7.54699538844917,5.7863379448842105,63.89465090867329,0.0,0.0,0.0,7.54699538844917,7.54699538844917,0.0,430494562.536169,5025948.539621178
 2006-06-13T02:00:00,66510.11567274682,239436416.42188847,1417726049.9610193,9.460369719020948,7.990553653811303,46.14613676737516,454.3680731777943,1635725.0634400584,4889655.386909097,9.460369719020948,9.455298283793676,1.7748514141298146,409939849.8960914,5025948.539621178
 2006-06-13T03:00:00,70761.88890018144,254742800.0406532,1445449540.8306878,7.421985493852596,5.92342189056131,63.89465090867326,1077.9394439632254,3880581.998267612,11640920.836938571,7.421985493852596,7.409911442772067,2.129821696955776,417241512.5173055,5025948.539621178
 2006-06-13T04:00:00,3799.109072948768,13676792.662615564,40132310.650426775,12.84518399984932,12.803598276024474,10.64910848477888,0.0,0.0,0.0,12.84518399984932,12.84518399984932,0.0,419426513.34029007,5025948.539621178
 2006-06-13T05:00:00,136582.51425400862,491697051.31443095,3294632143.732908,8.374545467111801,4.95878786622158,63.89465090867327,0.0,0.0,0.0,8.374545467111801,8.374545467111801,0.0,572379643.4485136,5025948.539621178
 2006-06-13T06:00:00,150487.64019263827,541755504.6934977,3718077776.1940346,8.594191310972457,4.739142022360923,63.89465090867328,0.0,0.0,0.0,8.594191310972457,8.594191310972457,0.0,689672239.5443555,19333285.76811381
 2006-06-13T07:00:00,156286.31388644208,562630729.9911914,3885853421.100567,8.681230817424794,4.652102515908586,63.89465090867328,0.0,0.0,0.0,8.681230817424794,8.681230817424794,0.0,979834832.5950824,28200898.318061467
 2006-06-13T08:00:00,178164.88157410373,641393573.6667733,4512549626.699836,9.006385355061228,4.326947978272151,63.89465090867328,0.0,0.0,0.0,9.006385355061228,9.006385355061228,0.0,977917422.3787742,33164827.45774968
 2006-06-13T09:00:00,200190.0455560272,720684164.0016978,5066617530.172723,9.29391629531448,4.039417038018899,63.89465090867328,0.0,0.0,0.0,9.29391629531448,9.29391629531448,0.0,968365153.7279004,24027862.64769254
 2006-06-13T10:00:00,209166.7569311564,753000324.9521631,5295003597.646376,9.41245067322001,3.9208826601133695,63.89465090867328,0.0,0.0,0.0,9.41245067322001,9.41245067322001,0.0,985317459.230548,24139720.837287918
 2006-06-13T11:00:00,196099.3652850964,705957715.026347,4963134144.750137,9.240208088349936,4.093125244983445,63.89465090867328,0.0,0.0,0.0,9.240208088349936,9.240208088349936,0.0,950140900.5513984,32309017.25587917
 2006-06-13T12:00:00,215023.63643552028,774085091.1678731,5418150492.158745,9.648134182522304,4.028405397841237,63.89465090867328,31137.27776878832,112094199.96763793,330889693.1678808,9.648134182522304,9.304927935492143,63.89465090867328,998368142.7430514,40507934.21223176
 2006-06-13T13:00:00,215406.65108015467,775463943.8885568,5418150492.158745,9.805052854320662,4.185029519784781,63.89465090867328,59638.17733566784,214697438.40840423,633158009.6127,9.805052854320662,9.1483038135486,63.89465090867328,1045991346.7327676,21525679.93871976
 2006-06-13T14:00:00,215219.4706848372,774790094.4654138,5418150492.158745,9.70786244497465,4.088021543731238,63.89465090867328,41926.521518762085,150935477.46754348,445949536.2421194,9.70786244497465,9.24531178960214,63.89465090867328,1037953453.8455396,26086438.493570995
 2006-06-13T15:00:00,216976.47106866055,781115295.8471781,5418150492.158745,9.940296677987163,4.320022007078465,63.89465090867328,78502.06907092588,282607448.6553332,893643689.8248414,9.940296677987163,9.013311326254916,63.89465090867328,1079985905.0515375,32291008.59292897
 2006-06-13T16:00:00,211689.4657036724,762082076.5332205,5259048668.313742,9.393788915059984,3.939544418273397,63.89465090867328,0.0,0.0,0.0,9.393788915059984,9.393788915059984,0.0,838100797.9599774,20229171.88231432
 2006-06-13T17:00:00,199824.6648829064,719368793.5784631,4966768531.342602,9.242094886005104,4.091238447328277,63.89465090867328,0.0,0.0,0.0,9.242094886005104,9.242094886005104,0.0,745288199.5749564,18309442.878316756
 2006-06-13T18:00:00,188060.96767162715,677019483.6178577,4658457111.767925,9.082096491089814,4.251236842243567,63.89465090867328,0.0,0.0,0.0,9.082096491089814,9.082096491089814,0.0,719017428.1187246,5025948.539621178
 2006-06-13T19:00:00,167167.23426027244,601802043.3369807,4107817755.7415767,8.796386516321737,4.536946817011642,63.89465090867328,0.0,0.0,0.0,8.796386516321737,8.796386516321737,0.0,669591452.060692,18535112.32492946
 2006-06-13T20:00:00,159279.0750884638,573404670.3184696,3905012788.853319,8.691167516315412,4.642165817017969,63.89465090867328,0.0,0.0,0.0,8.691167516315412,8.691167516315412,0.0,674990068.1582534,13291122.290368088
 2006-06-13T21:00:00,85433.1070114908,307559185.24136686,1850153615.2376533,9.20730632502489,7.289360908442994,50.20293999967186,0.0,0.0,0.0,9.20730632502489,9.20730632502489,0.0,464923524.44859856,5025948.539621178
 2006-06-13T22:00:00,82481.52738629836,296933498.5906739,1764089385.8580334,8.813730259894925,6.98498349272385,53.24554242389442,0.0,0.0,0.0,8.813730259894925,8.813730259894925,0.0,500949118.16260207,5025948.539621178
 2006-06-13T23:00:00,69604.40224045196,250575848.06562704,1387201030.249125,7.385691453613863,5.947641879719519,63.89465090867329,0.0,0.0,0.0,7.385691453613863,7.385691453613863,0.0,410949403.7062334,5025948.539621178
 2006-06-14T00:00:00,86863.68408690642,312709262.71286297,1811695197.0736935,7.605699641521128,5.727633691812256,63.8946509086733,0.0,0.0,0.0,7.605699641521128,7.605699641521128,0.0,493467731.29119945,5025948.539621178
 2006-06-14T01:00:00,73879.52059582074,265966274.1449548,1438959787.3382893,7.41247140196212,5.9208619313712605,63.89465090867327,0.0,0.0,0.0,7.41247140196212,7.41247140196212,0.0,484552358.3830898,5025948.539621178
 2006-06-14T02:00:00,67112.81543505583,241606135.5662009,1259545944.141956,7.3194591400050655,6.013874193328317,63.89465090867329,0.0,0.0,0.0,7.3194591400050655,7.3194591400050655,0.0,420877081.6385338,5025948.539621178
 2006-06-14T03:00:00,69997.84695205765,251992249.0274075,1306467820.8825257,7.343768849441614,5.989564483891765,63.89465090867328,0.0,0.0,0.0,7.343768849441614,7.343768849441614,0.0,432128200.58957326,5025948.539621177
 2006-06-14T04:00:00,3537.728199835258,12735821.519406928,37701885.90936961,12.90913192630483,12.87006474482605,10.64910848477888,0.0,0.0,0.0,12.90913192630483,12.90913192630483,0.0,418736095.40527135,5025948.539621178
 2006-06-14T05:00:00,111429.62545024006,401146651.6208642,2501291118.7695403,7.963112368022435,5.370220965310945,63.89465090867327,0.0,0.0,0.0,7.963112368022435,7.963112368022435,0.0,551773305.6942114,17250126.40008053
 2006-06-14T06:00:00,139180.5568121465,501050004.52372754,3398130196.0832844,8.428226809502293,4.905106523831084,63.89465090867328,0.0,0.0,0.0,8.428226809502293,8.428226809502293,0.0,678161632.9067485,18577794.562736407
 2006-06-14T07:00:00,169699.84328050874,610919435.8098314,4281905764.7207937,8.886722366761036,4.446610966572344,63.89465090867328,0.0,0.0,0.0,8.886722366761036,8.886722366761036,0.0,981147588.511479,21272611.183830533
 2006-06-14T08:00:00,210330.22433110865,757188807.5919912,5306521890.950654,9.479043686094528,3.9754011187556753,63.89465090867328,11020.718297397929,39674585.87063253,116767939.50744936,9.479043686094528,9.357932214577705,31.94732545433664,1007841506.642318,21841233.11065196
 2006-06-14T09:00:00,219891.56141348695,791609621.0885531,5418150492.158745,9.892496240613651,4.272310336068802,63.89465090867328,72566.04448966846,261237760.16280645,801576830.7218614,9.892496240613651,9.061022997264578,63.89465090867328,1031878668.2265432,22122689.741583318
 2006-06-14T10:00:00,222705.61767462597,801740223.6286534,5418150492.158745,10.11694729171869,4.496369765659627,63.89465090867328,85973.36541077815,309504115.47880137,1233884195.5580285,10.11694729171869,8.836963567673754,63.89465090867328,1073418539.2331408,39873605.967749976
 2006-06-14T11:00:00,220892.3964553497,795212627.2392591,5418150492.158745,9.825397385614068,4.205335846388694,63.89465090867328,64760.60832303551,233138189.96292785,672342315.6272056,9.825397385614068,9.127997486944686,63.89465090867328,1047920418.9051504,45198859.89457248
 2006-06-14T12:00:00,219428.19016128848,789941484.5806385,5418150492.158745,10.025418522011782,4.404990346547661,63.89465090867328,85500.79166677591,307802850.0003933,1057591001.4707804,10.025418522011782,8.928342986785719,63.89465090867328,1083362858.0249765,27165836.358299237
 2006-06-14T13:00:00,219076.3423908633,788674832.6071079,5418150492.158745,10.152974523063955,4.532339017086298,63.89465090867328,85587.65405686764,308115554.6047235,1303274261.27919,10.152974523063955,8.80099431624708,63.89465090867328,1088365441.9293432,21550061.5872576
 2006-06-14T14:00:00,218013.04019726696,784846944.7101611,5418150492.158745,10.233440576682783,4.612675546759765,63.89465090867328,85647.54431650246,308331159.53940886,1458250498.1748323,10.233440576682783,8.720657786573616,63.89465090867328,1098727243.161434,21001682.13640147
 2006-06-14T15:00:00,218357.3235477302,786086364.7718285,5418150492.158745,10.34361328882692,4.7226709339541095,63.89465090867328,90271.09416446569,324975938.99207646,1670428952.9253662,10.34361328882692,8.61066239937927,63.89465090867328,1136386629.2133214,26309990.860227022
 2006-06-14T16:00:00,218714.46142098855,787372061.1155587,5418150492.158745,9.612307140014698,3.9926456051763615,63.89465090867328,24936.84157080069,89772629.65488246,261877284.6816033,9.612307140014698,9.340687728157016,63.89465090867328,890818669.0963148,19879247.573527947
 2006-06-14T17:00:00,209277.7331585394,753399839.370742,5194621883.34345,9.360350447335287,3.972982885998092,63.89465090867328,0.0,0.0,0.0,9.360350447335287,9.360350447335287,0.0,764316105.9132367,19178811.70322937
 2006-06-14T18:00:00,198509.44115393003,714633988.1541481,4909061716.690622,9.212146654555989,4.121186678777391,63.89465090867328,0.0,0.0,0.0,9.212146654555989,9.212146654555989,0.0,737262103.0777311,18444489.11016292
 2006-06-14T19:00:00,182099.4920118829,655558171.2427785,4464107676.231728,8.98124842174984,4.352084911583541,63.89465090867328,0.0,0.0,0.0,8.98124842174984,8.98124842174984,0.0,687561052.6529855,10706747.781645842
 2006-06-14T20:00:00,173382.9309776465,624178551.5195274,4240556967.4634647,8.865253700909134,4.468079632424246,63.89465090867328,0.0,0.0,0.0,8.865253700909134,8.865253700909134,0.0,685783052.5221952,5025948.539621178
 2006-06-14T21:00:00,94445.07692327038,340002276.92377335,2098131539.018803,9.337958731908182,7.16288517348892,50.20293999967186,0.0,0.0,0.0,9.337958731908182,9.337958731908182,0.0,488906029.7528341,5025948.539621178
 2006-06-14T22:00:00,80780.90714181494,290811265.7105337,1848152093.993644,10.091303937547652,8.175381004874803,42.59643393911552,0.0,0.0,0.0,10.091303937547652,10.091303937547652,0.0,506026985.2284868,5025948.539621178
 2006-06-14T23:00:00,81562.93041611482,293626549.4980133,1721478655.8582275,8.790994751226227,7.006423782126006,53.2455424238944,0.0,0.0,0.0,8.790994751226227,8.790994751226227,0.0,498709772.5527951,5025948.539621178
 2006-06-15T00:00:00,101291.22562532818,364648412.2511813,2195656261.789982,7.804746829367956,5.528586503965428,63.8946509086733,0.0,0.0,0.0,7.804746829367956,7.804746829367956,0.0,501091861.4237509,5025948.539621178
 2006-06-15T01:00:00,80364.27265641176,289311381.56308246,1589909713.590536,7.490734434689414,5.842598898643963,63.89465090867326,0.0,0.0,0.0,7.490734434689414,7.490734434689414,0.0,410918092.7547757,5025948.539621178
 2006-06-15T02:00:00,74385.41050127476,267787477.804589,1531495191.5388258,7.460487124677509,5.872846208655875,63.8946509086733,0.0,0.0,0.0,7.460487124677509,7.460487124677509,0.0,427818254.2875538,16710675.67748884
 2006-06-15T03:00:00,74626.287022044,268654633.27935827,1527881513.4268117,7.458582555535938,5.874750777797445,63.89465090867329,0.0,0.0,0.0,7.458582555535938,7.458582555535938,0.0,417665055.4934342,5025948.539621178
 2006-06-15T04:00:00,11830.166155281418,42588598.15901312,126962670.55527131,11.707318006989755,11.575753422316916,21.29821696955776,0.0,0.0,0.0,11.707318006989755,11.707318006989755,0.0,436504187.2974933,5025948.539621178
 2006-06-15T05:00:00,120950.68985973556,435422483.495048,2837806444.595169,8.137617875170973,5.195715458162407,63.89465090867327,0.0,0.0,0.0,8.137617875170973,8.137617875170973,0.0,560048989.5427705,5025948.539621178
 2006-06-15T06:00:00,137773.7888566082,495985639.8837896,3380443905.4867487,8.419052980182043,4.914280353151338,63.89465090867328,0.0,0.0,0.0,8.419052980182043,8.419052980182043,0.0,678248862.7415965,17444442.243861858
 2006-06-15T07:00:00,172517.12522427936,621061650.8074056,4391331333.714861,8.943498991857332,4.389834341476049,63.89465090867328,0.0,0.0,0.0,8.943498991857332,8.943498991857332,0.0,984073869.318883,23016704.96413661
 2006-06-15T08:00:00,201828.7729036956,726583582.4533038,5202502209.929592,9.364441161463311,3.968892171870067,63.89465090867328,0.0,0.0,0.0,9.364441161463311,9.364441161463311,0.0,1009770191.1324934,22630080.10293872
 2006-06-15T09:00:00,210740.83449924705,758667004.1972895,5418150492.158745,9.564151170522983,3.9445800144741647,63.89465090867328,15619.603387270328,56230572.1941732,169109560.43509018,9.564151170522983,9.388753318859216,63.89465090867328,1000817051.1095028,34070772.26033036
 2006-06-15T10:00:00,209151.20666682103,752944344.0005559,5418150492.158745,9.563888360243205,3.944317707320317,63.89465090867328,15492.435102251076,55772766.36810387,168603863.33821103,9.563888360243205,9.389015626013062,63.89465090867328,1024624045.5363234,23677559.21042964
 2006-06-15T11:00:00,190847.97001213208,687052692.0436755,4978035707.720518,9.24794190578798,4.0853914275454,63.89465090867328,0.0,0.0,0.0,9.24794190578798,9.24794190578798,0.0,967805088.7898724,26404943.621031515
 2006-06-15T12:00:00,206036.8024915745,741732488.9696681,5365485133.172677,9.467187249906535,3.9024186638331657,63.89465090867328,3202.137710465101,11527695.757674364,34972746.00792825,9.467187249906535,9.430914669500211,21.29821696955776,1006042037.88452,40666033.4700125
 2006-06-15T13:00:00,209888.8621643339,755599903.791602,5418150492.158745,9.692764560414693,4.072951999279328,63.89465090867328,38409.62271429924,138274641.77147728,416864596.0540827,9.692764560414693,9.26038133405405,63.89465090867328,1032532740.3197054,28312030.138899837
 2006-06-15T14:00:00,209048.4888451111,752574559.8423998,5418150492.158745,9.803008925377563,4.182989422697882,63.89465090867328,57808.54470515866,208110760.9385712,629221522.9520956,9.803008925377563,9.150343910635495,63.89465090867328,1072683983.2599374,27486949.146330196
 2006-06-15T15:00:00,207592.40245600796,747332648.8416286,5418150492.158745,9.830777793723518,4.210706158988351,63.89465090867328,62384.56724432219,224584442.0795599,682707708.5426319,9.830777793723518,9.122627174345029,63.89465090867328,1106453751.1554382,22970542.00166289
 2006-06-15T16:00:00,178503.24494314252,642611681.7953131,4637590293.235119,9.071268869735292,4.262064463598089,63.89465090867328,0.0,0.0,0.0,9.071268869735292,9.071268869735292,0.0,832984250.4285963,20101413.12631837
 2006-06-15T17:00:00,159167.344218388,573002439.1861967,4090768626.777655,8.787539665911599,4.545793667421782,63.89465090867328,0.0,0.0,0.0,8.787539665911599,8.787539665911599,0.0,729110485.1442255,12506423.850265322
 2006-06-15T18:00:00,148704.2235145439,535335204.6523581,3760741154.037052,8.616323614037208,4.717009719296173,63.89465090867328,0.0,0.0,0.0,8.616323614037208,8.616323614037208,0.0,693282413.9654377,18353056.15908533
 2006-06-15T19:00:00,136916.68218247057,492900055.856894,3376218100.440503,8.416861967149503,4.916471366183879,63.89465090867328,0.0,0.0,0.0,8.416861967149503,8.416861967149503,0.0,648289356.375439,18559531.187730823
 2006-06-15T20:00:00,131872.13932213644,474739701.5596912,3222058091.375883,8.336901376257808,4.996431957075571,63.89465090867328,0.0,0.0,0.0,8.336901376257808,8.336901376257808,0.0,658518854.647837,17699767.065653116
 2006-06-15T21:00:00,86008.53698731639,309630733.15433896,1955781049.6348965,9.267563951414024,7.240093137519179,50.202939999671855,0.0,0.0,0.0,9.267563951414024,9.267563951414024,0.0,481117519.9085881,17374005.27599471
 2006-06-15T22:00:00,75750.09733372263,272700350.40140146,1752437795.8192973,10.045771276742432,8.229117580346873,42.59643393911552,0.0,0.0,0.0,10.045771276742432,10.045771276742432,0.0,501766563.78593695,5025948.539621178
 2006-06-15T23:00:00,84628.10948824824,304661194.1576936,1772325918.0363848,7.585322466884065,5.748010866449317,63.89465090867329,0.0,0.0,0.0,7.585322466884065,7.585322466884065,0.0,429080672.42798704,5025948.539621178
 2006-06-16T00:00:00,73240.61646834335,263666219.2860361,1446788132.0980203,7.416518664518169,5.91681466881521,63.89465090867327,0.0,0.0,0.0,7.416518664518169,7.416518664518169,0.0,494117830.6757507,5025948.539621178
 2006-06-16T01:00:00,62054.801095610026,223397283.9441961,1242991181.8987725,7.310911293399372,6.022422039934008,63.89465090867329,0.0,0.0,0.0,7.310911293399372,7.310911293399372,0.0,487229668.3363085,5025948.539621178
 2006-06-16T02:00:00,74412.52192399505,267885078.92638236,1580013464.3159318,7.485614956099514,5.847718377233863,63.89465090867327,0.0,0.0,0.0,7.485614956099514,7.485614956099514,0.0,493775994.6234853,5025948.539621178
 2006-06-16T03:00:00,79457.51086681678,286047039.1205404,1725790800.6888518,7.561143280077947,5.772190053255435,63.89465090867329,0.0,0.0,0.0,7.561143280077947,7.561143280077947,0.0,497872206.2757688,5025948.539621178
 2006-06-16T04:00:00,3391.132117046162,12208075.62136618,37633253.02485293,12.894849831475844,12.855853771033042,10.64910848477888,0.0,0.0,0.0,12.894849831475844,12.894849831475844,0.0,418804720.62272376,5025948.539621178
 2006-06-16T05:00:00,111369.03099833262,400928511.5939974,2629068257.4700074,8.02937109101365,5.30396224231973,63.89465090867327,0.0,0.0,0.0,8.02937109101365,8.02937109101365,0.0,552740531.2119209,15795450.135575894
 2006-06-16T06:00:00,116792.68991721648,420453683.7019793,2804509324.1534047,8.120349425765419,5.2129839075679625,63.89465090867328,0.0,0.0,0.0,8.120349425765419,8.120349425765419,0.0,665873150.1248318,19010640.646175127
 2006-06-16T07:00:00,137206.76374624387,493944349.48647785,3467221551.784112,8.464077878718198,4.869255454615181,63.89465090867327,0.0,0.0,0.0,8.464077878718198,8.464077878718198,0.0,960333925.9919828,22704759.561338264
 2006-06-16T08:00:00,169000.91898089912,608403308.3312368,4397809917.829177,8.9468522406434,4.386481092689981,63.89465090867328,0.0,0.0,0.0,8.9468522406434,8.9468522406434,0.0,977489098.2396318,31294829.25921689
 2006-06-16T09:00:00,194581.6994184832,700494117.9065397,5095649712.468287,9.308983067416838,4.024350265916542,63.89465090867328,0.0,0.0,0.0,9.308983067416838,9.308983067416838,0.0,980111699.0694374,22038201.757973187
 2006-06-16T10:00:00,199729.57016454628,719026452.5923667,5246060497.034614,9.387047653755682,3.946285679577698,63.89465090867328,0.0,0.0,0.0,9.387047653755682,9.387047653755682,0.0,997727604.659215,26745389.737307586
 2006-06-16T11:00:00,174212.44933851677,627164817.6186603,4565597520.503461,9.033911072563008,4.299422260770371,63.89465090867328,0.0,0.0,0.0,9.033911072563008,9.033911072563008,0.0,954895417.3982228,33620030.652429655
 2006-06-16T12:00:00,179815.56668397528,647336040.062311,4762952805.443462,9.136322227358086,4.197011105975295,63.89465090867328,0.0,0.0,0.0,9.136322227358086,9.136322227358086,0.0,981607124.3159448,39161967.68530902
 2006-06-16T13:00:00,196479.76204722235,707327143.3700004,5222141528.211532,9.3746350631807,3.95869827015268,63.89465090867328,0.0,0.0,0.0,9.3746350631807,9.3746350631807,0.0,997678665.4857608,21477222.997186977
 2006-06-16T14:00:00,204138.8963938088,734900027.0177119,5418150492.158745,9.543723468339165,3.924190663786474,63.89465090867328,11671.053966382104,42015794.278975576,129757325.06732927,9.543723468339165,9.409142669546906,63.89465090867328,1025023518.375824,26833101.019518998
 2006-06-16T15:00:00,204750.44650049057,737101607.4017662,5418150492.158745,9.648685226999286,4.028955409625424,63.89465090867328,29953.428718745174,107832343.38748264,331956785.35537577,9.648685226999286,9.304377923707955,63.89465090867328,1072990076.9355716,29969248.33147309
 2006-06-16T16:00:00,163522.2716584232,588680177.9703234,4224068192.64762,8.856700503361237,4.476632829972144,63.89465090867328,0.0,0.0,0.0,8.856700503361237,8.856700503361237,0.0,816723667.2876058,20092866.487495214
 2006-06-16T17:00:00,144328.55152436192,519582785.48770297,3646351338.279552,8.556983869342409,4.776349463990971,63.89465090867328,0.0,0.0,0.0,8.556983869342409,8.556983869342409,0.0,700167923.5501055,9686040.55184908
 2006-06-16T18:00:00,135592.79637541535,488134066.95149535,3408612560.920898,8.433664722970184,4.8996686103631975,63.89465090867328,0.0,0.0,0.0,8.433664722970184,8.433664722970184,0.0,676782361.3812144,10998015.35349489
 2006-06-16T19:00:00,118390.0612084752,426204220.3505106,2870632807.4573526,8.154642386677105,5.178690946656274,63.89465090867328,0.0,0.0,0.0,8.154642386677105,8.154642386677105,0.0,635020174.9907149,18537371.30779982
 2006-06-16T20:00:00,111150.03787837148,400140136.36213726,2624058760.9817243,8.02677273714927,5.30656059618411,63.89465090867328,0.0,0.0,0.0,8.02677273714927,8.02677273714927,0.0,643671126.6506022,17638942.810743883
 2006-06-16T21:00:00,79875.99625301496,287553586.5108539,1693131081.2927644,7.8939198514405104,6.1387868642765655,60.852048484450734,0.0,0.0,0.0,7.8939198514405104,7.8939198514405104,0.0,440995003.9679709,7224518.359047747
 2006-06-16T22:00:00,90229.17143624472,324825017.1704809,1982941385.642841,7.694444312345261,5.638889020988121,63.8946509086733,0.0,0.0,0.0,7.694444312345261,7.694444312345261,0.0,497289684.82553446,5025948.539621178
 2006-06-16T23:00:00,71518.85932987329,257467893.587544,1431337452.3123946,7.408508933840843,5.924824399492533,63.89465090867326,0.0,0.0,0.0,7.408508933840843,7.408508933840843,0.0,387700438.0799816,5025948.539621178
 2006-06-17T00:00:00,53449.79976028269,192419279.13701785,1020920782.5219524,7.195788003109317,6.137545330224058,63.89465090867325,0.0,0.0,0.0,7.195788003109317,7.195788003109317,0.0,400750311.7634865,5025948.539621178
 2006-06-17T01:00:00,58692.19334775268,211291896.0519097,1232556835.369999,8.34466375779405,7.066975996762505,55.0203938380242,0.0,0.0,0.0,8.34466375779405,8.34466375779405,0.0,463556395.04757166,5025948.539621178
 2006-06-17T02:00:00,52414.470594323786,188692094.1395657,995686514.7501228,8.417304146350698,7.385224026821152,53.24554242389439,0.0,0.0,0.0,8.417304146350698,8.417304146350698,0.0,457290034.92604905,5025948.539621178
 2006-06-17T03:00:00,53317.253379772046,191942112.1671793,962705563.6340574,7.16558693823309,6.16774639510029,63.89465090867328,0.0,0.0,0.0,7.16558693823309,7.16558693823309,0.0,463409875.8811023,5025948.539621178
 2006-06-17T04:00:00,3432.312097598351,12356323.551354066,38188697.83683738,12.94383424053359,12.904262598374418,10.64910848477888,0.0,0.0,0.0,12.94383424053359,12.94383424053359,0.0,389949348.81950575,5025948.539621178
 2006-06-17T05:00:00,107611.34929919284,387400857.47709423,2492353007.345692,7.958479927966567,5.374853405366814,63.89465090867327,0.0,0.0,0.0,7.958479927966567,7.958479927966567,0.0,542165321.3522166,17589742.175227918
 2006-06-17T06:00:00,97947.95933489651,352612653.6056274,2127181818.331818,7.769135778678188,5.564197554655194,63.89465090867328,0.0,0.0,0.0,7.769135778678188,7.769135778678188,0.0,586204066.1894948,25937640.80075021
 2006-06-17T07:00:00,103906.02386133547,374061685.9008078,2354040370.7784863,7.886760981385489,5.446572351947892,63.89465090867328,0.0,0.0,0.0,7.886760981385489,7.886760981385489,0.0,669240308.3152913,18891365.823234413
 2006-06-17T08:00:00,113746.83334429748,409488600.0394709,2718268087.0194354,8.075626589648,5.257706743685381,63.89465090867328,0.0,0.0,0.0,8.075626589648,8.075626589648,0.0,660858178.8109545,11697073.79621256
 2006-06-17T09:00:00,115010.16490615431,414036593.6621556,2763972156.4846487,8.099327410211801,5.234005923121578,63.89465090867328,0.0,0.0,0.0,8.099327410211801,8.099327410211801,0.0,637621177.895617,9703763.351219527
 2006-06-17T10:00:00,113109.85150732292,407195465.4263625,2695414667.1055927,8.063775174349557,5.269558158983824,63.89465090867328,0.0,0.0,0.0,8.063775174349557,8.063775174349557,0.0,635995650.2163293,19324372.66090563
 2006-06-17T11:00:00,109102.1951380262,392767902.4968944,2548972390.7800126,7.987836612334026,5.345496720999353,63.89465090867328,0.0,0.0,0.0,7.987836612334026,7.987836612334026,0.0,553779819.7772057,18992766.06701429
 2006-06-17T12:00:00,109386.483405039,393791340.2581404,2559484644.872864,7.993287621552974,5.340045711780405,63.89465090867328,0.0,0.0,0.0,7.993287621552974,7.993287621552974,0.0,551805866.6989568,18895319.010236595
 2006-06-17T13:00:00,110695.91214005684,398505283.70420456,2607559304.3085847,8.018216698339495,5.315116634993886,63.89465090867328,0.0,0.0,0.0,8.018216698339495,8.018216698339495,0.0,554500985.7930497,18333015.001090974
 2006-06-17T14:00:00,115027.36956024313,414098530.4168752,2764392041.057909,8.099545453869203,5.2337878794641775,63.89465090867328,0.0,0.0,0.0,8.099545453869203,8.099545453869203,0.0,556756335.9007777,18172393.721529443
 2006-06-17T15:00:00,118254.59364195766,425716537.1110476,2879729446.776942,8.159358262599612,5.173975070733769,63.89465090867328,0.0,0.0,0.0,8.159358262599612,8.159358262599612,0.0,592758215.199565,18169214.305262357
 2006-06-17T16:00:00,120109.7927413218,432395253.86875856,2945233221.0360703,8.193329079245144,5.140004254088234,63.89465090867328,0.0,0.0,0.0,8.193329079245144,8.193329079245144,0.0,576059763.1002281,5025948.539621178
 2006-06-17T17:00:00,93399.2340323144,336237242.5163318,2234125818.844391,9.066465782970608,6.7504165229093935,52.180631575416506,0.0,0.0,0.0,9.066465782970608,9.066465782970608,0.0,497528082.293681,5025948.539621178
 2006-06-17T18:00:00,72611.22572087386,261400412.59514597,1691987486.215766,9.826613006331105,8.07264330489844,42.59643393911551,0.0,0.0,0.0,9.826613006331105,9.826613006331105,0.0,487993882.0816959,5025948.539621178
 2006-06-17T19:00:00,88231.7721967473,317634379.90829027,2022196604.4285157,8.860898202388457,6.7646671429115015,53.2455424238944,0.0,0.0,0.0,8.860898202388457,8.860898202388457,0.0,485118973.1055433,5025948.539621177
 2006-06-17T20:00:00,68999.28040804835,248397409.468974,1559905071.817318,9.77364511657901,8.156660158284788,42.59643393911552,0.0,0.0,0.0,9.77364511657901,9.77364511657901,0.0,498812285.81565255,12799928.93635936
 2006-06-17T21:00:00,61352.96311849707,220870667.2265894,1244921432.8067513,7.311873329295412,6.021460004037969,63.89465090867327,0.0,0.0,0.0,7.311873329295412,7.311873329295412,0.0,405960553.9449417,5025948.539621178
 2006-06-17T22:00:00,17866.22272100719,64318401.795625865,198662035.4439772,7.900802923066135,7.694946044296699,53.24554242389441,0.0,0.0,0.0,7.900802923066135,7.900802923066135,0.0,387710879.9183369,17314753.82953968
 2006-06-17T23:00:00,52423.59031117929,188724925.1202454,1050630162.6257808,8.396112150102505,7.307094183959543,53.2455424238944,0.0,0.0,0.0,8.396112150102505,8.396112150102505,0.0,425993227.883412,5025948.539621178
 2006-06-18T00:00:00,36463.18198042448,131267455.12952805,578508254.6117482,8.108086649336132,7.508501957633906,53.24554242389442,0.0,0.0,0.0,8.108086649336132,8.108086649336132,0.0,380141158.9096033,5025948.539621178
 2006-06-18T01:00:00,43100.24500744526,155160882.0268029,826173053.2575005,8.260886911997877,7.404553044859999,53.24554242389441,0.0,0.0,0.0,8.260886911997877,8.260886911997877,0.0,452288253.3706756,5025948.539621178
 2006-06-18T02:00:00,23194.64179103901,83500710.44774044,257683732.56614757,7.917838609260111,7.650818133656775,53.2455424238944,0.0,0.0,0.0,7.917838609260111,7.917838609260111,0.0,379333724.5882331,5025948.539621178
 2006-06-18T03:00:00,16562.644436605326,59625519.97177915,184427591.61671752,7.874022836591638,7.682916743733101,53.24554242389441,0.0,0.0,0.0,7.874022836591638,7.874022836591638,0.0,386655599.79491067,5025948.539621178
 2006-06-18T04:00:00,61422.120544391546,221119633.9598096,1258849268.9551291,7.319107278354483,6.014226054978896,63.89465090867328,0.0,0.0,0.0,7.319107278354483,7.319107278354483,0.0,400876629.28228927,5025948.539621178
 2006-06-18T05:00:00,11465.842868004664,41277034.32481678,127653621.16959906,9.694121912142656,9.56184559979186,36.2069688482482,0.0,0.0,0.0,9.694121912142656,9.694121912142656,0.0,392252218.7103444,5025948.539621178
 2006-06-18T06:00:00,6661.091375345072,23979928.95124226,74137834.61038354,11.199277942334922,11.122455410204225,21.29821696955776,0.0,0.0,0.0,11.199277942334922,11.199277942334922,0.0,395239681.898284,5025948.539621178
 2006-06-18T07:00:00,75701.15934827972,272524173.653807,1792048639.8729978,9.919283786768,8.061470238369445,42.5964339391155,2401.8361601317065,8646610.176474143,27873774.593404107,9.919283786768,9.890370356219863,2.129821696955776,363208358.8592772,5025948.539621178
 2006-06-18T08:00:00,94171.189647458,339016282.7308488,2242182346.87135,9.008438685555117,6.684066924662858,53.2455424238944,0.0,0.0,0.0,9.008438685555117,9.008438685555117,0.0,478083134.9427506,5025948.539621178
 2006-06-18T09:00:00,75613.74096292134,272209467.4665167,1803094886.0195768,9.978102788898054,8.108907115795992,42.596433939115535,0.0,0.0,0.0,9.978102788898054,9.978102788898054,0.0,319533928.611582,5025948.539621178
 2006-06-18T10:00:00,92145.5935596976,331724136.81491137,2167542012.162778,8.988560156392483,6.741597792707566,53.2455424238944,0.0,0.0,0.0,8.988560156392483,8.988560156392483,0.0,450832184.8421108,17415021.46568773
 2006-06-18T11:00:00,74144.60894157605,266920592.18967375,1730597061.7687995,9.983469968341234,8.189438096624281,42.59643393911552,0.0,0.0,0.0,9.983469968341234,9.983469968341234,0.0,320506316.3123116,5025948.539621178
 2006-06-18T12:00:00,91573.56673223856,329664840.2360589,2136467534.500668,8.98657307523114,6.771830348259328,53.2455424238944,0.0,0.0,0.0,8.98657307523114,8.98657307523114,0.0,446031830.209277,5025948.539621178
 2006-06-18T13:00:00,74575.43916749937,268471581.0029978,1752366983.2006795,10.000423145557283,8.183802547523246,42.59643393911551,0.0,0.0,0.0,10.000423145557283,10.000423145557283,0.0,321966294.05591035,5025948.539621178
 2006-06-18T14:00:00,93351.7891239035,336066440.8460526,2192447385.8044763,9.01843730120071,6.745615338730038,53.24554242389439,0.0,0.0,0.0,9.01843730120071,9.01843730120071,0.0,448272422.7519496,5025948.539621178
 2006-06-18T15:00:00,76533.18428040769,275519463.4094676,1800682072.3882213,10.020201907659372,8.153452738308989,42.596433939115535,0.0,0.0,0.0,10.020201907659372,10.020201907659372,0.0,351606563.4614113,5025948.539621178
 2006-06-18T16:00:00,100464.73514449112,361673046.52016807,2422574269.677651,9.124506959824716,6.613010026285887,53.2455424238944,0.0,0.0,0.0,9.124506959824716,9.124506959824716,0.0,506529038.7621168,5025948.539621178
 2006-06-18T17:00:00,83024.37492389168,298887749.72601,2027074927.710294,10.09409822989783,7.992554924092534,42.59643393911552,0.0,0.0,0.0,10.09409822989783,10.09409822989783,0.0,374328800.21522206,5025948.539621178
 2006-06-18T18:00:00,97047.43643204142,349370771.1553491,2316228183.2947183,9.06112354554596,6.659944153139965,53.2455424238944,0.0,0.0,0.0,9.06112354554596,9.06112354554596,0.0,500993843.7263568,17239630.093393315
 2006-06-18T19:00:00,71702.32670592131,258128376.1413168,1651752794.0755997,9.95968657235593,8.247442515609906,42.59643393911552,0.0,0.0,0.0,9.95968657235593,9.95968657235593,0.0,359420505.4100212,5025948.539621178
 2006-06-18T20:00:00,86766.87764392071,312360759.5181145,1969427208.986052,8.914465659335404,6.872965076855731,53.2455424238944,0.0,0.0,0.0,8.914465659335404,8.914465659335404,0.0,503240117.3592104,5025948.539621178
 2006-06-18T21:00:00,57566.00815583023,207237629.36098868,1192672654.2736216,8.510963707210799,7.274698701777336,53.24554242389441,0.0,0.0,0.0,8.510963707210799,8.510963707210799,0.0,364944980.45652384,5025948.539621177
 2006-06-18T22:00:00,64551.5612349091,232385620.44567284,1268084848.423665,7.323869628758483,6.009463704574894,63.89465090867326,0.0,0.0,0.0,7.323869628758483,7.323869628758483,0.0,403662440.7226203,5025948.539621178
 2006-06-18T23:00:00,62062.92550776686,223426531.8279608,1201446647.099651,7.289323410628369,6.044009922705008,63.89465090867325,0.0,0.0,0.0,7.289323410628369,7.289323410628369,0.0,407962203.0809425,5025948.539621178
 2006-06-19T00:00:00,49567.59964814576,178443358.7333247,865978759.6412435,7.115450928412577,6.217882404920804,63.89465090867328,0.0,0.0,0.0,7.115450928412577,7.115450928412577,0.0,420958285.95311385,5025948.539621177
 2006-06-19T01:00:00,38813.74977223584,139729499.18004906,587329492.8202273,6.971020842787019,6.362312490546355,63.89465090867324,0.0,0.0,0.0,6.971020842787019,6.971020842787019,0.0,474370713.9748095,5025948.539621178
 2006-06-19T02:00:00,50032.590424161615,180117325.52698186,983728497.7167706,8.006827048566281,6.9871654482388506,56.79524525215402,0.0,0.0,0.0,8.006827048566281,8.006827048566281,0.0,406606907.3872389,16712395.883226778
 2006-06-19T03:00:00,20384.235257818174,73383246.92814542,226159967.0296321,8.023531795965264,7.789178907325017,53.2455424238944,0.0,0.0,0.0,8.023531795965264,8.023531795965264,0.0,417912616.69604814,5025948.539621178
 2006-06-19T04:00:00,6417.145269895706,23101722.971624546,71217415.55120789,11.702214053759452,11.628417807348448,21.29821696955776,0.0,0.0,0.0,11.702214053759452,11.702214053759452,0.0,415892027.6973296,5025948.539621178
 2006-06-19T05:00:00,107251.80379002677,386106493.6440964,2480283075.613256,7.952218951482699,5.381114381850682,63.89465090867327,0.0,0.0,0.0,7.952218951482699,7.952218951482699,0.0,547920641.1524655,5025948.539621178
 2006-06-19T06:00:00,106287.2448378198,382634081.4161513,2444505653.0543504,7.933667142846192,5.3996661904871885,63.89465090867328,0.0,0.0,0.0,7.933667142846192,7.933667142846192,0.0,653729988.1132085,20425930.94026772
 2006-06-19T07:00:00,116507.7293951728,419427825.8226222,2815701963.4586496,8.126156705386888,5.207176627946494,63.89465090867327,0.0,0.0,0.0,8.126156705386888,8.126156705386888,0.0,951099619.7583708,22239563.190310765
 2006-06-19T08:00:00,136495.69644283957,491384507.19422245,3482271983.31222,8.471875059766642,4.861458273566738,63.89465090867328,0.0,0.0,0.0,8.471875059766642,8.471875059766642,0.0,950088489.4287354,21816049.401273277
 2006-06-19T09:00:00,157121.9795058311,565639126.220992,4097498650.358005,8.79103188370103,4.542301449632349,63.89465090867328,0.0,0.0,0.0,8.79103188370103,8.79103188370103,0.0,943632273.3308392,32527307.93960073
 2006-06-19T10:00:00,167099.12116610957,601556836.1979946,4378376335.947498,8.936762638417674,4.396570694915706,63.89465090867328,0.0,0.0,0.0,8.936762638417674,8.936762638417674,0.0,959889620.2686484,25191158.431576945
 2006-06-19T11:00:00,158399.1297385975,570236867.058951,4093408777.650051,8.78890815432493,4.54442517900845,63.89465090867328,0.0,0.0,0.0,8.78890815432493,8.78890815432493,0.0,927137827.7842135,30373322.035053287
 2006-06-19T12:00:00,169830.00984191068,611388035.4308785,4447477710.905122,8.972617803890648,4.360715529442732,63.89465090867328,0.0,0.0,0.0,8.972617803890648,8.972617803890648,0.0,966525908.0071568,32721923.28993545
 2006-06-19T13:00:00,178784.3897965832,643623803.2676995,4719262811.271683,9.113650927717124,4.219682405616255,63.89465090867328,0.0,0.0,0.0,9.113650927717124,9.113650927717124,0.0,975853019.4263388,30825946.436384927
 2006-06-19T14:00:00,192822.2793830177,694160205.7788638,5090810980.572879,9.306471719538605,4.026861613794774,63.89465090867328,0.0,0.0,0.0,9.306471719538605,9.306471719538605,0.0,994544963.376412,20965334.42274331
 2006-06-19T15:00:00,198345.299450742,714043078.0226711,5260916697.694928,9.39475848163289,3.938574851700493,63.89465090867328,0.0,0.0,0.0,9.39475848163289,9.39475848163289,0.0,1044146505.8188643,22845710.65883295
 2006-06-19T16:00:00,152011.54290331298,547241554.4519266,3903031514.4668393,8.690139808928148,4.643193524405232,63.89465090867328,0.0,0.0,0.0,8.690139808928148,8.690139808928148,0.0,804371681.3268486,19344085.68491086
 2006-06-19T17:00:00,146495.781502102,527384813.4075671,3728177128.195384,8.599430882213369,4.733902451120011,63.89465090867328,0.0,0.0,0.0,8.599430882213369,8.599430882213369,0.0,710510509.2792101,19133948.78434515
 2006-06-19T18:00:00,140988.3692115505,507558129.16158193,3539817817.330841,8.501721275402282,4.8316120579311,63.89465090867328,0.0,0.0,0.0,8.501721275402282,8.501721275402282,0.0,686804708.4136161,18410984.80793066
 2006-06-19T19:00:00,127953.64562382402,460633124.2457664,3119022387.959099,8.28346303543043,5.049870297902951,63.89465090867328,0.0,0.0,0.0,8.28346303543043,8.28346303543043,0.0,642374589.230873,11096042.88189146
 2006-06-19T20:00:00,122314.42440312526,440331927.85125095,2952718516.081535,8.197211057288113,5.136122276045267,63.89465090867328,0.0,0.0,0.0,8.197211057288113,8.197211057288113,0.0,651527137.8188279,5025948.539621178
 2006-06-19T21:00:00,69790.76134151268,251246740.8294457,1507898788.8496826,9.03163748222215,7.468536105008273,50.20293999967185,0.0,0.0,0.0,9.03163748222215,9.03163748222215,0.0,450752612.60337657,5025948.539621178
 2006-06-19T22:00:00,62902.91654005385,226450499.5441937,1419084101.193352,9.87087645844459,8.399809878520863,42.59643393911553,0.0,0.0,0.0,9.87087645844459,9.87087645844459,0.0,499562020.4690564,15339147.678032083
 2006-06-19T23:00:00,68259.17787048507,245733040.33374625,1358840937.9721594,7.370941980478204,5.962391352855178,63.89465090867329,0.0,0.0,0.0,7.370941980478204,7.370941980478204,0.0,417527359.6757913,5025948.539621178
 2006-06-20T00:00:00,62826.61161151461,226175801.80145264,1210435637.8340304,7.294019224025185,6.039314109308194,63.89465090867325,0.0,0.0,0.0,7.294019224025185,7.294019224025185,0.0,425164921.3202677,5025948.539621178
 2006-06-20T01:00:00,71259.47969238475,256534126.89258504,1442222982.7495835,7.414157160306906,5.919176173026474,63.89465090867327,0.0,0.0,0.0,7.414157160306906,7.414157160306906,0.0,424889909.0190449,5025948.539621178
 2006-06-20T02:00:00,50991.40257951745,183569049.286263,1019870363.7390684,8.43646758491508,7.3792750956659505,53.24554242389437,0.0,0.0,0.0,8.43646758491508,8.43646758491508,0.0,409150732.6220431,5025948.539621178
 2006-06-20T03:00:00,51742.59756003302,186273351.21611905,1029460807.7823068,8.237867731236614,7.170718068212605,55.02039383802418,0.0,0.0,0.0,8.237867731236614,8.237867731236614,0.0,489640564.1278262,5025948.539621178
 2006-06-20T04:00:00,32831.704997996974,118194137.99278912,715844638.3685048,11.953511017740016,11.211496161139165,21.29821696955776,0.0,0.0,0.0,11.953511017740016,11.953511017740016,0.0,491014921.0437054,5025948.539621178
 2006-06-20T05:00:00,107545.5627891514,387164026.040945,2491374896.20343,7.957970149140436,5.375363184192945,63.89465090867327,0.0,0.0,0.0,7.957970149140436,7.957970149140436,0.0,549170273.6200461,5025948.539621178
 2006-06-20T06:00:00,108730.31305925336,391429127.0133121,2535287972.148032,7.980740617295049,5.35259271603833,63.89465090867328,0.0,0.0,0.0,7.980740617295049,7.980740617295049,0.0,657528409.522665,14322000.59886319
 2006-06-20T07:00:00,120795.371066752,434863335.8403071,2964564915.2322693,8.203362670282834,5.129970663050547,63.89465090867327,0.0,0.0,0.0,8.203362670282834,8.203362670282834,0.0,952701765.77383,20799005.96694543
 2006-06-20T08:00:00,148631.83783850152,535074616.2186055,3864375022.000763,8.670090000408882,4.663243332924498,63.89465090867328,0.0,0.0,0.0,8.670090000408882,8.670090000408882,0.0,961352414.125705,21783374.87772362
 2006-06-20T09:00:00,169674.6515612698,610828745.6205711,4474371567.889242,8.986573920702446,4.346759412630935,63.89465090867328,0.0,0.0,0.0,8.986573920702446,8.986573920702446,0.0,958160850.4719808,27195434.86440085
 2006-06-20T10:00:00,184570.2282055537,664452821.5399935,4847443099.379044,9.180168562626491,4.153164770706888,63.89465090867328,0.0,0.0,0.0,9.180168562626491,9.180168562626491,0.0,975336290.4265724,31404649.1795435
 2006-06-20T11:00:00,169329.42770684164,609585939.7446299,4375286738.580668,8.935159655904997,4.398173677428383,63.89465090867328,0.0,0.0,0.0,8.935159655904997,8.935159655904997,0.0,939259600.1417514,37670946.025257386
 2006-06-20T12:00:00,186056.8301603012,669804588.5770844,4878634151.957604,9.196355188328289,4.136978145005092,63.89465090867328,0.0,0.0,0.0,9.196355188328289,9.196355188328289,0.0,978750247.6288809,25716243.44607084
 2006-06-20T13:00:00,186337.06008356344,670813416.3008285,4874962383.199306,9.19444953120736,4.13888380212602,63.89465090867328,0.0,0.0,0.0,9.19444953120736,9.19444953120736,0.0,984342276.9450938,24414576.825273894
 2006-06-20T14:00:00,163914.7457992696,590093084.8773706,4287075671.962927,8.889394030407706,4.443939302925674,63.89465090867328,0.0,0.0,0.0,8.889394030407706,8.889394030407706,0.0,970118919.4521532,20934204.325882792
 2006-06-20T15:00:00,156492.59425525507,563373339.3189182,4113207329.495637,8.799180429394076,4.534152903939305,63.89465090867328,0.0,0.0,0.0,8.799180429394076,8.799180429394076,0.0,978759514.9490944,22791144.98942921
 2006-06-20T16:00:00,127267.9765834913,458164715.7005687,3148211285.231073,8.298600678786526,5.034732654546854,63.89465090867328,0.0,0.0,0.0,8.298600678786526,8.298600678786526,0.0,762744665.0006713,18478265.679680698
 2006-06-20T17:00:00,119771.99738549988,431179190.58779967,2919566252.7793274,8.18001826457367,5.153315068759709,63.89465090867328,0.0,0.0,0.0,8.18001826457367,8.18001826457367,0.0,672078380.918369,19141895.216774307
 2006-06-20T18:00:00,116034.90644778233,417725663.2120164,2798021122.75681,8.116984668061976,5.216348665271405,63.89465090867328,0.0,0.0,0.0,8.116984668061976,8.116984668061976,0.0,652307525.5387832,18447853.263175607
 2006-06-20T19:00:00,113033.11523856348,406919214.8588285,2692124228.474394,8.062068996024461,5.271264337308918,63.89465090867328,0.0,0.0,0.0,8.062068996024461,8.062068996024461,0.0,621356993.6054107,5025948.539621178
 2006-06-20T20:00:00,111185.46121484671,400267660.37344825,2625466905.542449,8.027502766174239,5.30583056715914,63.89465090867328,0.0,0.0,0.0,8.027502766174239,8.027502766174239,0.0,639243213.7667501,16069395.265184222
 2006-06-20T21:00:00,55861.17474254601,201100229.0731657,1185440008.7749624,8.087196752810126,6.858340919473427,56.79524525215401,0.0,0.0,0.0,8.087196752810126,8.087196752810126,0.0,417699830.34992486,5025948.539621177
 2006-06-20T22:00:00,61370.28424492431,220933023.28172752,1337702556.5686846,8.597352461717024,7.210681900320309,53.24554242389439,0.0,0.0,0.0,8.597352461717024,8.597352461717024,0.0,415641135.02722913,17314023.454169337
 2006-06-20T23:00:00,57870.46337365657,208333668.14516369,1168058866.0377083,7.272081114606201,6.061252218727179,63.89465090867327,0.0,0.0,0.0,7.272081114606201,7.272081114606201,0.0,407779408.3083653,5025948.539621178
 2006-06-21T00:00:00,49801.83382424555,179286601.76728395,1047310421.6299096,9.479993571672903,8.394346016743905,44.37128535324533,0.0,0.0,0.0,9.479993571672903,9.479993571672903,0.0,406703797.95602,5025948.539621178
 2006-06-21T01:00:00,59406.88244065907,213864776.78637263,1191951815.955665,7.284436639519057,6.048896693814323,63.89465090867327,0.0,0.0,0.0,7.284436639519057,7.284436639519057,0.0,403754692.26008856,5025948.539621178
 2006-06-21T02:00:00,49587.19888408526,178513915.98270687,987970260.5492318,8.216747329810916,7.192656019931104,55.02039383802421,0.0,0.0,0.0,8.216747329810916,8.216747329810916,0.0,405948761.2988628,5025948.539621178
 2006-06-21T03:00:00,56954.260389735246,205035337.4030469,1075937442.4348302,7.224297209226016,6.10903612410736,63.89465090867326,0.0,0.0,0.0,7.224297209226016,7.224297209226016,0.0,426954934.5077458,5025948.539621178
 2006-06-21T04:00:00,9678.710011818415,34843356.0425463,107374050.47037956,11.691241893259004,11.579977086698127,21.29821696955776,0.0,0.0,0.0,11.691241893259004,11.691241893259004,0.0,428742100.0641409,5025948.539621178
 2006-06-21T05:00:00,107683.21781793276,387659584.144558,2495617439.9165945,7.960171390343672,5.373161942989707,63.89465090867327,0.0,0.0,0.0,7.960171390343672,7.960171390343672,0.0,544543109.7107811,5025948.539621178
 2006-06-21T06:00:00,103558.90699405575,372812065.1786008,2342089046.448756,7.880562450035296,5.452770883298084,63.89465090867328,0.0,0.0,0.0,7.880562450035296,7.880562450035296,0.0,650906640.0964624,25630981.689314514
 2006-06-21T07:00:00,113767.22955327442,409562026.3917879,2714415010.966247,8.0736354395022,5.259697893831181,63.89465090867327,0.0,0.0,0.0,8.0736354395022,8.0736354395022,0.0,946337303.4855005,21478562.53282587
 2006-06-21T08:00:00,141023.81207309454,507685723.4631403,3653988855.881764,8.560949191183134,4.772384142150245,63.89465090867328,0.0,0.0,0.0,8.560949191183134,8.560949191183134,0.0,953919870.3157284,21734625.979908586
 2006-06-21T09:00:00,156410.19123496462,563076688.4458727,4132220058.316241,8.809044786692914,4.524288546640467,63.89465090867328,0.0,0.0,0.0,8.809044786692914,8.809044786692914,0.0,950435804.6649176,21997476.87779212
 2006-06-21T10:00:00,167053.84160873448,601393829.7914442,4420173192.3707695,8.958450492189796,4.3748828411435845,63.89465090867328,0.0,0.0,0.0,8.958450492189796,8.958450492189796,0.0,960853179.4875624,37633052.02085772
 2006-06-21T11:00:00,160917.04217623282,579301351.8344381,4189812411.0871487,8.838925305884745,4.494408027448635,63.89465090867328,0.0,0.0,0.0,8.838925305884745,8.838925305884745,0.0,930376975.2862742,41332116.16924497
