Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-21T12:00:00,183781.74528591268,661614283.0292857,4808395300.275684,9.15990519731668,4.173428136016702,63.89465090867328,0.0,0.0,0.0,9.15990519731668,9.15990519731668,0.0,973756981.539248,31588595.82501421
 2006-06-21T13:00:00,198818.71699945247,715747381.1980289,5180630129.791415,9.353088989585244,3.980244343748135,63.89465090867328,0.0,0.0,0.0,9.353088989585244,9.353088989585244,0.0,986885008.155088,21417430.531860445
 2006-06-21T14:00:00,207716.86272895904,747780705.8242525,5415724987.310046,9.517318098297826,3.900350447164236,63.89465090867328,7412.52669147311,26685096.089303195,81313049.13707733,9.517318098297826,9.432982886169144,53.2455424238944,1004573440.1749904,20886587.227661382
 2006-06-21T15:00:00,206197.3693738377,742310529.7458158,5418150492.158745,9.554482974402951,3.934929978963067,63.89465090867328,13646.551015910876,49127583.65727915,150485679.35834974,9.554482974402951,9.398403354370313,63.89465090867328,1056902419.0294912,32835229.32736183
 2006-06-21T16:00:00,161077.90694428456,579880464.9994245,4158015077.515708,8.822428226169821,4.510905107163558,63.89465090867328,0.0,0.0,0.0,8.822428226169821,8.822428226169821,0.0,803990696.7856772,20003830.47626433
 2006-06-21T17:00:00,148764.48776413692,535552155.950893,3764334089.121668,8.618187795770183,4.715145537563198,63.89465090867328,0.0,0.0,0.0,8.618187795770183,8.618187795770183,0.0,703966791.0090948,8304260.163175295
 2006-06-21T18:00:00,137124.08698343256,493646713.1403572,3381721590.691433,8.419716030367626,4.913617302965755,63.89465090867328,0.0,0.0,0.0,8.419716030367626,8.419716030367626,0.0,675542587.2549652,14932424.438990112
 2006-06-21T19:00:00,135199.56279871857,486718426.0753868,3307726842.52341,8.38133535233299,4.951997981000391,63.89465090867328,0.0,0.0,0.0,8.38133535233299,8.38133535233299,0.0,636822802.4071532,18524044.289031804
 2006-06-21T20:00:00,132030.51502082936,475309854.0749857,3221272797.886532,8.336494314579468,4.996839018753911,63.89465090867328,0.0,0.0,0.0,8.336494314579468,8.336494314579468,0.0,658749776.6030554,17680563.886061456
 2006-06-21T21:00:00,72495.34200172426,260983231.20620725,1478810355.9564166,7.955650831494958,6.422665493294997,59.33074727233949,0.0,0.0,0.0,7.955650831494958,7.955650831494958,0.0,430745154.1766625,17366010.33037769
 2006-06-21T22:00:00,72097.03081493465,259549310.9337648,1415315634.500546,7.400251483769239,5.933081849564144,63.8946509086733,0.0,0.0,0.0,7.400251483769239,7.400251483769239,0.0,485301772.2896237,5025948.539621178
 2006-06-21T23:00:00,72852.49120769672,262268968.3477081,1463218334.6049998,7.4250525123211615,5.908280821012217,63.89465090867327,0.0,0.0,0.0,7.4250525123211615,7.4250525123211615,0.0,497575201.9154363,5025948.539621177
 2006-06-22T00:00:00,75935.35076708613,273367262.76151013,1513615861.9737256,7.451165135807816,5.882168197525561,63.89465090867325,0.0,0.0,0.0,7.451165135807816,7.451165135807816,0.0,485994617.7229261,5025948.539621178
 2006-06-22T01:00:00,71362.1540063996,256903754.42303857,1397316085.3520832,7.390865017468723,5.942468315864656,63.89465090867327,0.0,0.0,0.0,7.390865017468723,7.390865017468723,0.0,484900606.6241514,5025948.539621178
 2006-06-22T02:00:00,65126.65943798186,234455973.9767348,1274700649.175466,8.148692866248506,6.827385902178706,56.79524525215402,0.0,0.0,0.0,8.148692866248506,8.148692866248506,0.0,484648423.6831456,5025948.539621178
 2006-06-22T03:00:00,72294.22687454324,260259216.74835563,1481053379.9838386,7.434291115700836,5.899042217632544,63.89465090867327,0.0,0.0,0.0,7.434291115700836,7.434291115700836,0.0,491498737.7476165,5025948.539621178
 2006-06-22T04:00:00,3487.6033564082704,12555372.083069772,38578860.25704255,12.863321516061752,12.823345566284331,10.64910848477888,0.0,0.0,0.0,12.863321516061752,12.863321516061752,0.0,419192373.8527907,5025948.539621178
 2006-06-22T05:00:00,111132.69625093862,400077706.5033791,2609529509.3325176,8.019238900868615,5.314094432464764,63.89465090867327,0.0,0.0,0.0,8.019238900868615,8.019238900868615,0.0,553244226.72895,5025948.539621178
 2006-06-22T06:00:00,115664.49483189428,416392181.3948194,2766023173.152393,8.100391017062918,5.232942316270463,63.89465090867328,0.0,0.0,0.0,8.100391017062918,8.100391017062918,0.0,665037483.3619305,22597497.282693937
 2006-06-22T07:00:00,136828.05205834017,492580987.4100245,3415328174.775031,8.437165017567198,4.896168315766182,63.89465090867327,0.0,0.0,0.0,8.437165017567198,8.437165017567198,0.0,959375991.90428,28483905.07595484
 2006-06-22T08:00:00,176964.56125474535,637072420.5170834,4579568557.24085,9.041163080616007,4.292170252717373,63.89465090867328,0.0,0.0,0.0,9.041163080616007,9.041163080616007,0.0,982206686.8101946,24820040.73919546
 2006-06-22T09:00:00,195279.5416146432,703006349.8127155,5063733296.587911,9.292418357050826,4.040914976282555,63.89465090867328,0.0,0.0,0.0,9.292418357050826,9.292418357050826,0.0,977708571.6350136,33499809.789132427
 2006-06-22T10:00:00,197489.8373456981,710963414.4445133,5154322049.13367,9.339433783991204,3.993899549342176,63.89465090867328,0.0,0.0,0.0,9.339433783991204,9.339433783991204,0.0,992385307.7786542,23488178.75382272
 2006-06-22T11:00:00,175812.9594351004,632926653.9663615,4578802580.867085,9.04076188802454,4.292571445308841,63.89465090867328,0.0,0.0,0.0,9.04076188802454,9.04076188802454,0.0,948777932.5676048,28967397.772426512
 2006-06-22T12:00:00,193450.62633067337,696422254.7904243,5068213070.267285,9.294743040339483,4.038590292993896,63.89465090867328,0.0,0.0,0.0,9.294743040339483,9.294743040339483,0.0,988922749.7318896,33256702.73880828
 2006-06-22T13:00:00,204981.7397210733,737934262.9958638,5360406314.454015,9.461917259660842,3.9024256879059807,63.89465090867328,2721.4720826504567,9797299.497541646,29898528.12073384,9.461917259660842,9.430907645427398,31.94732545433664,1005234225.7417916,30548244.2836244
 2006-06-22T14:00:00,207726.64652134883,747815927.4768558,5418150492.158745,9.614114148053842,3.994449222357064,63.89465090867328,24214.234203540207,87171243.13274473,265359908.8005661,9.614114148053842,9.338884110976318,63.89465090867328,1033934167.6043016,20921268.138172437
 2006-06-22T15:00:00,207962.0192723969,748663269.380629,5418150492.158745,9.682642468951208,4.062848916108167,63.89465090867328,36310.377186062426,130717357.86982474,397369294.0814171,9.682642468951208,9.270484417225214,63.89465090867328,1081303306.5885518,22770393.38086225
 2006-06-22T16:00:00,179972.35937062712,647900493.7342577,4617348600.074854,9.060764057489592,4.2725692758437885,63.89465090867328,0.0,0.0,0.0,9.060764057489592,9.060764057489592,0.0,822765573.1186254,18956947.768134303
 2006-06-22T17:00:00,172750.68778250756,621902476.0170273,4373688426.644658,8.934330445369563,4.399002887963817,63.89465090867328,0.0,0.0,0.0,8.934330445369563,8.934330445369563,0.0,727681623.0691566,19122824.15253557
 2006-06-22T18:00:00,161105.94678953697,579981408.442333,4030638562.630982,8.756343270390492,4.5769900629428895,63.89465090867328,0.0,0.0,0.0,8.756343270390492,8.756343270390492,0.0,703431460.4868033,18431470.587008964
 2006-06-22T19:00:00,144880.59905832497,521570156.60996985,3568951332.7443366,8.516834472627442,4.816498860705937,63.89465090867328,0.0,0.0,0.0,8.516834472627442,8.516834472627442,0.0,652647364.4516264,5025948.539621178
 2006-06-22T20:00:00,140692.08480928795,506491505.31343657,3453804746.9258204,8.457104910701988,4.876228422631392,63.89465090867328,0.0,0.0,0.0,8.457104910701988,8.457104910701988,0.0,662396310.2258866,5025948.539621178
 2006-06-22T21:00:00,84659.29053579147,304773445.92884934,1894629853.7683868,9.232117931966968,7.268041084403124,50.20293999967185,0.0,0.0,0.0,9.232117931966968,9.232117931966968,0.0,466982886.1007718,5025948.539621178
 2006-06-22T22:00:00,83193.69492768282,299497301.7396581,1782585669.1331077,8.824976859714479,6.977120824003859,53.24554242389439,0.0,0.0,0.0,8.824976859714479,8.824976859714479,0.0,501849418.3446905,17354787.533624027
 2006-06-22T23:00:00,69482.92624081532,250138534.46693507,1326857938.0338018,7.354389647900365,5.978943685433016,63.89465090867329,0.0,0.0,0.0,7.354389647900365,7.354389647900365,0.0,418579024.2779946,5025948.539621178
 2006-06-23T00:00:00,77555.13689470412,279198492.82093483,1542994256.232687,7.466411500499593,5.866921832833792,63.89465090867329,0.0,0.0,0.0,7.466411500499593,7.466411500499593,0.0,427296812.9316182,5025948.539621178
 2006-06-23T01:00:00,71460.50009845481,257257800.35443732,1449402682.742164,7.417888010121003,5.915445323212375,63.89465090867327,0.0,0.0,0.0,7.417888010121003,7.417888010121003,0.0,410523711.98345447,5025948.539621178
 2006-06-23T02:00:00,70825.96973812467,254973491.0572487,1485239299.6926374,7.436499812340668,5.896833520992715,63.8946509086733,0.0,0.0,0.0,7.436499812340668,7.436499812340668,0.0,495073747.4677116,5025948.539621178
 2006-06-23T03:00:00,66190.472642975,238285701.51471,1318042347.5950906,7.349820111297866,5.983513222035512,63.89465090867327,0.0,0.0,0.0,7.349820111297866,7.349820111297866,0.0,509349349.54692864,5025948.539621177
 2006-06-23T04:00:00,33786.22693772268,121630416.97580162,725307611.2724729,11.971118956059811,11.21929165799395,21.29821696955776,0.0,0.0,0.0,11.971118956059811,11.971118956059811,0.0,494149754.9071848,16710854.872601056
 2006-06-23T05:00:00,110956.95554489717,399445039.9616298,2562567895.609204,7.994886584371605,5.338446748961776,63.89465090867327,0.0,0.0,0.0,7.994886584371605,7.994886584371605,0.0,553130991.9796481,5025948.539621178
 2006-06-23T06:00:00,124512.54316263393,448245155.3854821,3012638780.856103,8.228287260935678,5.105046072397701,63.89465090867328,0.0,0.0,0.0,8.228287260935678,8.228287260935678,0.0,669099846.9742968,7234531.037181213
 2006-06-23T07:00:00,149196.42644539566,537107135.2034245,3762391910.811382,8.617195953655814,4.716137379677567,63.89465090867327,0.0,0.0,0.0,8.617195953655814,8.617195953655814,0.0,968008772.4089494,21245091.589845024
 2006-06-23T08:00:00,185149.17292924307,666537022.5452751,4784779643.180498,9.147652321445843,4.185681011887534,63.89465090867328,0.0,0.0,0.0,9.147652321445843,9.147652321445843,0.0,991202573.3384413,21690710.800394103
 2006-06-23T09:00:00,206845.9584622491,744645450.4640968,5327388176.499794,9.441187678284178,3.9159777915886855,63.89465090867328,2119.787325827056,7631234.3729774,22978269.764096383,9.441187678284178,9.417355541744692,21.29821696955776,987814603.2905996,21946181.58827871
 2006-06-23T10:00:00,212473.81441823917,764905731.9056609,5418150492.158745,9.632078438116292,4.012379799000452,63.89465090867328,27903.85571535058,100453880.5752621,299965277.3649254,9.632078438116292,9.32095353433293,63.89465090867328,1012842625.0795864,32307777.49361655
 2006-06-23T11:00:00,202194.0362882175,727898530.637583,5179166657.045388,9.352329985675944,3.981003347657436,63.89465090867328,0.0,0.0,0.0,9.352329985675944,9.352329985675944,0.0,976927157.6102724,36270291.84291552
 2006-06-23T12:00:00,201498.07335806533,725393064.0890354,5258262280.986289,9.39338073793168,3.9399525954017007,63.89465090867328,0.0,0.0,0.0,9.39338073793168,9.39338073793168,0.0,1015922575.7517768,36538780.065088496
 2006-06-23T13:00:00,207553.09176509292,747191130.3543346,5404605147.569736,9.557771010810727,3.952260113806288,63.89465090867328,15613.933758788824,56210161.53163977,170360467.60938412,9.557771010810727,9.381073219527094,53.2455424238944,1020052068.9552416,21373534.26680356
 2006-06-23T14:00:00,208709.6880943692,751354877.139729,5418150492.158745,9.748527906283105,4.128610669493507,63.89465090867328,48071.76667948302,173058360.04613885,524281080.3624809,9.748527906283105,9.204722663839872,63.89465090867328,1064785206.8976644,26912820.532951526
 2006-06-23T15:00:00,206630.38275629256,743869377.9226531,5418150492.158745,9.770696661635478,4.150737808526567,63.89465090867328,51593.28072843167,185735810.622354,566982786.1915438,9.770696661635478,9.182595524806812,63.89465090867328,1112833375.105511,24306814.13733568
 2006-06-23T16:00:00,167811.7656392404,604122356.3012654,4384519238.929279,8.939952066474845,4.393381266858534,63.89465090867328,0.0,0.0,0.0,8.939952066474845,8.939952066474845,0.0,836541888.9937027,20024157.087747134
 2006-06-23T17:00:00,149968.72669578358,539887416.104821,3867514702.779622,8.671714856710265,4.661618476623115,63.89465090867328,0.0,0.0,0.0,8.671714856710265,8.671714856710265,0.0,728601748.1598198,18470124.29447141
 2006-06-23T18:00:00,139967.0537387618,503881393.4595425,3541700685.808284,8.502698555083535,4.830634778249844,63.89465090867328,0.0,0.0,0.0,8.502698555083535,8.502698555083535,0.0,701538318.0965985,18357466.410347875
 2006-06-23T19:00:00,131594.3056006588,473739500.1623717,3233462579.66243,8.342816939784443,4.990516393548936,63.89465090867328,0.0,0.0,0.0,8.342816939784443,8.342816939784443,0.0,656404317.491287,18579494.446501765
 2006-06-23T20:00:00,128540.87393390007,462747146.1620402,3125999268.6125126,8.287079916872806,5.046253416460575,63.89465090867328,0.0,0.0,0.0,8.287079916872806,8.287079916872806,0.0,656782024.148845,5025948.539621178
 2006-06-23T21:00:00,84162.06909266974,302983448.733611,1919540188.211801,9.250423701640363,7.260541101220919,50.202939999671855,0.0,0.0,0.0,9.250423701640363,9.250423701640363,0.0,479130615.45789886,5025948.539621178
 2006-06-23T22:00:00,73462.76569394124,264465956.4981884,1698614640.322429,10.02098413070778,8.260150479031521,42.59643393911552,0.0,0.0,0.0,10.02098413070778,10.02098413070778,0.0,500205703.73221576,5025948.539621178
 2006-06-23T23:00:00,78971.01395817542,284295650.2494315,1631656919.5597515,7.512361846479794,5.820971486853588,63.89465090867329,0.0,0.0,0.0,7.512361846479794,7.512361846479794,0.0,405677789.43186873,5025948.539621178
 2006-06-24T00:00:00,81371.1729650276,292936222.6740993,1752665329.0490994,7.575079136947579,5.758254196385805,63.8946509086733,0.0,0.0,0.0,7.575079136947579,7.575079136947579,0.0,468980957.1940098,5025948.539621178
 2006-06-24T01:00:00,67258.39514310377,242130222.5151737,1382801396.637374,7.383377563689218,5.949955769644158,63.89465090867325,0.0,0.0,0.0,7.383377563689218,7.383377563689218,0.0,461535559.885204,5025948.539621178
 2006-06-24T02:00:00,36912.115826300505,132883616.9746818,591665502.8083574,9.474633920012437,8.861402710799664,42.59643393911552,0.0,0.0,0.0,9.474633920012437,9.474633920012437,0.0,460187837.6751108,5025948.539621178
 2006-06-24T03:00:00,65693.42764592674,236496339.5253363,1404208666.4067552,7.394484267452268,5.938849065881112,63.89465090867327,0.0,0.0,0.0,7.394484267452268,7.394484267452268,0.0,488877139.2485708,5025948.539621177
 2006-06-24T04:00:00,3432.9962206972355,12358786.394510046,38097494.298425615,12.953372851451691,12.913895719202364,10.64910848477888,0.0,0.0,0.0,12.953372851451691,12.953372851451691,0.0,396549747.63372713,5025948.539621178
 2006-06-24T05:00:00,110347.20231367236,397249928.3292205,2592364052.1921053,8.010341140565538,5.322992192767843,63.89465090867327,0.0,0.0,0.0,8.010341140565538,8.010341140565538,0.0,551672606.0797026,5025948.539621178
 2006-06-24T06:00:00,111852.26743284552,402668162.7582439,2646113420.226928,8.038209472568226,5.2951238607651545,63.89465090867328,0.0,0.0,0.0,8.038209472568226,8.038209472568226,0.0,599487923.120902,5437421.695216025
 2006-06-24T07:00:00,126219.6131936969,454390607.49730885,3072629413.621376,8.259403887548315,5.073929445785065,63.89465090867328,0.0,0.0,0.0,8.259403887548315,8.259403887548315,0.0,687810031.4644051,5025948.539621178
 2006-06-24T08:00:00,145947.75820757737,525411929.5472786,3645335841.056898,8.556457429277652,4.776875904055726,63.89465090867328,0.0,0.0,0.0,8.556457429277652,8.556457429277652,0.0,685057853.6220292,18956804.976732403
 2006-06-24T09:00:00,157258.24389878393,566129678.0356221,3944485838.933777,8.71164616327056,4.62168717006282,63.89465090867328,0.0,0.0,0.0,8.71164616327056,8.71164616327056,0.0,667409433.252783,18847757.1227042
 2006-06-24T10:00:00,158201.03620756726,569523730.3472421,3959894703.4104695,8.719639919284875,4.613693414048504,63.89465090867328,0.0,0.0,0.0,8.719639919284875,8.719639919284875,0.0,673422061.4016848,19250921.61840388
 2006-06-24T11:00:00,149831.34971871824,539392858.9873857,3722415922.863711,8.59644197009529,4.736891363238093,63.89465090867328,0.0,0.0,0.0,8.59644197009529,8.59644197009529,0.0,600662146.224617,11975819.48024916
 2006-06-24T12:00:00,150304.4520919178,541096027.530904,3713814771.6765337,8.591980033257444,4.741353300075937,63.89465090867328,0.0,0.0,0.0,8.591980033257444,8.591980033257444,0.0,596352125.8461542,18806901.198464222
 2006-06-24T13:00:00,155141.36857043696,558508926.8535731,3839735460.507609,8.657302879520456,4.676030453812924,63.89465090867328,0.0,0.0,0.0,8.657302879520456,8.657302879520456,0.0,601955450.897118,8939772.70855346
 2006-06-24T14:00:00,146052.09541561725,525787543.4962221,3632923868.168408,8.550018919732985,4.783314413600396,63.89465090867328,0.0,0.0,0.0,8.550018919732985,8.550018919732985,0.0,604929460.390634,18102138.40229763
 2006-06-24T15:00:00,146219.30290122877,526389490.4444236,3675578242.375869,8.572144991340075,4.761188341993304,63.89465090867328,0.0,0.0,0.0,8.572144991340075,8.572144991340075,0.0,629423135.5824803,18114691.096568298
 2006-06-24T16:00:00,148387.26349304765,534194148.5749714,3720173171.412113,8.595278175687735,4.738055157645644,63.89465090867328,0.0,0.0,0.0,8.595278175687735,8.595278175687735,0.0,616776430.3410078,5025948.539621178
 2006-06-24T17:00:00,104387.08004441048,375793488.15987766,2474460579.629595,9.264760438040884,6.69941640986318,52.18063157541652,0.0,0.0,0.0,9.264760438040884,9.264760438040884,0.0,526289203.70126176,5025948.539621178
 2006-06-24T18:00:00,81069.44346152405,291849996.46148664,1873050224.4653451,10.04509243986749,8.103324006719504,42.59643393911551,0.0,0.0,0.0,10.04509243986749,10.04509243986749,0.0,515452609.8338652,5025948.539621178
 2006-06-24T19:00:00,96621.43022133132,347837148.79679286,2183352820.443941,9.02326232216649,6.759881503783205,53.24554242389439,0.0,0.0,0.0,9.02326232216649,9.02326232216649,0.0,510608731.0473169,5025948.539621178
 2006-06-24T20:00:00,73862.55328548231,265905191.82773623,1621442626.4728038,9.976167429498885,8.29536601911544,42.59643393911552,0.0,0.0,0.0,9.976167429498885,9.976167429498885,0.0,511477654.6055576,17554033.516782757
 2006-06-24T21:00:00,91606.68760945692,329784075.3940449,1990639931.92625,8.945048032975768,6.881549256959674,53.2455424238944,0.0,0.0,0.0,8.945048032975768,8.945048032975768,0.0,490234009.8719716,5025948.539621178
 2006-06-24T22:00:00,76843.054912998,276634997.68679285,1608569553.647108,8.73132694285105,7.063908968249939,53.24554242389439,0.0,0.0,0.0,8.73132694285105,8.73132694285105,0.0,474997040.8574141,5025948.539621178
 2006-06-24T23:00:00,68707.03485675709,247345325.48432544,1267007938.666327,7.323314719274929,6.0100186140584535,63.89465090867329,0.0,0.0,0.0,7.323314719274929,7.323314719274929,0.0,403963623.5377807,5025948.539621178
 2006-06-25T00:00:00,79319.67514146164,285550830.50926185,1631345741.9729264,7.512169825530059,5.821163507803324,63.8946509086733,0.0,0.0,0.0,7.512169825530059,7.512169825530059,0.0,467991224.30926514,5025948.539621178
 2006-06-25T01:00:00,67738.21811421371,243857585.21116936,1280376358.8540173,7.330235498926162,6.0030978344072174,63.89465090867327,0.0,0.0,0.0,7.330235498926162,7.330235498926162,0.0,459883822.80632097,5025948.539621178
 2006-06-25T02:00:00,44437.4365831906,159974771.6994862,682214073.1336777,7.020199980350683,6.313133352982695,63.89465090867327,0.0,0.0,0.0,7.020199980350683,7.020199980350683,0.0,386512066.3660656,5025948.539621178
 2006-06-25T03:00:00,43453.44291769261,156432394.50369337,692279129.7610562,7.025424053552758,6.307909279780624,63.89465090867329,0.0,0.0,0.0,7.025424053552758,7.025424053552758,0.0,468313643.683786,5025948.539621178
 2006-06-25T04:00:00,54284.65335039199,195424752.0614112,958217701.5825891,8.406166697902792,7.412968283143975,53.24554242389439,0.0,0.0,0.0,8.406166697902792,8.406166697902792,0.0,485377436.2422808,5025948.539621177
 2006-06-25T05:00:00,65017.43321808069,234062759.5850905,1323711237.3026998,7.352728685712532,5.9806046476208445,63.89465090867327,0.0,0.0,0.0,7.352728685712532,7.352728685712532,0.0,437680978.40487,5025948.539621178
 2006-06-25T06:00:00,7029.880947416829,25307571.410700586,75786843.99592857,12.888174459445883,12.809640049108204,10.64910848477888,0.0,0.0,0.0,12.888174459445883,12.888174459445883,0.0,418208352.6053209,17265684.23483325
 2006-06-25T07:00:00,69390.00456157199,249804016.42165908,1567059160.0729303,9.964234924688991,8.339680453026402,42.596433939115535,1734.1215426294282,6242837.553465942,35869365.531530224,9.964234924688991,9.927021557155616,1.1832342760865415,363916481.754001,5025948.539621178
 2006-06-25T08:00:00,99182.61783766384,357057424.2155898,2278426060.8171816,9.077533088994825,6.715567952394717,53.2455424238944,0.0,0.0,0.0,9.077533088994825,9.077533088994825,0.0,477082540.0613225,5025948.539621178
 2006-06-25T09:00:00,83185.33676707985,299467212.36148727,1936130874.99746,10.089864265336589,8.082676530076567,42.596433939115535,0.0,0.0,0.0,10.089864265336589,10.089864265336589,0.0,320946220.5064875,5025948.539621178
 2006-06-25T10:00:00,103413.90615590198,372290062.16124713,2384602556.037369,9.111387635191832,6.639283886550253,53.2455424238944,0.0,0.0,0.0,9.111387635191832,9.111387635191832,0.0,457821936.0705045,5025948.539621178
 2006-06-25T11:00:00,84402.70668897431,303849744.0803075,1944660065.3562312,10.095310703949163,8.079236481839798,42.59643393911552,0.0,0.0,0.0,10.095310703949163,10.095310703949163,0.0,327922996.5050703,5025948.539621178
 2006-06-25T12:00:00,103340.21863140716,372024787.0730659,2368232528.4644284,9.108975381454584,6.653849907473583,53.24554242389439,0.0,0.0,0.0,9.108975381454584,9.108975381454584,0.0,461346888.8103112,17668282.40581211
 2006-06-25T13:00:00,87054.89276250557,313397613.94502014,2023656262.993072,10.135186772046028,8.037165396136727,42.59643393911551,882.2629758934727,3176146.713216506,9508468.540845532,10.135186772046028,10.125324528443423,1.7748514141298106,335146972.9837885,5025948.539621178
 2006-06-25T14:00:00,116422.4880738258,419120957.0657728,2792438756.602176,9.312950761758886,6.417769813948926,53.2455424238944,1545.743155556599,5564675.360003762,16665725.70343096,9.312950761758886,9.295663893698771,1.5213012121112668,483538754.05898905,17139123.085767515
 2006-06-25T15:00:00,97259.59462274802,350134540.6418928,2355518776.8639326,10.25060097626949,7.808286419372396,42.59643393911552,2836.94147806018,10212989.321016649,30626560.89402944,10.25060097626949,10.218832756915656,3.99341568179208,367721198.2422972,5025948.539621178
 2006-06-25T16:00:00,119730.30426924342,431029095.3692763,2907146566.12369,9.35479289960498,6.340622024576217,53.2455424238944,1182.8525486999802,4258269.175319929,12787926.833983244,9.35479289960498,9.341528556710154,1.33113856059736,548002011.0062363,5025948.539621178
 2006-06-25T17:00:00,92879.21519642218,334365174.7071199,2244435834.1683254,10.1683037716394,7.841252919915409,42.59643393911552,432.4132235345246,1556687.6047242887,4701369.052312342,10.1683037716394,10.163427580591591,1.33113856059736,391004182.77876776,5025948.539621178
 2006-06-25T18:00:00,105640.60930431868,380306193.4955471,2460054596.5080066,9.132270450615383,6.581898672627563,53.24554242389441,0.0,0.0,0.0,9.132270450615383,9.132270450615383,0.0,522700581.1041299,5025948.539621178
 2006-06-25T19:00:00,78757.60462039219,283527376.6334119,1770407984.7710123,10.027352142593529,8.192038977163199,42.59643393911551,0.0,0.0,0.0,10.027352142593529,10.027352142593529,0.0,373268326.95871645,5025948.539621178
 2006-06-25T20:00:00,93475.23392100788,336510842.1156284,2076953720.7417836,8.97343682570226,6.820426554386335,53.2455424238944,0.0,0.0,0.0,8.97343682570226,8.97343682570226,0.0,510543685.8774893,17504805.320084307
 2006-06-25T21:00:00,74090.05596876213,266724201.4875436,1645350573.1256251,9.978220580754906,8.272625620077179,42.59643393911552,0.0,0.0,0.0,9.978220580754906,9.978220580754906,0.0,367134782.4158602,5025948.539621177
 2006-06-25T22:00:00,80616.95333985427,290221032.0234753,1685895406.1639898,8.768750556630424,7.021168952204532,53.2455424238944,0.0,0.0,0.0,8.768750556630424,8.768750556630424,0.0,475457161.56265056,17216409.501314808
 2006-06-25T23:00:00,73405.39962187909,264259438.6387646,1451050500.0474172,7.418710608853817,5.914622724479568,63.89465090867329,0.0,0.0,0.0,7.418710608853817,7.418710608853817,0.0,477146495.7986107,5025948.539621178
 2006-06-26T00:00:00,76881.14392351835,276772118.1246661,1588442391.1937015,7.489948976415025,5.843384356918352,63.89465090867327,0.0,0.0,0.0,7.489948976415025,7.489948976415025,0.0,443013060.78032935,5025948.539621178
 2006-06-26T01:00:00,80715.31804770614,290575144.971742,1658588607.8899534,7.526292585597619,5.807040747735766,63.8946509086733,0.0,0.0,0.0,7.526292585597619,7.526292585597619,0.0,485410783.8785453,5025948.539621178
 2006-06-26T02:00:00,57603.36184255604,207372102.63320184,1014525580.4380867,7.192448127327563,6.140885206005812,63.89465090867326,0.0,0.0,0.0,7.192448127327563,7.192448127327563,0.0,411221505.8566789,5025948.539621178
 2006-06-26T03:00:00,61346.87598854428,220848753.5587593,1112430142.9161808,7.243192879513906,6.090140453819476,63.8946509086733,0.0,0.0,0.0,7.243192879513906,7.243192879513906,0.0,417530606.7769434,5025948.539621177
 2006-06-26T04:00:00,14407.28498232266,51866225.93636157,152479309.34274197,11.723942440540034,11.565935092002947,21.29821696955776,0.0,0.0,0.0,11.723942440540034,11.723942440540034,0.0,434091738.7320327,5025948.539621177
 2006-06-26T05:00:00,118244.89415531204,425681618.9591234,2690436560.2349696,8.061193993300167,5.272139340033216,63.89465090867327,0.0,0.0,0.0,8.061193993300167,8.061193993300167,0.0,556004165.4773144,5025948.539621178
 2006-06-26T06:00:00,141706.25104297776,510142503.75472,3452925462.206086,8.45664882134325,4.8766845119901285,63.89465090867328,0.0,0.0,0.0,8.45664882134325,8.45664882134325,0.0,681706559.1085699,26264439.56841551
 2006-06-26T07:00:00,147432.1614027201,530755781.0497924,3606522753.143999,8.536323675235339,4.79700965809804,63.89465090867328,0.0,0.0,0.0,8.536323675235339,8.536323675235339,0.0,974453094.571642,21164232.583988737
 2006-06-26T08:00:00,163519.13789928617,588668896.4374301,4082442604.2844152,8.783221914762303,4.550111418571078,63.89465090867328,0.0,0.0,0.0,8.783221914762303,8.783221914762303,0.0,963654134.0232517,25989533.614310715
 2006-06-26T09:00:00,185898.5602796944,669234817.0068998,4741471457.6624975,9.125175741090976,4.208157592242404,63.89465090867328,0.0,0.0,0.0,9.125175741090976,9.125175741090976,0.0,958761545.6348412,21870751.681123417
 2006-06-26T10:00:00,195671.50688571556,704417424.7885758,5007956360.669149,9.263470139379963,4.069863193953417,63.89465090867328,0.0,0.0,0.0,9.263470139379963,9.263470139379963,0.0,976493712.1639425,23459073.70828063
 2006-06-26T11:00:00,183936.90190100155,662172846.8436055,4667621830.835424,9.086851655875757,4.246481677457624,63.89465090867328,0.0,0.0,0.0,9.086851655875757,9.086851655875757,0.0,945594544.348845,26700121.198902395
 2006-06-26T12:00:00,199121.7973592369,716838470.4932528,5055701897.386738,9.288250184535892,4.045083148797489,63.89465090867328,0.0,0.0,0.0,9.288250184535892,9.288250184535892,0.0,980509654.235177,43699456.142097086
 2006-06-26T13:00:00,213189.20392254065,767481134.1211462,5401290918.003194,9.498782188643544,3.896819287512068,63.89465090867328,5603.882906075617,20173978.46187222,60037059.42308642,9.498782188643544,9.436514045821312,42.59643393911552,1000239911.2645662,26601664.91975781
 2006-06-26T14:00:00,202904.32809380445,730455581.137696,5165473809.416374,9.345222862787704,3.988110470545676,63.89465090867328,0.0,0.0,0.0,9.345222862787704,9.345222862787704,0.0,1006488454.4358642,21621510.334630653
 2006-06-26T15:00:00,208798.68709011143,751675273.5244012,5271582110.551383,9.41431484328164,3.9470309821698777,63.89465090867328,2543.2273801815154,9155618.568653457,27008502.041584533,9.41431484328164,9.386302351163502,21.29821696955776,1015767513.4926465,22705952.014969125
 2006-06-26T16:00:00,182852.44879954404,658268815.6783586,4566492763.6758585,9.03437468354286,4.29895864979052,63.89465090867328,0.0,0.0,0.0,9.03437468354286,9.03437468354286,0.0,798647135.9372061,18334785.161261123
 2006-06-26T17:00:00,169002.0398058214,608407343.300957,4182028213.49708,8.834886665429188,4.498446667904193,63.89465090867328,0.0,0.0,0.0,8.834886665429188,8.834886665429188,0.0,709773236.5775951,19100370.22064113
 2006-06-26T18:00:00,160205.6533437198,576740352.0373913,3952308034.3228607,8.715705153287882,4.6176281800454975,63.89465090867328,0.0,0.0,0.0,8.715705153287882,8.715705153287882,0.0,690952657.8390143,18430699.66900612
 2006-06-26T19:00:00,150377.71135311652,541359760.8712194,3691889494.5796366,8.580606027137735,4.752727306195644,63.89465090867328,0.0,0.0,0.0,8.580606027137735,8.580606027137735,0.0,647665111.8818022,5025948.539621178
 2006-06-26T20:00:00,150618.1044182871,542225175.9058336,3689957994.269326,8.579604029566635,4.753729303766745,63.89465090867328,0.0,0.0,0.0,8.579604029566635,8.579604029566635,0.0,667771468.4373072,5025948.539621178
 2006-06-26T21:00:00,81703.77294385197,294133582.5978671,1602297359.6853948,8.019533552711486,6.358628615089688,59.33074727233947,0.0,0.0,0.0,8.019533552711486,8.019533552711486,0.0,438962291.49284655,5025948.539621178
 2006-06-26T22:00:00,92970.77396783137,334694786.2841928,1898484007.6159651,7.650638705831405,5.682694627501978,63.8946509086733,0.0,0.0,0.0,7.650638705831405,7.650638705831405,0.0,500152480.690234,5025948.539621178
 2006-06-26T23:00:00,75935.20539432376,273366739.4195655,1370355999.4150836,7.376873730402746,5.956459602930633,63.89465090867327,0.0,0.0,0.0,7.376873730402746,7.376873730402746,0.0,426008854.3336658,5025948.539621178
 2006-06-27T00:00:00,70972.62970274124,255501466.92986852,1362933305.4343176,7.373049794071647,5.960283539261731,63.89465090867327,0.0,0.0,0.0,7.373049794071647,7.373049794071647,0.0,427077722.3119318,5025948.539621178
 2006-06-27T01:00:00,71369.68526252218,256930866.94507977,1410141375.0402749,7.397548318774564,5.93578501455882,63.89465090867329,0.0,0.0,0.0,7.397548318774564,7.397548318774564,0.0,425801466.4584015,5025948.539621178
 2006-06-27T02:00:00,71375.09502852196,256950342.1026792,1444835531.795212,8.44865336615169,6.950863780672556,55.0203938380242,1584.208120642158,5703149.234311774,16962047.531194013,8.44865336615169,8.431059094150159,1.5213012121112668,416412811.0687178,5025948.539621178
 2006-06-27T03:00:00,77169.33514475288,277809606.5211104,1466700031.128909,7.426852183020171,5.906481150313206,63.89465090867327,0.0,0.0,0.0,7.426852183020171,7.426852183020171,0.0,433609243.0999483,5025948.539621177
 2006-06-27T04:00:00,11480.591464505378,41330129.27221936,119408228.68507838,11.696391574474768,11.572655759182275,21.29821696955776,0.0,0.0,0.0,11.696391574474768,11.696391574474768,0.0,435240759.7014452,5025948.539621178
 2006-06-27T05:00:00,122395.23931594814,440622861.53741336,2792446462.5770006,8.114094059232157,5.219239274101224,63.89465090867327,0.0,0.0,0.0,8.114094059232157,8.114094059232157,0.0,559329141.2894334,17304206.49995924
 2006-06-27T06:00:00,149610.61269574825,538598205.7046937,3667241731.145834,8.567820236156917,4.765513097176462,63.89465090867328,0.0,0.0,0.0,8.567820236156917,8.567820236156917,0.0,688805767.3271066,18620223.26044876
 2006-06-27T07:00:00,165762.73134387765,596745832.8379596,4103756467.635847,8.794288450178337,4.539044883155043,63.89465090867328,0.0,0.0,0.0,8.794288450178337,8.794288450178337,0.0,979141309.773116,21162105.21677136
 2006-06-27T08:00:00,209002.7065160394,752409743.4577419,5246996275.104072,9.409864128060043,3.9680816039247113,63.89465090867328,4044.1289380850526,14558864.17710619,43013542.3023127,9.409864128060043,9.36525172940867,21.29821696955776,998804599.7199836,31209390.492008165
 2006-06-27T09:00:00,216641.00372218245,779907613.3998567,5418150492.158745,9.707421937809189,4.087581847974492,63.89465090867328,42097.72481084232,151551809.31903234,445099560.8802315,9.707421937809189,9.24575148535889,63.89465090867328,1013592319.0315908,23917270.804319497
 2006-06-27T10:00:00,217707.17827300468,783745841.7828169,5418150492.158745,9.831575949196106,4.211502812849544,63.89465090867328,65046.0885611638,234165918.82018965,684244906.4518151,9.831575949196106,9.121830520483838,63.89465090867328,1045409271.9414198,23409549.764698934
 2006-06-27T11:00:00,218640.58507584632,787106106.2730466,5418150492.158745,9.64742897916692,4.027701521989799,63.89465090867328,31368.30522724388,112925898.81807797,329537046.8759066,9.64742897916692,9.30563181134358,63.89465090867328,1005804683.0486224,25948456.97822981
 2006-06-27T12:00:00,219102.32637064572,788768374.9343246,5418150492.158745,9.899246436483162,4.279046272296061,63.89465090867328,77918.89388647272,280508017.99130183,814582045.610848,9.899246436483162,9.054287061037318,63.89465090867328,1067129453.444416,38809799.30391964
 2006-06-27T13:00:00,217110.1902395805,781596684.8624897,5418150492.158745,9.688789829751387,4.068984723953313,63.89465090867328,38856.60458764438,139883776.5155198,409203199.09891045,9.688789829751387,9.264348609380068,63.89465090867328,1079961226.5326588,30047287.48991791
 2006-06-27T14:00:00,215396.82243803667,775428560.7769321,5418150492.158745,9.819794650845315,4.199746258404485,63.89465090867328,57258.36211820974,206130103.62555507,661540823.5219438,9.819794650845315,9.133587074928895,63.89465090867328,1019757444.1509602,20862112.976906937
 2006-06-27T15:00:00,217714.80327645,783773291.7952199,5418150492.158745,10.184109378901004,4.563423769810144,63.89465090867328,85547.03885057908,307969339.8620846,1363239077.750058,10.184109378901004,8.769909563523237,63.89465090867328,1112912817.060028,22669392.390751805
 2006-06-27T16:00:00,219038.87083617444,788539935.0102279,5418150492.158745,9.519488172522347,3.900000854925634,63.89465090867328,7909.935925687679,28475769.33247565,83068010.54051006,9.519488172522347,9.433332478407744,63.89465090867328,868811748.6043675,17806052.46476669
 2006-06-27T17:00:00,204053.4714978861,734592497.39239,5041738671.404868,9.28100541124309,4.05232792209029,63.89465090867328,0.0,0.0,0.0,9.28100541124309,9.28100541124309,0.0,760598618.6702492,19102897.97697269
 2006-06-27T18:00:00,176151.44820291697,634145213.5305012,4308305229.658176,8.900406992780924,4.432926340552456,63.89465090867328,0.0,0.0,0.0,8.900406992780924,8.900406992780924,0.0,721325136.3081753,11550015.091797665
 2006-06-27T19:00:00,162529.43064446334,585105950.320068,3978524357.3328233,8.729305854703119,4.604027478630261,63.89465090867328,0.0,0.0,0.0,8.729305854703119,8.729305854703119,0.0,673329218.019229,9615117.156630691
 2006-06-27T20:00:00,153422.87821932524,552322361.5895708,3765702469.903328,8.618896951065887,4.714436382267494,63.89465090867328,0.0,0.0,0.0,8.618896951065887,8.618896951065887,0.0,672042572.0191694,8263548.330162137
 2006-06-27T21:00:00,86312.54638924949,310725167.00129807,1896374562.8336697,9.232760760294507,7.26687992299919,50.20293999967186,0.0,0.0,0.0,9.232760760294507,9.232760760294507,0.0,464197798.6391412,5025948.539621178
 2006-06-27T22:00:00,86372.34496850132,310940441.8866048,1829906299.715722,8.848420806583,6.951490007858742,53.24554242389439,0.0,0.0,0.0,8.848420806583,8.848420806583,0.0,503390058.8303828,5025948.539621178
 2006-06-27T23:00:00,74209.93237299917,267155756.5427969,1397952383.0435116,7.391248853075459,5.9420844802579245,63.89465090867329,0.0,0.0,0.0,7.391248853075459,7.391248853075459,0.0,419469330.58101416,5025948.539621178
 2006-06-28T00:00:00,85987.09804267081,309553552.95361483,1728575339.7954664,7.574795893864903,5.782794902978317,63.8946509086733,2173.092859862776,7823134.295505992,23385851.001092736,7.574795893864903,7.550538430355066,2.129821696955776,534767300.3497364,5025948.539621178
 2006-06-28T01:00:00,81787.9252746213,294436530.98863673,1689141821.0279007,7.54221951163883,5.791113821694549,63.89465090867326,0.0,0.0,0.0,7.54221951163883,7.54221951163883,0.0,410663151.40186507,5025948.539621178
 2006-06-28T02:00:00,86014.1099782696,309650795.92177063,1814624991.8842635,7.607296413671478,5.726036919661898,63.89465090867327,0.0,0.0,0.0,7.607296413671478,7.607296413671478,0.0,449318703.4326853,5025948.539621178
 2006-06-28T03:00:00,56443.28291931774,203195818.50954387,1112582160.4750252,8.481522192259764,7.328196578697422,53.24554242389441,0.0,0.0,0.0,8.481522192259764,8.481522192259764,0.0,504451263.523626,5025948.539621178
 2006-06-28T04:00:00,3732.593524253012,13437336.687310845,39514179.72071812,12.91860213084991,12.877656950190582,10.64910848477888,0.0,0.0,0.0,12.91860213084991,12.91860213084991,0.0,419054072.37374586,5025948.539621178
 2006-06-28T05:00:00,127441.87622965862,458790754.42677104,2968827515.4657383,8.213510752982957,5.135664231740088,63.89465090867327,1411.4696690220046,5081290.808479219,15272835.453385208,8.213510752982957,8.197669101593291,1.7748514141298124,563317493.8405255,17564839.736502428
 2006-06-28T06:00:00,152655.22541005525,549558811.4761988,3747694036.000922,8.609554966118905,4.723778367214476,63.89465090867328,0.0,0.0,0.0,8.609554966118905,8.609554966118905,0.0,687856201.0773988,18616838.595297795
 2006-06-28T07:00:00,175752.41861146965,632708707.0012907,4404650097.239988,8.950407427785812,4.382925905547569,63.89465090867327,0.0,0.0,0.0,8.950407427785812,8.950407427785812,0.0,987050393.1510706,21226410.75743359
 2006-06-28T08:00:00,205669.845715271,740411444.5749756,5218381623.185532,9.37482255075956,3.962784376167841,63.89465090867328,384.1887620089274,1383079.5432321387,4120519.561315281,9.37482255075956,9.37054895716554,10.64910848477888,1004749499.384293,31867854.85981944
 2006-06-28T09:00:00,214303.6728152343,771493222.1348436,5418150492.158745,9.620147600368204,4.000471342883105,63.89465090867328,25935.721445998573,93368597.20559488,276981499.20697737,9.620147600368204,9.332861990450274,63.89465090867328,1002622137.9496522,29543011.103455637
 2006-06-28T10:00:00,214851.59860469657,773465754.9769076,5418150492.158745,9.742106372347267,4.122201194834079,63.89465090867328,48074.95416242132,173069834.98471674,511912045.8025965,9.742106372347267,9.2111321384993,63.89465090867328,1031469055.424699,23365100.305497784
 2006-06-28T11:00:00,217304.28186008908,782295414.6963207,5418150492.158745,9.650397718752496,4.03066468831756,63.89465090867328,31787.392457368227,114434612.84652562,335254892.21884924,9.650397718752496,9.30266864501582,63.89465090867328,989581629.291356,26952111.70356297
 2006-06-28T12:00:00,219471.01018382455,790095636.6617684,5418150492.158745,9.953666869517336,4.333364848811891,63.89465090867328,84292.90954354445,303454474.35676,919395002.9284916,9.953666869517336,8.999968484521489,63.89465090867328,1066466995.5478332,33595753.137123235
 2006-06-28T13:00:00,220045.30831357185,792163109.9288586,5418150492.158745,10.111854967045394,4.491285644950508,63.89465090867328,85666.80845227664,308400510.42819595,1224074977.972967,10.111854967045394,8.842047688382872,63.89465090867328,1078635022.3724968,30054507.25460349
 2006-06-28T14:00:00,219284.06913302987,789422648.8789074,5418150492.158745,10.22721561193978,4.606460601507193,63.89465090867328,85690.31925788811,308485149.3283972,1446261761.797424,10.22721561193978,8.726872731826186,63.89465090867328,1091151784.272292,20842940.44855169
 2006-06-28T15:00:00,216979.51686280337,781126260.7060921,5418150492.158745,10.190843164633046,4.570146712700889,63.89465090867328,85339.78525038136,307223226.9013729,1376209347.7277403,10.190843164633046,8.76318662063249,63.89465090867328,1129014986.741625,22635718.74540332
 2006-06-28T16:00:00,212608.23993063567,765389663.7502884,5315104654.067554,9.429195515988368,3.916748793991687,63.89465090867328,1143.7366296078349,4117451.8665882056,12159167.781979172,9.429195515988368,9.416584539341692,10.64910848477888,841535562.1290662,18236162.661387306
 2006-06-28T17:00:00,199663.0113332237,718786840.7996054,4963196159.772338,9.240240648218796,4.093092685114584,63.89465090867328,0.0,0.0,0.0,9.240240648218796,9.240240648218796,0.0,737136884.2516909,19104052.561334915
 2006-06-28T18:00:00,188393.52733256383,678216698.3972298,4654294093.27824,9.079936120294414,4.253397213038965,63.89465090867328,0.0,0.0,0.0,9.079936120294414,9.079936120294414,0.0,713796091.8055639,5025948.539621178
 2006-06-28T19:00:00,169330.81927349957,609590949.3845986,4157959006.082356,8.822400639175529,4.510932694157851,63.89465090867328,0.0,0.0,0.0,8.822400639175529,8.822400639175529,0.0,675171200.8461486,16994635.51836669
 2006-06-28T20:00:00,161161.98354262192,580183140.753439,3955853680.863381,8.717543348818763,4.615789984514617,63.89465090867328,0.0,0.0,0.0,8.717543348818763,8.717543348818763,0.0,676509989.0200188,14835284.756954668
 2006-06-28T21:00:00,93946.7346973513,338208244.9104648,2093084681.660957,9.3348809950658,7.165042591811123,50.202939999671855,0.0,0.0,0.0,9.3348809950658,9.3348809950658,0.0,485222416.540348,5025948.539621178
 2006-06-28T22:00:00,83479.64979080674,300526739.24690425,1903327248.2622185,10.118193261134548,8.145043666054718,42.59643393911552,0.0,0.0,0.0,10.118193261134548,10.118193261134548,0.0,507183134.5243743,5025948.539621178
 2006-06-28T23:00:00,84694.74930998456,304901097.5159445,1818043203.7622504,8.847353097308645,6.9625260197593,53.24554242389439,1292.7301366011054,4653828.491763979,13886969.204136144,8.847353097308645,8.832949259596413,2.129821696955776,454151226.8422167,5025948.539621178
 2006-06-29T00:00:00,102403.68472427229,368653265.00738007,2201477140.2874146,7.807782442749786,5.525550890583598,63.8946509086733,0.0,0.0,0.0,7.807782442749786,7.807782442749786,0.0,501912845.5309328,5025948.539621178
 2006-06-29T01:00:00,80602.11496923961,290167613.8892625,1594869770.1656258,7.493372237493811,5.839961095839571,63.89465090867329,0.0,0.0,0.0,7.493372237493811,7.493372237493811,0.0,419513096.7225686,5025948.539621178
 2006-06-29T02:00:00,95474.80861945415,343709311.0300349,2083003219.046511,7.755242455299874,5.595779261746123,63.8946509086733,1576.054569704758,5673796.450937129,17053371.379402943,7.755242455299874,7.737554071587262,2.129821696955776,502406083.6115253,5025948.539621178
 2006-06-29T03:00:00,78828.88848473241,283783998.54503673,1567072464.6981115,7.478899829473195,5.854433503860182,63.89465090867327,0.0,0.0,0.0,7.478899829473195,7.478899829473195,0.0,499786865.5503905,5025948.539621178
 2006-06-29T04:00:00,19218.51561329119,69186656.2078483,430103878.46611184,13.030266643450071,12.58440586496229,10.64910848477888,0.0,0.0,0.0,13.030266643450071,13.030266643450071,0.0,501133252.743927,5025948.539621178
 2006-06-29T05:00:00,126894.57857286312,456820482.8623072,2979947659.063406,8.211334336163205,5.121998997170176,63.89465090867327,0.0,0.0,0.0,8.211334336163205,8.211334336163205,0.0,564311996.7397603,17559488.223849203
 2006-06-29T06:00:00,148164.23129349688,533391232.6565888,3645079597.2801065,8.556323666509405,4.777009666823976,63.89465090867328,0.0,0.0,0.0,8.556323666509405,8.556323666509405,0.0,687850011.9916315,18622726.9898484
 2006-06-29T07:00:00,171894.1182532698,618818825.7117711,4338339688.372021,8.916000702496882,4.417332630836499,63.89465090867328,0.0,0.0,0.0,8.916000702496882,8.916000702496882,0.0,983415193.0593746,26492812.8717408
 2006-06-29T08:00:00,204684.7919667618,736865251.0803425,5212635777.030426,9.380044793956449,3.973954046007593,63.89465090867328,1855.702733918048,6680529.842104973,19924990.14983713,9.380044793956449,9.359379287325789,21.29821696955776,1003716314.2136798,27602497.5832414
 2006-06-29T09:00:00,214470.4051737912,772093458.6256483,5418150492.158745,9.67224735299386,4.052473313126665,63.89465090867328,35383.31852462812,127379946.68866123,377343197.1622382,9.67224735299386,9.280860020206717,63.89465090867328,1010562028.243032,32954568.3304576
 2006-06-29T10:00:00,215922.18885035763,777319879.8612875,5418150492.158745,9.825715752945875,4.205653622759976,63.89465090867328,63531.78617351948,228714430.2246701,672957189.0046966,9.825715752945875,9.127679710573403,63.89465090867328,1043386251.3209156,25546038.239525866
 2006-06-29T11:00:00,216690.1915429521,780084689.5546272,5418150492.158745,9.63086466564036,4.011168308006666,63.89465090867328,28112.83356223649,101206200.82405137,297628321.96357954,9.63086466564036,9.322165025326711,63.89465090867328,1002237627.0762126,34481615.30038217
 2006-06-29T12:00:00,218496.3637721185,786586909.5796266,5418150492.158745,9.94070617662478,4.3204305621024615,63.89465090867328,80006.38718670259,288022993.8721293,894433395.3493569,9.94070617662478,9.012902771230918,63.89465090867328,1064742658.3017062,25503961.631289072
 2006-06-29T13:00:00,220785.46177152524,794827662.3774909,5418150492.158745,10.23265103800814,4.611887292461692,63.89465090867328,87259.49636959315,314134186.9305354,1456726796.3031814,10.23265103800814,8.721446040871689,63.89465090867328,1087631886.3698854,22744956.097613838
 2006-06-29T14:00:00,219411.87770173303,789882759.7262387,5418150492.158745,10.293325518413305,4.672464121654172,63.89465090867328,87995.75970144842,316784734.9252143,1573583192.698532,10.293325518413305,8.660869211679207,63.89465090867328,1100249351.778442,20816388.53247416
 2006-06-29T15:00:00,217457.33996526903,782846423.8749688,5418150492.158745,10.32293972364309,4.702030658962305,63.89465090867328,89005.53249259344,320419916.97333634,1630615843.3967414,10.32293972364309,8.631302674371076,63.89465090867328,1136260676.4890883,31728187.92828448
 2006-06-29T16:00:00,217979.4327456346,784725957.8842846,5418150492.158745,9.580824042017456,3.9612216011831776,63.89465090867328,19086.38837498771,68710998.14995575,201228950.3558721,9.580824042017456,9.372111732150202,63.89465090867328,884103054.4903314,19978567.295898303
 2006-06-29T17:00:00,206415.40164988663,743095445.9395919,5126820970.6887245,9.32516117989091,4.00817215344247,63.89465090867328,0.0,0.0,0.0,9.32516117989091,9.32516117989091,0.0,763813613.3785993,19130577.08564863
 2006-06-29T18:00:00,196642.92824124589,707914541.668485,4861082776.454512,9.18724696180156,4.146086371531819,63.89465090867328,0.0,0.0,0.0,9.18724696180156,9.18724696180156,0.0,734582070.3631876,7925160.2662876835
 2006-06-29T19:00:00,184761.6197042185,665141830.9351865,4515154554.857615,9.007735598611148,4.325597734722234,63.89465090867328,0.0,0.0,0.0,9.007735598611148,9.007735598611148,0.0,692036877.919543,18488424.00194056
 2006-06-29T20:00:00,180067.68890034198,648243680.0412312,4374978963.978246,8.934999778951942,4.398333554381439,63.89465090867328,0.0,0.0,0.0,8.934999778951942,8.934999778951942,0.0,698311198.1672008,17691095.85292298
 2006-06-29T21:00:00,95505.87113142206,343821136.0731194,2097084900.167864,9.340386273721393,7.1664161188921485,50.20293999967186,0.0,0.0,0.0,9.340386273721393,9.340386273721393,0.0,495831882.0357891,17354925.184476145
 2006-06-29T22:00:00,83497.83107569478,300592191.87250113,1856713247.1127784,10.098900867932462,8.17409764403935,42.59643393911553,0.0,0.0,0.0,10.098900867932462,10.098900867932462,0.0,506100051.3806681,5025948.539621178
 2006-06-29T23:00:00,105776.6226032237,380795841.3716053,2368870978.4046726,9.127277072219911,6.671510800332939,53.2455424238944,0.0,0.0,0.0,9.127277072219911,9.127277072219911,0.0,501614479.5852813,5025948.539621178
 2006-06-30T00:00:00,92273.8756629657,332185952.3866764,1972283148.6686532,8.92072929392455,6.876112894943005,53.24554242389443,0.0,0.0,0.0,8.92072929392455,8.92072929392455,0.0,500257001.7852857,5025948.539621178
 2006-06-30T01:00:00,83205.61196172707,299540203.0622173,1702994868.7888885,7.549404207436122,5.783929125897259,63.89465090867329,0.0,0.0,0.0,7.549404207436122,7.549404207436122,0.0,411854422.7643008,5025948.539621178
