Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-06-30T02:00:00,95575.63247092471,344072276.8953289,2041563730.6068025,7.727845186915817,5.611380499169609,63.8946509086733,527.4067074947925,1898664.146981253,5681153.563605649,7.727845186915817,7.721952834163775,2.129821696955776,500859695.284916,5025948.539621178
 2006-06-30T03:00:00,80537.2632348044,289934147.6452959,1606924322.8080125,7.499563132510708,5.833770200822673,63.89465090867327,0.0,0.0,0.0,7.499563132510708,7.499563132510708,0.0,498022988.2547704,5025948.539621178
 2006-06-30T04:00:00,3781.160469390308,13612177.689805107,39785082.14062651,12.87156172643344,12.830335820953117,10.64910848477888,0.0,0.0,0.0,12.87156172643344,12.87156172643344,0.0,419868512.45065147,5025948.539621178
 2006-06-30T05:00:00,125428.6418952631,451543110.82294726,2898072375.829844,8.168882596511141,5.164450736822238,63.89465090867327,0.0,0.0,0.0,8.168882596511141,8.168882596511141,0.0,561378683.2030058,5025948.539621178
 2006-06-30T06:00:00,154211.34782529122,555160852.1710484,3786947396.5720735,8.629918170237552,4.703415163095827,63.89465090867328,0.0,0.0,0.0,8.629918170237552,8.629918170237552,0.0,688748788.9892625,18845877.030033424
 2006-06-30T07:00:00,185926.0430605959,669333755.0181453,4649098911.33304,9.077252878454509,4.256080454878874,63.89465090867328,0.0,0.0,0.0,9.077252878454509,9.077252878454509,0.0,990210050.6703784,20621375.404581927
 2006-06-30T08:00:00,216564.0415624526,779630549.6248293,5400657078.516762,9.622552462496412,4.0210145686760335,63.89465090867328,28406.61764230144,102263823.51228514,299100951.84582394,9.622552462496412,9.312318764657345,53.2455424238944,1016770861.555706,21620527.338690408
 2006-06-30T09:00:00,219086.9947858503,788713181.2290611,5418150492.158745,9.84690138996836,4.226799472255643,63.89465090867328,68118.99724380327,245228390.0776918,713761205.6102533,9.84690138996836,9.106533861077738,63.89465090867328,1036958254.7263144,21863310.548619777
 2006-06-30T10:00:00,219712.3775923196,790964559.3323505,5418150492.158745,10.059716235032909,4.439231289827523,63.89465090867328,85571.62373367434,308057845.4412276,1123651927.599183,10.059716235032909,8.894102043505855,63.89465090867328,1067175438.612817,36293827.635601066
 2006-06-30T11:00:00,221065.3571301776,795835285.6686392,5418150492.158745,9.914791320021978,4.294561966740534,63.89465090867328,81259.875651353,292535552.34487075,844521852.0425704,9.914791320021978,9.038771366592847,63.89465090867328,1047145586.4235384,37695354.6674084
 2006-06-30T12:00:00,221116.70929166416,796020153.449991,5418150492.158745,10.153453424172271,4.532817132445467,63.89465090867328,85837.20011181937,309013920.40254974,1304196937.4884558,10.153453424172271,8.800516200887913,63.89465090867328,1090907227.1634731,35242758.84586522
 2006-06-30T13:00:00,219408.911901047,789872082.8437692,5418150492.158745,10.190746577617537,4.570050259084698,63.89465090867328,85668.9018443165,308408046.63953936,1376022660.333632,10.190746577617537,8.763283074248681,63.89465090867328,1094613356.3036475,21279681.54771006
 2006-06-30T14:00:00,221174.1758624896,796227033.1049627,5418150492.158745,10.10903116169837,4.488466375208615,63.89465090867328,86082.83696038205,309898213.0573754,1218633433.590971,10.10903116169837,8.844866958124765,63.89465090867328,1089468820.0748105,26380563.53897112
 2006-06-30T15:00:00,222431.5354339851,800753527.5623462,5418150492.158745,10.494156042308742,4.872971360854341,63.89465090867328,99149.81689872786,356939340.8354203,1960331470.1128445,10.494156042308742,8.460361972479038,63.89465090867328,1127567410.1083946,22650351.86151361
 2006-06-30T16:00:00,220678.11548518724,794441215.7466741,5411009784.072228,9.656289509430788,4.043951302835303,63.89465090867328,34057.95409076773,122608634.72676384,353734642.6154109,9.656289509430788,9.289382030498077,53.2455424238944,907187950.5808368,18104792.21421319
 2006-06-30T17:00:00,192893.61662873765,694417019.8634555,4712616753.547306,9.110202518921128,4.223130814412252,63.89465090867328,0.0,0.0,0.0,9.110202518921128,9.110202518921128,0.0,748392594.9281704,19075449.053078283
 2006-06-30T18:00:00,197266.78369976385,710160421.3191497,4795685858.762405,9.153308902153563,4.180024431179816,63.89465090867328,0.0,0.0,0.0,9.153308902153563,9.153308902153563,0.0,721440045.8425007,16424308.61456642
 2006-06-30T19:00:00,191353.1132402013,688871207.6647247,4628639617.66325,9.066623252711672,4.266710080621706,63.89465090867328,0.0,0.0,0.0,9.066623252711672,9.066623252711672,0.0,691760805.963676,6572952.90901065
 2006-06-30T20:00:00,183626.28839434325,661054638.2196357,4457883159.869852,8.978017167552375,4.355316165781005,63.89465090867328,0.0,0.0,0.0,8.978017167552375,8.978017167552375,0.0,697088974.9531461,7364215.718683906
 2006-06-30T21:00:00,95910.3493475888,345277257.6513197,2088030362.9248996,9.33369201073873,7.169096545425792,50.202939999671855,0.0,0.0,0.0,9.33369201073873,9.33369201073873,0.0,488601297.6100814,5025948.539621178
 2006-06-30T22:00:00,82902.34854489335,298448454.761616,1870027468.1549816,10.103069556992908,8.164458034297416,42.59643393911552,0.0,0.0,0.0,10.103069556992908,10.103069556992908,0.0,507075331.6500954,5025948.539621178
 2006-06-30T23:00:00,87421.52232244656,314717480.36080754,1777195998.4745393,7.587858673592206,5.745474659741177,63.89465090867329,0.0,0.0,0.0,7.587858673592206,7.587858673592206,0.0,494148529.1202664,5025948.539621178
 2006-07-01T00:00:00,93284.00373713375,335822413.45368147,2025521385.775368,7.720541291556624,5.620706229196428,63.8946509086733,702.4205318997828,2528713.914839217,7630442.387083629,7.720541291556624,7.712627104136956,2.129821696955776,564176936.7192656,5025948.539621178
 2006-07-01T01:00:00,77651.3423133525,279544832.32806915,1604487081.038058,7.511289903166944,5.847954609488507,63.89465090867325,2280.944218601428,8211399.186965153,24979289.476960223,7.511289903166944,7.4853787238448675,1.7748514141298106,557073835.7796621,5025948.539621178
 2006-07-01T02:00:00,67877.75788223965,244359928.37606284,1351872106.9515188,8.39051056464462,6.989136899461649,55.0203938380242,0.0,0.0,0.0,8.39051056464462,8.39051056464462,0.0,557424209.7387284,5025948.539621178
 2006-07-01T03:00:00,62396.22208128982,224626399.49264345,1196114564.3980165,7.286614659874876,6.0467186734585,63.89465090867325,0.0,0.0,0.0,7.286614659874876,7.286614659874876,0.0,565153971.3312837,5025948.539621178
 2006-07-01T04:00:00,35646.398219127346,128327033.58885844,822609857.3379936,11.9964649408035,11.143734282334965,21.29821696955776,0.0,0.0,0.0,11.9964649408035,11.9964649408035,0.0,564461924.2347418,5025948.539621178
 2006-07-01T05:00:00,116008.13847003537,417629298.49212736,2798634171.04672,8.11730450432674,5.21602882900664,63.89465090867327,0.0,0.0,0.0,8.11730450432674,8.11730450432674,0.0,643570499.8654907,17562753.372397978
 2006-07-01T06:00:00,109862.91573168935,395506496.6340817,2576981962.493564,8.002360835147181,5.330972498186199,63.89465090867328,0.0,0.0,0.0,8.002360835147181,8.002360835147181,0.0,688998030.4808002,34216118.73547624
 2006-07-01T07:00:00,110382.52044141213,397377073.5890837,2596044661.836377,8.012245803889474,5.321087529443903,63.89465090867327,0.0,0.0,0.0,8.012245803889474,8.012245803889474,0.0,769905724.8307832,15211998.307367204
 2006-07-01T08:00:00,111485.32382661205,401347165.77580327,2636409603.389421,8.033177196501185,5.300156136832195,63.89465090867328,0.0,0.0,0.0,8.033177196501185,8.033177196501185,0.0,750931127.132722,8575117.790467063
 2006-07-01T09:00:00,110756.11177069928,398722002.3745174,2609765719.0694194,8.019360838352279,5.313972494981102,63.89465090867328,0.0,0.0,0.0,8.019360838352279,8.019360838352279,0.0,721410230.1640197,18756075.013360165
 2006-07-01T10:00:00,108188.40471868322,389478256.9872596,2515171322.980476,7.970309475590763,5.3630238577426175,63.89465090867328,0.0,0.0,0.0,7.970309475590763,7.970309475590763,0.0,720318001.4154984,10594209.756286222
 2006-07-01T11:00:00,108462.49303728632,390464974.93423086,2525260817.4461274,7.975541333959186,5.357791999374194,63.89465090867328,0.0,0.0,0.0,7.975541333959186,7.975541333959186,0.0,638384233.6359512,8921697.181566827
 2006-07-01T12:00:00,109266.9079136178,393360868.4890241,2555082788.6338897,7.991005062410927,5.342328270922451,63.89465090867328,0.0,0.0,0.0,7.991005062410927,7.991005062410927,0.0,642823898.5266043,18743137.836945884
 2006-07-01T13:00:00,108847.53053634496,391851109.9308419,2539627404.470865,7.982990771483834,5.350342561849547,63.89465090867328,0.0,0.0,0.0,7.982990771483834,7.982990771483834,0.0,640318661.5891962,5025948.539621178
 2006-07-01T14:00:00,109842.27781995435,395432200.1518357,2576264360.492313,8.001988662701239,5.331344670632141,63.89465090867328,0.0,0.0,0.0,8.001988662701239,8.001988662701239,0.0,642631336.976307,18065932.639533523
 2006-07-01T15:00:00,110032.25448420504,396116116.14313805,2583244922.589099,8.005608419598424,5.327724913734956,63.89465090867328,0.0,0.0,0.0,8.005608419598424,8.005608419598424,0.0,672402413.7373662,17748644.737176504
 2006-07-01T16:00:00,111297.59369523123,400671337.3028324,2629392550.505748,8.029538693437525,5.303794639895856,63.89465090867328,0.0,0.0,0.0,8.029538693437525,8.029538693437525,0.0,653297672.5496393,5025948.539621178
 2006-07-01T17:00:00,86309.58735547109,310714514.479696,1984199958.0277843,8.726575858786468,6.669716881077239,52.1806315754165,0.0,0.0,0.0,8.726575858786468,8.726575858786468,0.0,569112970.1737682,5025948.539621178
 2006-07-01T18:00:00,70021.0962945936,252075946.6605369,1598078905.9870348,9.3185183116303,7.661945301933746,42.596433939115535,0.0,0.0,0.0,9.3185183116303,9.3185183116303,0.0,566277524.318745,5025948.539621178
 2006-07-01T19:00:00,59876.944574458896,215557000.468052,1268355515.3765602,8.226864797668947,6.91212523577676,53.24554242389439,0.0,0.0,0.0,8.226864797668947,8.226864797668947,0.0,566056847.1382699,17548648.520402186
 2006-07-01T20:00:00,51588.04316928262,185716955.40941745,1045296093.3753932,8.05262165911624,6.969128112851144,53.2455424238944,0.0,0.0,0.0,8.05262165911624,8.05262165911624,0.0,546027744.4309413,17644031.235094525
 2006-07-01T21:00:00,28076.49517961892,101075382.64662813,311951456.96188074,6.828294286775187,6.505039046558188,63.89465090867326,0.0,0.0,0.0,6.828294286775187,6.828294286775187,0.0,494233198.1507198,5025948.539621178
 2006-07-01T22:00:00,45385.517445828205,163387862.80498132,909321154.9882804,7.94682760588882,7.004248486323835,53.24554242389443,0.0,0.0,0.0,7.94682760588882,7.94682760588882,0.0,478238292.0783816,5025948.539621178
 2006-07-01T23:00:00,31608.6692222523,113791209.20010827,547183261.2705789,7.816502055339728,7.249358454835256,53.24554242389441,0.0,0.0,0.0,7.816502055339728,7.816502055339728,0.0,547011565.1408505,5025948.539621178
 2006-07-02T00:00:00,23339.089002894336,84020720.41041958,259850322.55087245,7.640607694414649,7.371342026459466,53.24554242389441,0.0,0.0,0.0,7.640607694414649,7.640607694414649,0.0,470337764.7099933,5025948.539621178
 2006-07-02T01:00:00,55068.141045320815,198245307.76315495,1059905191.8275884,7.21596608692175,6.117367246411631,63.89465090867328,0.0,0.0,0.0,7.21596608692175,7.21596608692175,0.0,470122673.1214014,5025948.539621178
 2006-07-02T02:00:00,23013.19746260164,82847510.86536591,256216461.92752543,7.682581617819365,7.4170814531070866,53.24554242389439,0.0,0.0,0.0,7.682581617819365,7.682581617819365,0.0,470286057.5141104,5025948.539621178
 2006-07-02T03:00:00,26058.474369396103,93810507.72982596,418564220.66965926,7.734173368623146,7.300356666059322,53.24554242389441,0.0,0.0,0.0,7.734173368623146,7.734173368623146,0.0,477335187.2988759,5025948.539621178
 2006-07-02T04:00:00,42347.699411275,152451717.88059002,786049977.3803589,7.960425222956579,7.145697519864624,53.2455424238944,0.0,0.0,0.0,7.960425222956579,7.960425222956579,0.0,563141093.3599695,5025948.539621178
 2006-07-02T05:00:00,16838.690562112282,60619286.02360421,187617818.06560963,7.621344803878846,7.426932830905391,53.2455424238944,0.0,0.0,0.0,7.621344803878846,7.621344803878846,0.0,520954106.7849335,17508871.463106338
 2006-07-02T06:00:00,3302.4052144052253,11888658.77185881,36736320.59926989,10.939912972863226,10.901846360751687,10.64910848477888,0.0,0.0,0.0,10.939912972863226,10.939912972863226,0.0,485641198.0084641,5025948.539621178
 2006-07-02T07:00:00,69659.91716386347,250775701.7899084,1578429346.7807488,9.313869896207192,7.6776535490852,42.59643393911553,0.0,0.0,0.0,9.313869896207192,9.313869896207192,0.0,453238848.73838025,17155962.71431684
 2006-07-02T08:00:00,86271.83857514214,310578618.8705117,1950152763.9121432,8.667840399101857,6.646326025844739,53.24554242389439,0.0,0.0,0.0,8.667840399101857,8.667840399101857,0.0,554247663.8061999,7755424.632635613
 2006-07-02T09:00:00,71926.36683804706,258934920.61696956,1667995732.179068,9.514208567835915,7.785124837303042,42.5964339391155,0.0,0.0,0.0,9.514208567835915,9.514208567835915,0.0,410186542.8442688,5025948.539621178
 2006-07-02T10:00:00,89019.1640746518,320468990.66874653,2052699055.883934,8.724766167782237,6.596906226390737,53.24554242389439,0.0,0.0,0.0,8.724766167782237,8.724766167782237,0.0,534873184.9746158,5025948.539621178
 2006-07-02T11:00:00,71189.59082136842,256282526.9569264,1633276929.4350896,9.530935990324636,7.837845536973326,42.59643393911551,0.0,0.0,0.0,9.530935990324636,9.530935990324636,0.0,414044694.2415015,17442006.49751442
 2006-07-02T12:00:00,89478.99364123732,322124377.10845435,2031528001.3047228,8.740202959732109,6.634289379777246,53.24554242389439,0.0,0.0,0.0,8.740202959732109,8.740202959732109,0.0,543775932.4734141,5025948.539621178
 2006-07-02T13:00:00,73833.88665434565,265801991.9556445,1691773325.7199793,9.635759239860002,7.881994276175338,42.5964339391155,0.0,0.0,0.0,9.635759239860002,9.635759239860002,0.0,421062307.0392351,17455104.01825398
 2006-07-02T14:00:00,90066.35020656027,324238860.743617,2038708214.9104795,8.808353097776932,6.694995372974627,53.2455424238944,0.0,0.0,0.0,8.808353097776932,8.808353097776932,0.0,543720051.2360137,5025948.539621178
 2006-07-02T15:00:00,71193.14483283748,256295321.39821503,1601710667.1462655,9.788032433209764,8.127687303944173,42.5964339391155,0.0,0.0,0.0,9.788032433209764,9.788032433209764,0.0,441233404.5469494,5025948.539621178
 2006-07-02T16:00:00,87269.03882572071,314168539.7725946,1946189533.700208,8.875267768040963,6.857863858260032,53.24554242389439,0.0,0.0,0.0,8.875267768040963,8.875267768040963,0.0,584494447.4286965,7564456.276431698
 2006-07-02T17:00:00,57957.41891638541,208646708.0989875,1255708388.6051955,9.75690706555882,8.455246914496579,42.59643393911552,0.0,0.0,0.0,9.75690706555882,9.75690706555882,0.0,462236901.6664856,17250658.893097587
 2006-07-02T18:00:00,58259.08497392226,209732705.90612024,1175737334.734676,7.276035948098658,6.057297385234719,63.89465090867326,0.0,0.0,0.0,7.276035948098658,7.276035948098658,0.0,491966816.1406327,5025948.539621178
 2006-07-02T19:00:00,58856.27870846188,211882603.35046268,1324483202.9669244,9.763732414291711,8.390744797400666,42.59643393911552,0.0,0.0,0.0,9.763732414291711,9.763732414291711,0.0,446991127.5363252,5025948.539621178
 2006-07-02T20:00:00,17095.533379883324,61543920.16757994,187902995.99556184,7.963905445324721,7.769197955925731,53.24554242389441,0.0,0.0,0.0,7.963905445324721,7.963905445324721,0.0,514003897.6167717,5025948.539621178
 2006-07-02T21:00:00,22145.93869272195,79725379.293799,244195166.96480933,7.993952736791358,7.7409097304671235,53.2455424238944,0.0,0.0,0.0,7.993952736791358,7.993952736791358,0.0,454988918.3249313,5025948.539621178
 2006-07-02T22:00:00,20381.73859280801,73374258.93410884,224553500.457548,8.015257860929285,7.782569407220479,53.24554242389441,0.0,0.0,0.0,8.015257860929285,8.015257860929285,0.0,500965042.7560922,5025948.539621178
 2006-07-02T23:00:00,51909.06336821558,186872628.125576,1133256798.7341852,8.508476066067898,7.333614546831576,53.24554242389441,1877.2423724772725,6758072.54091817,21065125.224558875,8.508476066067898,8.486625129656312,1.5213012121112708,455129183.6248233,5025948.539621178
 2006-07-03T00:00:00,33711.404666797374,121361056.8004705,636666123.2563496,8.222407782259497,7.562452308288837,53.24554242389441,0.0,0.0,0.0,8.222407782259497,8.222407782259497,0.0,589442109.3688225,5025948.539621178
 2006-07-03T01:00:00,63304.42728656706,227895938.2316413,1357352950.797245,8.606172328359959,7.199034364118998,53.2455424238944,0.0,0.0,0.0,8.606172328359959,8.606172328359959,0.0,454929433.4724459,5025948.539621178
 2006-07-03T02:00:00,21420.199703534134,77112718.93272284,236476870.87635952,8.018420465739162,7.773375076275236,53.24554242389443,0.0,0.0,0.0,8.018420465739162,8.018420465739162,0.0,499537778.7766181,5025948.539621178
 2006-07-03T03:00:00,65062.11154829275,234223601.57385397,1447948418.489399,8.645962760320336,7.144916604028617,53.2455424238944,1091.1681649128143,3928205.39368613,12268006.994328322,8.645962760320336,8.633237924402623,1.5213012121112686,508504885.7638724,5025948.539621178
 2006-07-03T04:00:00,6545.272972138977,23562982.69970032,72021408.21299432,11.67348509078289,11.59885570739669,21.29821696955776,0.0,0.0,0.0,11.67348509078289,11.67348509078289,0.0,508309931.5370391,5025948.539621178
 2006-07-03T05:00:00,114881.3232349228,413572763.6457222,2722203020.3311787,8.077667582628841,5.25566575070454,63.89465090867327,0.0,0.0,0.0,8.077667582628841,8.077667582628841,0.0,647166604.673038,5025948.539621178
 2006-07-03T06:00:00,117933.7561490141,424561522.1364508,2826485534.6367254,8.131746088565722,5.2015872447676585,63.89465090867328,0.0,0.0,0.0,8.131746088565722,8.131746088565722,0.0,758173440.9806325,47915303.60893636
 2006-07-03T07:00:00,121238.11246060544,436457204.8581797,2924617722.767024,8.182638095756156,5.150695237577225,63.89465090867328,0.0,0.0,0.0,8.182638095756156,8.182638095756156,0.0,1049469274.1112896,21277168.337058727
 2006-07-03T08:00:00,129861.4537378385,467501233.4562186,3208015624.8806868,8.329618903589312,5.003714429744069,63.89465090867328,0.0,0.0,0.0,8.329618903589312,8.329618903589312,0.0,1033699348.3753284,21576827.90661102
 2006-07-03T09:00:00,137745.07264254897,495882261.5131762,3471493198.117635,8.466280360526353,4.867052972807026,63.89465090867328,0.0,0.0,0.0,8.466280360526353,8.466280360526353,0.0,1013909568.445027,21812586.26482895
 2006-07-03T10:00:00,144216.4344676263,519179164.0834547,3681062923.56572,8.574990001854063,4.758343331479317,63.89465090867328,0.0,0.0,0.0,8.574990001854063,8.574990001854063,0.0,1020987518.243632,32150904.419205345
 2006-07-03T11:00:00,143630.85387848128,517071073.96253264,3631681080.205525,8.549373972605425,4.783959360727956,63.89465090867328,0.0,0.0,0.0,8.549373972605425,8.549373972605425,0.0,995219688.6693896,33454798.781512696
 2006-07-03T12:00:00,168978.3180875735,608321945.1152647,4386697927.093119,8.941081729147786,4.392251604185592,63.89465090867328,0.0,0.0,0.0,8.941081729147786,8.941081729147786,0.0,1041860450.019627,39472664.10421792
 2006-07-03T13:00:00,182821.0123432064,658155644.4355428,4743912306.151964,9.12644198914246,4.206891344190919,63.89465090867328,0.0,0.0,0.0,9.12644198914246,9.12644198914246,0.0,1057909055.274554,22611840.092412986
 2006-07-03T14:00:00,188584.0607490389,678902618.6965401,4900779266.881512,9.207847535068275,4.125485798265103,63.89465090867328,0.0,0.0,0.0,9.207847535068275,9.207847535068275,0.0,1069746309.4163662,21556962.512199394
 2006-07-03T15:00:00,192384.94786577663,692585812.3167958,5002932816.15226,9.260862896660225,4.072470436673158,63.89465090867328,0.0,0.0,0.0,9.260862896660225,9.260862896660225,0.0,1101798566.7008288,22574018.826402884
 2006-07-03T16:00:00,152361.21574372877,548500376.6774236,3818042926.858197,8.646049816221788,4.687283517111592,63.89465090867328,0.0,0.0,0.0,8.646049816221788,8.646049816221788,0.0,873968833.5903822,17156521.30056007
 2006-07-03T17:00:00,146547.69813234833,527571713.2764541,3627051726.109101,8.54697187891121,4.786361454422171,63.89465090867328,0.0,0.0,0.0,8.54697187891121,8.54697187891121,0.0,780678590.081458,19076921.64279004
 2006-07-03T18:00:00,136275.50260966228,490591809.3947842,3341732639.7620096,8.398974804089173,4.934358529244206,63.89465090867328,0.0,0.0,0.0,8.398974804089173,8.398974804089173,0.0,761844440.30372,5025948.539621178
 2006-07-03T19:00:00,137455.46022658364,494839656.8157011,3366122603.439264,8.411625138445116,4.921708194888264,63.89465090867328,0.0,0.0,0.0,8.411625138445116,8.411625138445116,0.0,723641216.1906277,18440231.67746689
 2006-07-03T20:00:00,143113.42758173923,515208339.2942612,3506086946.599112,8.484224240259648,4.849109093073733,63.89465090867328,0.0,0.0,0.0,8.484224240259648,8.484224240259648,0.0,753013787.1825539,18445146.651099063
 2006-07-03T21:00:00,60177.58706766088,216639313.44357917,1214047397.2931175,7.640518421741082,6.38199581987402,60.85204848445076,0.0,0.0,0.0,7.640518421741082,7.640518421741082,0.0,525789961.74819857,7494548.9786183955
 2006-07-03T22:00:00,62574.5913935826,225268529.01689723,1349485466.156682,8.602334164294755,7.203380781596369,53.24554242389442,0.0,0.0,0.0,8.602334164294755,8.602334164294755,0.0,508867519.4013376,5025948.539621178
 2006-07-03T23:00:00,69222.32821501016,249200381.57403648,1478419948.789188,7.432952533830427,5.900380799502957,63.89465090867329,0.0,0.0,0.0,7.432952533830427,7.432952533830427,0.0,501696554.09602726,5025948.539621178
 2006-07-04T00:00:00,62683.63214073407,225661075.70664257,1414859543.112656,9.663714474247431,8.196958059559,44.37128535324533,797.9277673238603,2872539.962365895,8943766.378359474,9.663714474247431,9.654437975991945,1.7748514141298146,500477396.7933272,5025948.539621178
 2006-07-04T01:00:00,55841.07299630958,201027862.7867146,1132054444.0802855,7.256500497704386,6.082948523084046,63.89465090867325,526.8644114196521,1896711.88111075,5896440.515341726,7.256500497704386,7.250384810249327,1.7748514141298106,500550136.5766956,5025948.539621178
 2006-07-04T02:00:00,30470.847849869184,109695052.25952908,538261783.0842326,8.999094407407648,8.441184849683024,46.14613676737515,0.0,0.0,0.0,8.999094407407648,8.999094407407648,0.0,577054688.7428567,5025948.539621178
 2006-07-04T03:00:00,58216.469170839,209579289.0150204,1231279109.6547146,8.530869617390954,7.254474876324177,53.24554242389441,0.0,0.0,0.0,8.530869617390954,8.530869617390954,0.0,570945731.9777972,5025948.539621178
 2006-07-04T04:00:00,3562.630335908912,12825469.209272085,39094586.55539553,12.883740976730849,12.843230602329273,10.64910848477888,0.0,0.0,0.0,12.883740976730849,12.883740976730849,0.0,509566456.47181416,5025948.539621178
 2006-07-04T05:00:00,118122.39810062358,425240633.1622449,2823052962.863854,8.129967732858875,5.203365600474506,63.89465090867327,0.0,0.0,0.0,8.129967732858875,8.129967732858875,0.0,648820576.9103835,15107949.456792904
 2006-07-04T06:00:00,119517.98604179006,430264749.7504443,2882069947.042259,8.160572088346756,5.172761244986623,63.89465090867328,0.0,0.0,0.0,8.160572088346756,8.160572088346756,0.0,759906558.6310108,27722182.23234203
 2006-07-04T07:00:00,125345.2356020384,451242848.1673381,3106454996.662282,8.276949175078668,5.056384158254713,63.89465090867328,0.0,0.0,0.0,8.276949175078668,8.276949175078668,0.0,1050410096.7687502,25685501.31698991
 2006-07-04T08:00:00,158932.54351154502,572157156.6415621,4134226218.436807,8.810093219469286,4.523240113864094,63.89465090867328,0.0,0.0,0.0,8.810093219469286,8.810093219469286,0.0,1057513257.6251804,21585148.878838915
 2006-07-04T09:00:00,179229.42495187218,645225929.8267397,4679961406.720195,9.09325527183771,4.240078061495669,63.89465090867328,0.0,0.0,0.0,9.09325527183771,9.09325527183771,0.0,1058653264.9661882,22224604.9150414
 2006-07-04T10:00:00,186518.02837605117,671464902.153784,4894363731.418414,9.20451817503485,4.128815158298528,63.89465090867328,0.0,0.0,0.0,9.20451817503485,9.20451817503485,0.0,1071571927.636496,38516919.10219229
 2006-07-04T11:00:00,180634.8052045249,650285298.7362896,4663253421.332094,9.084585207075346,4.248748126258033,63.89465090867328,0.0,0.0,0.0,9.084585207075346,9.084585207075346,0.0,1041119289.0268987,38559751.68726425
 2006-07-04T12:00:00,202197.6675561904,727911603.2022852,5208555738.855488,9.367581798004236,3.965751535329144,63.89465090867328,0.0,0.0,0.0,9.367581798004236,9.367581798004236,0.0,1092050831.7937512,34495683.19894938
 2006-07-04T13:00:00,210444.4148064048,757599893.3030571,5384327522.44136,9.514081665107378,3.9296832741161847,63.89465090867328,9898.122545481374,35633241.16373294,106471641.83810362,9.514081665107378,9.403650059217194,31.94732545433664,1100214271.3073826,21232321.556583192
 2006-07-04T14:00:00,213044.83798422237,766961416.7432005,5418150492.158745,9.836274599792496,4.216192644496313,63.89465090867328,64734.06668061816,233042640.0502254,693291359.8338748,9.836274599792496,9.11714068883707,63.89465090867328,1143020787.0402768,26091501.38577227
 2006-07-04T15:00:00,213125.4952625934,767251782.9453361,5418150492.158745,9.992539283574024,4.372165166587544,63.89465090867328,84555.22577401676,304398812.7864603,994261699.7028724,9.992539283574024,8.961168166745836,63.89465090867328,1217853817.0421643,22572363.639601637
 2006-07-04T16:00:00,188299.39791344423,677877832.4883991,4771148393.388524,9.14057815464541,4.192755178687968,63.89465090867328,0.0,0.0,0.0,9.14057815464541,9.14057815464541,0.0,933251784.8814648,17716336.056305043
 2006-07-04T17:00:00,168770.6829885559,607574458.7588011,4220379031.664793,8.854784699657895,4.4785486336754845,63.89465090867328,0.0,0.0,0.0,8.854784699657895,8.854784699657895,0.0,819694006.9478,19065794.70614581
 2006-07-04T18:00:00,162261.95533108347,584143039.1919005,4043220899.71736,8.76287060383488,4.570462729498499,63.89465090867328,0.0,0.0,0.0,8.76287060383488,8.76287060383488,0.0,796361563.6912264,5025948.539621178
 2006-07-04T19:00:00,150571.97867274823,542059123.2218938,3708741007.900504,8.58934796303607,4.743985370297309,63.89465090867328,0.0,0.0,0.0,8.58934796303607,8.58934796303607,0.0,748846335.177322,18431092.775201406
 2006-07-04T20:00:00,141509.31215907313,509433523.7726633,3471612790.0027223,8.46634285555185,4.8669904777815285,63.89465090867328,0.0,0.0,0.0,8.46634285555185,8.46634285555185,0.0,762261801.1450595,17532604.98216448
 2006-07-04T21:00:00,77792.7077426121,280053747.8734036,1684784237.662619,8.948309677367794,7.201749367026548,51.72424121178312,0.0,0.0,0.0,8.948309677367794,8.948309677367794,0.0,556489257.6609418,5197090.700473608
 2006-07-04T22:00:00,74376.94675585438,267757008.3210756,1638324057.3682897,8.748839925303606,7.050426694958516,53.24554242389443,0.0,0.0,0.0,8.748839925303606,8.748839925303606,0.0,595911947.2666758,5025948.539621178
 2006-07-04T23:00:00,74894.0945699946,269618740.45198053,1600389499.1779206,7.496214130884364,5.837119202449018,63.89465090867329,0.0,0.0,0.0,7.496214130884364,7.496214130884364,0.0,503893379.0896138,5025948.539621178
 2006-07-05T00:00:00,89380.14017947135,321768504.6460967,1936289975.91116,7.670342890845522,5.66299044248786,63.8946509086733,0.0,0.0,0.0,7.670342890845522,7.670342890845522,0.0,592260416.9415346,5025948.539621178
 2006-07-05T01:00:00,70666.84515282798,254400642.55018076,1409620328.1175177,7.397297253767025,5.936036079566357,63.89465090867329,0.0,0.0,0.0,7.397297253767025,7.397297253767025,0.0,589071993.808189,5025948.539621178
 2006-07-05T02:00:00,80922.53666524934,291321131.99489754,1644565274.7859864,7.519069185381908,5.814264147951476,63.8946509086733,0.0,0.0,0.0,7.519069185381908,7.519069185381908,0.0,581524246.992947,5025948.539621178
 2006-07-05T03:00:00,61904.06591691123,222854637.30088052,1161910655.492428,7.26888398841033,6.064449344923045,63.89465090867325,0.0,0.0,0.0,7.26888398841033,7.26888398841033,0.0,587296294.458988,5025948.539621178
 2006-07-05T04:00:00,35058.760916906256,126211539.3008625,778276227.2057458,11.977823448351616,11.171068228607654,21.29821696955776,0.0,0.0,0.0,11.977823448351616,11.977823448351616,0.0,588703216.515132,5025948.539621177
 2006-07-05T05:00:00,115243.93440283633,414878163.8502107,2733761973.828722,8.083662893573143,5.249670439760237,63.89465090867327,0.0,0.0,0.0,8.083662893573143,8.083662893573143,0.0,648403646.4801371,14381648.9149146
 2006-07-05T06:00:00,128679.704860134,463246937.4964824,3126888292.200554,8.287542025127836,5.045791308205541,63.89465090867328,0.0,0.0,0.0,8.287542025127836,8.287542025127836,0.0,760906904.1561877,18710928.387992285
 2006-07-05T07:00:00,145415.6229216147,523496242.5178131,3617146742.7810497,8.541837953697001,4.791495379636379,63.89465090867328,0.0,0.0,0.0,8.541837953697001,8.541837953697001,0.0,1062283861.4509248,24529311.10586973
 2006-07-05T08:00:00,164873.7619601429,593545543.0565144,4220475608.029407,8.854836800457656,4.478496532875725,63.89465090867328,0.0,0.0,0.0,8.854836800457656,8.854836800457656,0.0,1063662873.5946244,21568070.429157782
 2006-07-05T09:00:00,193345.76826735123,696044765.7624643,5005856046.101039,9.262382827482394,4.070950505850986,63.89465090867328,0.0,0.0,0.0,9.262382827482394,9.262382827482394,0.0,1060095810.7777216,21801852.97156272
 2006-07-05T10:00:00,208357.41980925528,750086711.313319,5350568649.945561,9.457795490577183,3.908514467088629,63.89465090867328,2942.490585849064,10592966.10905663,31794987.54671132,9.457795490577183,9.42481886624475,21.29821696955776,1088875578.0571089,36427928.40393965
 2006-07-05T11:00:00,200126.14326562695,720454115.756257,5126050541.6898985,9.324760395057416,4.008572938275964,63.89465090867328,0.0,0.0,0.0,9.324760395057416,9.324760395057416,0.0,1069940663.7749244,36536928.28307539
 2006-07-05T12:00:00,210600.1183875504,758160426.1951814,5418150492.158745,9.524390093042962,3.904893569766608,63.89465090867328,8526.204585939417,30694336.5093819,92511986.44047348,9.524390093042962,9.428439763566772,63.89465090867328,1109571120.9481645,36513232.64365422
 2006-07-05T13:00:00,210403.0786183489,757451083.026056,5418150492.158745,9.654486721987364,4.0347460158077,63.89465090867328,31643.014791731315,113914853.25023273,343131188.4665337,9.654486721987364,9.29858731752568,63.89465090867328,1129913736.0638802,21217322.692601267
 2006-07-05T14:00:00,209075.7437897164,752672677.642979,5418150492.158745,9.742162290396474,4.122257006978235,63.89465090867328,47018.17570605551,169265432.54179987,512019919.0927416,9.742162290396474,9.211076326355142,63.89465090867328,1163162206.153909,23218785.87315449
 2006-07-05T15:00:00,211367.956333206,760924642.7995416,5418150492.158745,9.885063735292604,4.264890234229746,63.89465090867328,71264.39691457832,256551828.892482,787262525.3539305,9.885063735292604,9.068443099103634,63.89465090867328,1200229292.8585496,22544190.692216784
 2006-07-05T16:00:00,200112.77640967816,720405995.0748413,5048424719.2107935,9.284473332467492,4.048860000865889,63.89465090867328,0.0,0.0,0.0,9.284473332467492,9.284473332467492,0.0,938721036.0456738,17591845.475544926
 2006-07-05T17:00:00,176467.6407056068,635283506.5401845,4409803752.569066,8.953070992427225,4.380262340906154,63.89465090867328,0.0,0.0,0.0,8.953070992427225,8.953070992427225,0.0,830455704.6936363,19067647.14709136
 2006-07-05T18:00:00,166904.03949713238,600854542.1896765,4150335596.198779,8.818443547456893,4.514889785876487,63.89465090867328,0.0,0.0,0.0,8.818443547456893,8.818443547456893,0.0,799228975.9003589,5025948.539621178
 2006-07-05T19:00:00,156125.13341280085,562050480.2860832,3851781254.014983,8.663552435867318,4.669780897466062,63.89465090867328,0.0,0.0,0.0,8.663552435867318,8.663552435867318,0.0,754041958.8820336,18439165.60670644
 2006-07-05T20:00:00,152174.86959129616,547829530.5286661,3746590293.2931833,8.608982224233934,4.724351109099447,63.89465090867328,0.0,0.0,0.0,8.608982224233934,8.608982224233934,0.0,762176707.4723873,17596220.942208365
 2006-07-05T21:00:00,89374.22089538345,321747195.22338045,1990956042.7401943,9.107744792574035,7.043760951695631,51.72424121178312,0.0,0.0,0.0,9.107744792574035,9.107744792574035,0.0,571978485.3795457,17391374.252315678
 2006-07-05T22:00:00,89306.12515695604,321502050.5650416,1937742301.2316864,8.906877744512737,6.8980656757378185,53.24554242389443,263.7935791200158,949656.8848320568,2883818.1529253908,8.906877744512737,8.903886762767515,2.129821696955776,595381617.6743395,5025948.539621178
 2006-07-05T23:00:00,80218.65730230855,288787166.2883107,1613759321.2862525,7.503146605774314,5.830186727559068,63.89465090867329,0.0,0.0,0.0,7.503146605774314,7.503146605774314,0.0,511486706.3378781,5025948.539621178
 2006-07-06T00:00:00,89818.88848116912,323347998.53220874,1897765838.8229215,7.650323193759728,5.683010139573654,63.8946509086733,0.0,0.0,0.0,7.650323193759728,7.650323193759728,0.0,586463380.4804691,5025948.539621178
 2006-07-06T01:00:00,77187.48136503423,277874932.9141233,1618271927.913457,7.505443369741221,5.827889963592157,63.89465090867327,0.0,0.0,0.0,7.505443369741221,7.505443369741221,0.0,578172041.7235079,5025948.539621178
 2006-07-06T02:00:00,63842.02930950277,229831305.51421,1227230428.9887118,7.3027409897250415,6.030592343608338,63.89465090867327,0.0,0.0,0.0,7.3027409897250415,7.3027409897250415,0.0,512194296.4027669,5025948.539621178
 2006-07-06T03:00:00,69248.10193644259,249293166.97119325,1300875905.3538551,7.340914909776251,5.992418423557132,63.89465090867329,0.0,0.0,0.0,7.340914909776251,7.340914909776251,0.0,527069901.637172,5025948.539621178
 2006-07-06T04:00:00,10994.839285008058,39581421.42602901,120541207.77435625,11.70729014321325,11.58238015664074,21.29821696955776,0.0,0.0,0.0,11.70729014321325,11.70729014321325,0.0,525983361.4082626,5025948.539621177
 2006-07-06T05:00:00,117192.97617838848,421894714.2421986,2771420642.6940465,8.10319424953346,5.230139083799918,63.89465090867327,0.0,0.0,0.0,8.10319424953346,8.10319424953346,0.0,647547002.6714569,5025948.539621178
 2006-07-06T06:00:00,130222.7089774491,468801752.3188167,3175246519.0684934,8.312622507225592,5.020710826107787,63.89465090867328,0.0,0.0,0.0,8.312622507225592,8.312622507225592,0.0,763465831.7353013,18830442.81404151
 2006-07-06T07:00:00,151341.3762273802,544828954.4185687,3827337612.261672,8.650886047528791,4.68244728580459,63.89465090867328,0.0,0.0,0.0,8.650886047528791,8.650886047528791,0.0,1062524462.362293,20638496.65582168
 2006-07-06T08:00:00,184810.1773847085,665316638.5849507,4812880873.07572,9.162234354483518,4.171098978849862,63.89465090867328,0.0,0.0,0.0,9.162234354483518,9.162234354483518,0.0,1086494030.4090905,21541863.783016358
 2006-07-06T09:00:00,199095.67119911825,716744416.3168259,5184834674.758616,9.355270524964457,3.978062808368925,63.89465090867328,0.0,0.0,0.0,9.355270524964457,9.355270524964457,0.0,1078435702.9427962,21772116.185524795
 2006-07-06T10:00:00,205336.96044844703,739213057.6144094,5368206948.701881,9.450446448228313,3.882886885105067,63.89465090867328,0.0,0.0,0.0,9.450446448228313,9.450446448228313,0.0,1097990516.3173623,31201025.527094387
 2006-07-06T11:00:00,182619.43534999448,657429967.25998,4783533781.476629,9.14700315424111,4.1863301790922725,63.89465090867328,0.0,0.0,0.0,9.14700315424111,9.14700315424111,0.0,1067591272.5404984,31880325.341522403
 2006-07-06T12:00:00,187862.0143976922,676303251.8316919,4987815913.467643,9.253017332904289,4.080316000429092,63.89465090867328,0.0,0.0,0.0,9.253017332904289,9.253017332904289,0.0,1101612052.9324567,41105920.77318697
 2006-07-06T13:00:00,189516.4078691184,682259068.3288261,5105968376.8558445,9.3143378380599,4.018995495273479,63.89465090867328,0.0,0.0,0.0,9.3143378380599,9.3143378380599,0.0,1114427343.8432796,24400173.19171688
 2006-07-06T14:00:00,198828.7626928698,715783545.6943313,5366003762.107183,9.470200260317675,3.9048879413615065,63.89465090867328,3585.067995125881,12906244.782453174,40258666.29224941,9.470200260317675,9.428445391971874,31.94732545433664,1131444841.7679842,20768882.893830124
 2006-07-06T15:00:00,203250.7509136251,731702703.2890503,5418150492.158745,9.672893651491146,4.053118392531901,63.89465090867328,34000.18960829487,122400682.58986153,378588341.8321432,9.672893651491146,9.280214940801478,63.89465090867328,1186360826.610838,22513116.57545568
 2006-07-06T16:00:00,167615.51336499015,603415848.1139646,4391314380.131429,8.943477606075268,4.389855727258111,63.89465090867328,0.0,0.0,0.0,8.943477606075268,8.943477606075268,0.0,935026282.015752,17693026.248314988
 2006-07-06T17:00:00,150433.9345568904,541562164.4048054,3895709932.238846,8.686341883240683,4.646991450092697,63.89465090867328,0.0,0.0,0.0,8.686341883240683,8.686341883240683,0.0,825996026.5208961,19071158.743351813
 2006-07-06T18:00:00,144963.07205263237,521867059.3894764,3677019314.150661,8.572892149890299,4.76044118344308,63.89465090867328,0.0,0.0,0.0,8.572892149890299,8.572892149890299,0.0,798393980.4157957,5025948.539621178
 2006-07-06T19:00:00,134902.92089376898,485650515.2175684,3329136724.482627,8.392442892827953,4.940890440505426,63.89465090867328,0.0,0.0,0.0,8.392442892827953,8.392442892827953,0.0,759248876.2767198,18447881.24808681
 2006-07-06T20:00:00,124269.03591887832,447368529.307962,3012452153.2878866,8.22819022277084,5.105143110562541,63.89465090867328,0.0,0.0,0.0,8.22819022277084,8.22819022277084,0.0,750235913.0746744,17650141.89586683
 2006-07-06T21:00:00,87182.85928634719,313858293.4308498,1998004829.0494552,9.248597707562745,7.177358245742814,50.58326530269969,0.0,0.0,0.0,9.248597707562745,9.248597707562745,0.0,582877058.9581242,17366160.897156693
 2006-07-06T22:00:00,75786.14108167175,272830107.8940183,1765425011.043637,10.055199939567114,8.225075540684239,42.59643393911552,0.0,0.0,0.0,10.055199939567114,10.055199939567114,0.0,593335896.8711617,5025948.539621178
 2006-07-06T23:00:00,76580.53166876738,275689914.00756246,1638752828.6016662,8.751732451202214,7.052962822286729,53.2455424238944,0.0,0.0,0.0,8.751732451202214,8.751732451202214,0.0,588663988.2699709,5025948.539621178
 2006-07-07T00:00:00,78643.49940734835,283116597.866454,1632426722.1451178,7.512761344004058,5.820571989329327,63.894650908673306,0.0,0.0,0.0,7.512761344004058,7.512761344004058,0.0,587666757.0904442,5025948.539621178
 2006-07-07T01:00:00,76163.85115236904,274189864.14852846,1573273501.1832204,7.48209319828635,5.851240135047033,63.89465090867329,0.0,0.0,0.0,7.48209319828635,7.48209319828635,0.0,579230037.1848545,5025948.539621178
 2006-07-07T02:00:00,71028.58799333518,255702916.7760067,1412213459.0707636,7.398594186798239,5.934739146535137,63.89465090867327,0.0,0.0,0.0,7.398594186798239,7.398594186798239,0.0,517335194.2175135,5025948.539621178
 2006-07-07T03:00:00,65419.86446184799,235511512.0626528,1227636054.6259298,7.302932864030545,6.030400469302833,63.89465090867327,0.0,0.0,0.0,7.302932864030545,7.302932864030545,0.0,524115286.756457,5025948.539621178
 2006-07-07T04:00:00,10335.752620365993,37208709.43331757,114644734.19897392,11.708701680424175,11.589902214925898,21.29821696955776,0.0,0.0,0.0,11.708701680424175,11.708701680424175,0.0,522726806.5742696,5025948.539621177
 2006-07-07T05:00:00,112498.34918594436,404994057.06939983,2660891226.668494,8.048584173693133,5.290126795629919,63.89465090867327,457.94653493379,1648607.5257616448,5184871.198101295,8.048584173693133,8.04320653770346,1.7748514141298124,639072490.1082646,5025948.539621178
 2006-07-07T06:00:00,107238.69656766816,386059307.64360535,2479826892.027678,7.951982360223712,5.381350973109668,63.89465090867328,0.0,0.0,0.0,7.951982360223712,7.951982360223712,0.0,744573467.4247171,22082936.43187302
 2006-07-07T07:00:00,126562.52502969925,455625090.10691726,3156869549.6928253,8.303104442848763,5.030228890484616,63.89465090867327,0.0,0.0,0.0,8.303104442848763,8.303104442848763,0.0,1045828208.875932,20714268.90587341
 2006-07-07T08:00:00,168404.30922490158,606255513.2096456,4413631013.5811405,8.955065072388932,4.378268260944449,63.89465090867328,0.0,0.0,0.0,8.955065072388932,8.955065072388932,0.0,1066387710.7312218,21517117.269907303
 2006-07-07T09:00:00,193128.7657277028,695263556.61973,5087557813.902845,9.304783007178374,4.028550326155006,63.89465090867328,0.0,0.0,0.0,9.304783007178374,9.304783007178374,0.0,1082422729.2427204,21744208.27864507
 2006-07-07T10:00:00,204179.39597762597,735045825.5194534,5370069879.921625,9.475427829108265,3.905888614501844,63.89465090867328,4199.515026168086,15118254.094205106,46263708.1828041,9.475427829108265,9.427444718831536,31.94732545433664,1106796248.594063,26219072.081614573
 2006-07-07T11:00:00,198531.20703330508,714712345.3198982,5181915509.673512,9.35375490512155,3.9795784282118314,63.89465090867328,0.0,0.0,0.0,9.35375490512155,9.35375490512155,0.0,1080549751.9300032,27381637.26134384
 2006-07-07T12:00:00,207756.71491479932,747924173.6932777,5418150492.158745,9.651630626678536,4.031895289118638,63.89465090867328,30822.60630748839,110961382.7069582,337629827.5441425,9.651630626678536,9.301438044214745,63.89465090867328,1144430448.3920686,42936604.61702749
 2006-07-07T13:00:00,208003.4912100419,748812568.3561506,5418150492.158745,9.820505837965198,4.200453482184432,63.89465090867328,60673.7424561079,218425472.84198844,662921385.4029294,9.820505837965198,9.132879851148948,63.89465090867328,1173123549.1818657,28122377.50169652
 2006-07-07T14:00:00,208658.41083864943,751170279.0191379,5418150492.158745,9.958206759407336,4.337896442779144,63.89465090867328,81694.79375494634,294101257.5178069,928138694.145192,9.958206759407336,8.995436890554235,63.89465090867328,1204596086.0461488,20753572.057955246
 2006-07-07T15:00:00,208494.96783334765,750581884.2000514,5418150492.158745,10.03801397798225,4.41756347853934,63.89465090867328,83744.05943861119,301478613.9790004,1081850511.6082463,10.03801397798225,8.915769854794041,63.89465090867328,1246970285.7582705,22485840.18684941
 2006-07-07T16:00:00,189821.5894228683,683357721.9223258,4911834412.257995,9.213586428978433,4.119746904354948,63.89465090867328,0.0,0.0,0.0,9.213586428978433,9.213586428978433,0.0,957294825.2288284,19920051.685166307
 2006-07-07T17:00:00,167079.34051012204,601485625.8364394,4248915446.447179,8.869591550122529,4.463741783210852,63.89465090867328,0.0,0.0,0.0,8.869591550122529,8.869591550122529,0.0,841625878.0315677,19076522.811727416
 2006-07-07T18:00:00,152529.21337493055,549105168.14975,3826509458.232045,8.650443207946738,4.682890125386641,63.89465090867328,0.0,0.0,0.0,8.650443207946738,8.650443207946738,0.0,808700153.3086784,5025948.539621178
 2006-07-07T19:00:00,138271.87583245293,497778752.9968306,3395308824.7028027,8.426763534846243,4.906569798487136,63.89465090867328,0.0,0.0,0.0,8.426763534846243,8.426763534846243,0.0,758245270.4458497,18458526.436902564
 2006-07-07T20:00:00,130485.60677742992,469748184.3987478,3175601656.119024,8.312806511274886,5.020526822058495,63.89465090867328,0.0,0.0,0.0,8.312806511274886,8.312806511274886,0.0,765280639.0593661,13161845.375596931
 2006-07-07T21:00:00,90095.19909224584,324342716.7320851,2054129400.2619548,9.279570840623531,7.150149426764467,50.58326530269968,0.0,0.0,0.0,9.279570840623531,9.279570840623531,0.0,594278436.5225033,5409554.897802349
 2006-07-07T22:00:00,77139.9444654234,277703800.0755242,1782186218.7922373,10.064936759725898,8.217428468108844,42.59643393911552,0.0,0.0,0.0,10.064936759725898,10.064936759725898,0.0,594521895.7303798,5025948.539621178
 2006-07-07T23:00:00,83413.22977270724,300287627.1817461,1854095019.5677636,8.863643474464107,6.9415662916913305,53.24554242389439,0.0,0.0,0.0,8.863643474464107,8.863643474464107,0.0,567924004.473157,5025948.539621178
 2006-07-08T00:00:00,75228.85441704902,270823875.9013764,1484278493.1448102,7.435958054109728,5.897375279223656,63.894650908673306,0.0,0.0,0.0,7.435958054109728,7.435958054109728,0.0,564666841.765951,5025948.539621178
 2006-07-08T01:00:00,56047.74221752548,201771871.9830917,1057936317.37487,7.214970261997984,6.118363071335398,63.89465090867329,0.0,0.0,0.0,7.214970261997984,7.214970261997984,0.0,558118564.14488,5025948.539621178
 2006-07-08T02:00:00,71194.93682100606,256301772.55562183,1499487186.8228502,7.443870423974048,5.889462909359335,63.8946509086733,0.0,0.0,0.0,7.443870423974048,7.443870423974048,0.0,571278258.4163569,16710722.899689842
 2006-07-08T03:00:00,73649.21536373901,265137175.3094604,1518849641.0650125,7.45390313502686,5.879430198306522,63.89465090867329,0.0,0.0,0.0,7.45390313502686,7.45390313502686,0.0,582686030.3741691,5025948.539621177
 2006-07-08T04:00:00,3765.637173752744,13556293.82550988,40879915.40760792,12.929411288464657,12.88705085211167,10.649108484778878,0.0,0.0,0.0,12.929411288464657,12.929411288464657,0.0,488966622.6019747,5025948.539621177
 2006-07-08T05:00:00,120067.73648941428,432243851.3618914,2892209767.2384715,8.16584147531664,5.16749185801674,63.89465090867328,0.0,0.0,0.0,8.16584147531664,8.16584147531664,0.0,651815598.393453,5025948.539621178
 2006-07-08T06:00:00,127075.4296687878,457471546.80763614,3098011837.2322183,8.27256541028485,5.060767923048529,63.89465090867328,0.0,0.0,0.0,8.27256541028485,8.27256541028485,0.0,701074224.5906641,5025948.539621178
 2006-07-08T07:00:00,148438.14657977308,534377327.687183,3713234084.885065,8.591681397259663,4.741651936073717,63.89465090867328,0.0,0.0,0.0,8.591681397259663,8.591681397259663,0.0,796358653.0519698,10763129.33003334
 2006-07-08T08:00:00,162729.3929038233,585825814.4537638,4104155009.65839,8.794483748666432,4.538849584666947,63.89465090867328,0.0,0.0,0.0,8.794483748666432,8.794483748666432,0.0,795884908.1838884,18898051.408184294
 2006-07-08T09:00:00,162582.05880759688,585295411.7073487,4105362772.435877,8.795110270085123,4.5382230632482585,63.89465090867328,0.0,0.0,0.0,8.795110270085123,8.795110270085123,0.0,785446097.7969419,7575536.676451569
 2006-07-08T10:00:00,161238.99252033536,580460373.0732073,4068235796.522517,8.775847921003813,4.557485412329568,63.89465090867328,0.0,0.0,0.0,8.775847921003813,8.775847921003813,0.0,785895642.1498863,19187305.91192128
 2006-07-08T11:00:00,156451.22756229018,563224419.2242447,3911328857.022133,8.69444433139939,4.638889001933989,63.89465090867328,0.0,0.0,0.0,8.69444433139939,8.69444433139939,0.0,709814419.1397034,18900283.03221004
 2006-07-08T12:00:00,153412.47186569177,552284898.7164904,3811983897.9042,8.642906118516537,4.690427214816843,63.89465090867328,0.0,0.0,0.0,8.642906118516537,8.642906118516537,0.0,708317074.6186125,5170694.676949097
 2006-07-08T13:00:00,158129.8952242442,569267622.8072792,3937478263.827865,8.708010851582047,4.625322481751334,63.89465090867328,0.0,0.0,0.0,8.708010851582047,8.708010851582047,0.0,709505146.8636836,12895240.017079929
 2006-07-08T14:00:00,166457.29714678368,599246269.7284212,4176353941.672247,8.831942620984448,4.501390712348932,63.89465090867328,0.0,0.0,0.0,8.831942620984448,8.831942620984448,0.0,720554856.0817237,13300878.205288058
 2006-07-08T15:00:00,166932.7208978179,600957795.2321445,4219394667.439829,8.8542736827355,4.479059650597882,63.89465090867328,0.0,0.0,0.0,8.8542736827355,8.8542736827355,0.0,760138538.7003825,5025948.539621178
 2006-07-08T16:00:00,166412.23850168797,599084058.6060766,4211282196.357699,8.850064588137265,4.483268745196115,63.89465090867328,0.0,0.0,0.0,8.850064588137265,8.850064588137265,0.0,740520009.5276144,5025948.539621178
 2006-07-08T17:00:00,116784.02476065718,420422489.1383656,2840807196.334158,9.435650211933714,6.490264968306289,52.18063157541655,857.9513475397499,3088624.8511430905,9309338.218507634,9.435650211933714,9.42599423898684,1.1832342760865455,646789868.7665205,5025948.539621178
 2006-07-08T18:00:00,92116.1653259907,331618195.1735665,2215434111.018373,10.158288965913147,7.861352419757009,42.59643393911552,671.1797573992866,2416247.1266374323,7287941.979418228,10.158288965913147,10.150729799313392,1.1832342760865415,645109833.0870706,5025948.539621178
 2006-07-08T19:00:00,104076.64324697212,374675915.6890994,2412323437.930564,9.12984683528064,6.628948763418652,53.24554242389442,0.0,0.0,0.0,9.12984683528064,9.12984683528064,0.0,628035046.5437281,5025948.539621178
 2006-07-08T20:00:00,77383.70935244876,278581353.66881543,1759489607.5159369,10.040216371589043,8.216233186341418,42.59643393911553,0.0,0.0,0.0,10.040216371589043,10.040216371589043,0.0,623614134.3667009,17565074.101353467
