Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-08T21:00:00,94770.55869490844,341174011.3016704,2157327473.448581,9.019407838339882,6.783036452827705,53.24554242389439,0.0,0.0,0.0,9.019407838339882,9.019407838339882,0.0,604732292.3606051,5025948.539621177
 2006-07-08T22:00:00,74673.52034688786,268824673.2487962,1690343861.9872026,10.009560079225166,8.257303872230151,42.59643393911553,0.0,0.0,0.0,10.009560079225166,10.009560079225166,0.0,576482624.2204112,5025948.539621178
 2006-07-08T23:00:00,83922.9120521061,302122483.387582,1827024972.3789923,8.845849891579206,6.951935477044047,53.24554242389439,0.0,0.0,0.0,8.845849891579206,8.845849891579206,0.0,562270081.4458591,5025948.539621178
 2006-07-09T00:00:00,76984.34353381729,277143636.72174203,1682138176.538828,8.771739854499485,7.028027743060703,53.24554242389443,0.0,0.0,0.0,8.771739854499485,8.771739854499485,0.0,560171461.3442389,5025948.539621178
 2006-07-09T01:00:00,58431.64329417256,210353915.85902116,1135198188.4077525,7.255014653410669,6.078318679922713,63.89465090867329,0.0,0.0,0.0,7.255014653410669,7.255014653410669,0.0,479953096.1045146,5025948.539621178
 2006-07-09T02:00:00,68789.16801499503,247641004.85398203,1393016130.4404254,7.388644451459263,5.9446888818741215,63.8946509086733,0.0,0.0,0.0,7.388644451459263,7.388644451459263,0.0,560966642.4537307,5025948.539621178
 2006-07-09T03:00:00,55646.97246755346,200329100.8831925,1028474865.13185,8.08540856731061,7.019355740302642,56.28814484811693,0.0,0.0,0.0,8.08540856731061,8.08540856731061,0.0,568130818.8114783,5025948.539621177
 2006-07-09T04:00:00,60963.25797137545,219467728.69695163,1137243841.3494413,7.256055034768782,6.077278298564598,63.89465090867328,0.0,0.0,0.0,7.256055034768782,7.256055034768782,0.0,536668878.3079983,5025948.539621178
 2006-07-09T05:00:00,60508.974304121744,217832307.49483824,1105985317.482009,7.2398550538801585,6.093478279453223,63.89465090867327,0.0,0.0,0.0,7.2398550538801585,7.2398550538801585,0.0,529777579.652404,17496933.161531534
 2006-07-09T06:00:00,3624.5502911624462,13048381.048184808,39569208.75606555,12.903119484366266,12.862117279322868,10.649108484778878,0.0,0.0,0.0,12.903119484366266,12.903119484366266,0.0,494483198.6924093,5025948.539621177
 2006-07-09T07:00:00,103954.7347884929,374237045.2385743,2476598180.2741594,8.61982087046553,6.05200897357922,58.57009666628385,3880.434377161444,13969563.757781198,91850299.33469892,8.61982087046553,8.52451470278974,2.129821696955776,493995947.6331325,15311045.799316015
 2006-07-09T08:00:00,103935.0369572025,374166133.0459289,2412010255.804615,7.917029631162073,5.41630370217131,63.89465090867328,0.0,0.0,0.0,7.917029631162073,7.917029631162073,0.0,594006521.1222312,17188259.60844077
 2006-07-09T09:00:00,127105.49613379133,457579786.0816487,3020481463.242228,8.242705013592314,5.110995479962255,63.89465090867329,1820.6439175368089,6554318.103132512,19635715.21325729,8.242705013592314,8.222337853371128,2.129821696955776,593007641.2267278,5025948.539621178
 2006-07-09T10:00:00,104067.13544933176,374641687.6175944,2357877985.816818,7.896905012761774,5.4523027905378205,63.89465090867328,1427.4588608740744,5138851.899146669,15304492.848311383,7.896905012761774,7.881030542795561,2.129821696955776,584282010.5171738,5025948.539621178
 2006-07-09T11:00:00,120884.89872262692,435185635.4014567,2779721431.629772,8.114446956832555,5.232455066909696,63.894650908673306,1222.7703114845424,4401973.12134434,13081664.724634044,8.114446956832555,8.100878266423692,2.366468552173091,583333890.1706192,17461671.11573786
 2006-07-09T12:00:00,101655.11847809728,365958426.52115023,2248277022.518403,7.83535099955288,5.504452032724675,63.89465090867326,585.0955303955665,2106343.90942404,6237626.014613483,7.83535099955288,7.828881300608702,1.1832342760865415,587072037.6604499,5025948.539621178
 2006-07-09T13:00:00,125519.79272453598,451871253.8083293,2885644422.9458504,8.17129472587031,5.179432996347559,63.89465090867329,1580.3893784003988,5689401.762241436,16770252.472961305,8.17129472587031,8.153900336985826,3.194732545433664,593435853.4668425,5937849.553480317
 2006-07-09T14:00:00,112431.53921895837,404753541.18825,2579147579.9210906,8.019498148353692,5.345321509022445,63.89465090867327,2495.6206861130186,8984234.470006866,30353647.94684134,8.019498148353692,7.988011824310937,2.129821696955776,609542071.9609874,5025948.539621178
 2006-07-09T15:00:00,137139.65893896174,493702772.180262,3291025513.7574124,8.401249979755585,4.988764058439328,63.8946509086733,4709.974328877384,16955907.58395858,54642456.05493197,8.401249979755585,8.344569274894058,4.259643393911552,651687859.1840607,5025948.539621178
 2006-07-09T16:00:00,120198.75039169002,432715501.41008383,2834811125.9925747,8.153185747911392,5.213756572657839,63.8946509086733,2617.367108956419,9422521.592243109,32399757.819130607,8.153185747911392,8.119576760675546,3.3130559730423177,672674641.3856361,5025948.539621178
 2006-07-09T17:00:00,132064.00830146603,475430429.8852776,3167587283.252397,8.34178338430757,5.057362654705983,63.89465090867327,4988.258737712803,17957731.45576609,63444618.676216975,8.34178338430757,8.275970678627397,4.259643393911552,682129052.5588948,5025948.539621178
 2006-07-09T18:00:00,97026.8140289642,349296530.50427103,2176058413.82522,7.804393648369544,5.54837929387604,63.89465090867327,1727.82970051105,6220186.921839779,18741463.87252249,7.804393648369544,7.78495403945734,2.129821696955776,628710729.1188519,17241135.513505023
 2006-07-09T19:00:00,101844.91753960942,366641703.1425938,2253545803.3391747,7.834749544878705,5.498583788454675,63.89465090867327,0.0,0.0,0.0,7.834749544878705,7.834749544878705,0.0,608008822.5941104,17267914.92101863
 2006-07-09T20:00:00,83036.79076705418,298932446.7613951,1777039302.7366834,7.587719535094217,5.745613798239159,63.89465090867325,0.0,0.0,0.0,7.587719535094217,7.587719535094217,0.0,616536579.390881,5025948.539621178
 2006-07-09T21:00:00,96460.144323445,347256519.5644021,2124666880.457216,7.767898979271358,5.56543435406202,63.89465090867325,0.0,0.0,0.0,7.767898979271358,7.767898979271358,0.0,597670335.8474289,17285627.192040328
 2006-07-09T22:00:00,80255.68658015788,288920471.6885684,1709479140.9678154,7.552683711969879,5.780649621363499,63.89465090867327,0.0,0.0,0.0,7.552683711969879,7.552683711969879,0.0,575151676.0822631,5025948.539621178
 2006-07-09T23:00:00,84243.60670895668,303276984.152244,1810969780.456028,7.605287630113309,5.728045703220073,63.89465090867329,0.0,0.0,0.0,7.605287630113309,7.605287630113309,0.0,525180106.388768,5025948.539621178
 2006-07-10T00:00:00,68350.69047552701,246062485.7118972,1418107582.109303,7.401661931366935,5.931671401966443,63.89465090867327,0.0,0.0,0.0,7.401661931366935,7.401661931366935,0.0,582048136.8842257,5025948.539621178
 2006-07-10T01:00:00,58824.92287829755,211769722.36187115,1285443692.4638,9.802244368598616,8.469746155130041,42.59643393911552,0.0,0.0,0.0,9.802244368598616,9.802244368598616,0.0,456463146.2816488,5025948.539621178
 2006-07-10T02:00:00,70935.75958649088,255368734.5113672,1377750486.630222,7.380720010946457,5.952613322386919,63.89465090867326,0.0,0.0,0.0,7.380720010946457,7.380720010946457,0.0,506204665.3934153,5025948.539621178
 2006-07-10T03:00:00,57404.21542088502,206655175.515186,1063781357.8619316,7.217982375729458,6.115350957603926,63.8946509086733,0.0,0.0,0.0,7.217982375729458,7.217982375729458,0.0,509051967.637491,5025948.539621178
 2006-07-10T04:00:00,10746.422519965074,38687121.07187427,117261613.57903256,11.715992178474067,11.594480759962916,21.29821696955776,0.0,0.0,0.0,11.715992178474067,11.715992178474067,0.0,526311865.8691359,5025948.539621177
 2006-07-10T05:00:00,114238.12972202607,411257266.99929386,2660439246.4732084,8.045638500332924,5.287694833000457,63.89465090867327,0.0,0.0,0.0,8.045638500332924,8.045638500332924,0.0,646280238.3488607,5025948.539621178
 2006-07-10T06:00:00,129804.3997850954,467295839.2263434,3148139897.984233,8.298563778146763,5.034769555186618,63.89465090867328,0.0,0.0,0.0,8.298563778146763,8.298563778146763,0.0,762780828.6370474,14411392.486410135
 2006-07-10T07:00:00,144715.41542855094,520975495.5427833,3580396975.432816,8.52277398956384,4.81055934376954,63.89465090867327,0.0,0.0,0.0,8.52277398956384,8.52277398956384,0.0,1062346637.1365864,21043862.553094395
 2006-07-10T08:00:00,172284.00405616136,620222414.6021808,4358382110.4283,8.926396830555158,4.406936502778222,63.89465090867328,0.0,0.0,0.0,8.926396830555158,8.926396830555158,0.0,1061867903.1742758,30931843.9635451
 2006-07-10T09:00:00,210158.5660605996,756570837.8181586,5326492958.884357,9.480122853476445,3.955766478815601,63.89465090867328,9250.902275955355,33303248.19343929,98879344.04274411,9.480122853476445,9.37756685451778,42.59643393911552,1083254358.6024,29193954.29886557
 2006-07-10T10:00:00,215945.46765523,777403683.5588281,5418150492.158745,9.760146153964072,4.1402071123516135,63.89465090867328,51609.1592323054,185792973.23629943,546657560.6503808,9.760146153964072,9.193126220981767,63.89465090867328,1133258945.113864,23133312.74627298
 2006-07-10T11:00:00,217998.32438464745,784793967.7847307,5418150492.158745,9.719759838881098,4.099896616575547,63.89465090867328,44569.34361886379,160449637.02790967,468867250.057636,9.719759838881098,9.233436716757833,63.89465090867328,1113958462.6906548,34630503.79782622
 2006-07-10T12:00:00,219120.17849140865,788832642.569071,5418150492.158745,10.01021318883342,4.389810435747526,63.89465090867328,85446.48189190662,307607334.81086385,1028304164.5000228,10.01021318883342,8.943522897585854,63.89465090867328,1186523110.9158473,25121644.27324725
 2006-07-10T13:00:00,219573.44616068373,790464406.1784613,5418150492.158745,10.166357632743615,4.54570058699111,63.89465090867328,85665.20888074308,308394751.9706751,1329050044.2941568,10.166357632743615,8.78763274634227,63.89465090867328,1193071886.475089,21211809.080230497
 2006-07-10T14:00:00,219121.7036244252,788838133.0479307,5418150492.158745,10.260647885539834,4.639839087032458,63.89465090867328,86519.08119450907,311468692.3002327,1510649562.7318926,10.260647885539834,8.693494246300922,63.89465090867328,1204340667.512053,20695467.30609333
 2006-07-10T15:00:00,216636.83893958532,779892620.1825073,5418150492.158745,10.258102848958966,4.637298132963045,63.89465090867328,86731.97897358655,312235124.3049116,1505746649.199127,10.258102848958966,8.696035200370334,63.89465090867328,1246174693.0124545,28602491.535825808
 2006-07-10T16:00:00,205974.8669889107,741509521.1600785,5159201175.668645,9.343845563025075,3.993241086268021,63.89465090867328,339.46527975320697,1222075.0071115452,3618879.424907221,9.343845563025075,9.34009224706536,10.64910848477888,959438078.746238,19895380.036263768
 2006-07-10T17:00:00,202756.05373284983,729921793.4382594,5056066451.982193,9.288438673648708,4.044894659684672,63.89465090867328,0.0,0.0,0.0,9.288438673648708,9.288438673648708,0.0,858723238.9863489,19011280.892797355
 2006-07-10T18:00:00,186923.11092500947,672923199.3300341,4665019262.3841,9.085503938055176,4.247829395278205,63.89465090867328,0.0,0.0,0.0,9.085503938055176,9.085503938055176,0.0,836621392.9653215,18383795.684212435
 2006-07-10T19:00:00,157590.57422447586,567326067.2081131,3897430256.339552,8.68723724775416,4.646096085579219,63.89465090867328,0.0,0.0,0.0,8.68723724775416,8.68723724775416,0.0,774105692.0181757,7583698.889321361
 2006-07-10T20:00:00,144587.09253663497,520513533.1318859,3549460748.2441263,8.506723238080504,4.826610095252875,63.89465090867328,0.0,0.0,0.0,8.506723238080504,8.506723238080504,0.0,772282505.6488173,13061172.851988306
 2006-07-10T21:00:00,92278.5441401472,332202758.9045299,2073897977.367556,9.131977376978869,6.982051266667932,51.91440386329703,0.0,0.0,0.0,9.131977376978869,9.131977376978869,0.0,595555447.2157179,5025948.539621178
 2006-07-10T22:00:00,79184.24884601655,285063295.8456595,1813609398.9522743,10.07695130330054,8.196851153425245,42.59643393911552,0.0,0.0,0.0,10.07695130330054,10.07695130330054,0.0,599576225.4633052,5025948.539621178
 2006-07-10T23:00:00,99621.46711703256,358637281.62131715,2301573384.4024878,9.093897985633763,6.707928332285168,53.2455424238944,0.0,0.0,0.0,9.093897985633763,9.093897985633763,0.0,598633389.2728872,5025948.539621178
 2006-07-11T00:00:00,79925.2010874871,287730723.9149536,1848343415.15858,10.09096308613771,8.174841052381582,42.59643393911552,0.0,0.0,0.0,10.09096308613771,10.09096308613771,0.0,593994623.8039738,16712707.523257056
 2006-07-11T01:00:00,89349.030395046,321656509.42216563,1960582256.2067504,8.915100911753257,6.882646508262769,53.2455424238944,0.0,0.0,0.0,8.915100911753257,8.915100911753257,0.0,591610699.9269171,5025948.539621178
 2006-07-11T02:00:00,99816.96552181256,359341075.87852514,2160566973.774831,7.786534271419698,5.546799061913686,63.8946509086733,0.0,0.0,0.0,7.786534271419698,7.786534271419698,0.0,590388351.9088966,5025948.539621178
 2006-07-11T03:00:00,71560.33313695957,257617199.29305437,1453858003.2770934,7.420236707202771,5.913096626130613,63.89465090867329,0.0,0.0,0.0,7.420236707202771,7.420236707202771,0.0,510762804.0540738,5025948.539621178
 2006-07-11T04:00:00,94153.90977721072,338954075.1979585,2061565164.224757,7.735260362548641,5.598072970784743,63.8946509086733,0.0,0.0,0.0,7.735260362548641,7.735260362548641,0.0,614659938.0803002,5025948.539621178
 2006-07-11T05:00:00,125406.0074487942,451461626.8156591,2933951366.9623246,8.187478863919623,5.145854469413759,63.89465090867328,0.0,0.0,0.0,8.187478863919623,8.187478863919623,0.0,661687585.5133663,21001912.45577433
 2006-07-11T06:00:00,148506.418848922,534623107.8561192,3649657041.8858857,8.558698194349153,4.774635138984226,63.89465090867328,0.0,0.0,0.0,8.558698194349153,8.558698194349153,0.0,776551461.9871577,18588140.39152713
 2006-07-11T07:00:00,167355.64916268268,602480336.9856576,4168929238.151128,8.828100226398611,4.50523310693477,63.89465090867327,0.0,0.0,0.0,8.828100226398611,8.828100226398611,0.0,1073522941.826282,23353420.73651881
 2006-07-11T08:00:00,203660.58024873037,733178088.8954291,5161381400.013378,9.348798891303758,3.9959177578174314,63.89465090867328,1022.9616280992688,3682661.861157368,10975503.394933555,9.348798891303758,9.33741557551595,10.64910848477888,1093073520.0604298,21494591.43702328
 2006-07-11T09:00:00,214070.1856567281,770652668.3642212,5418150492.158745,9.67533456428748,4.055554721577388,63.89465090867328,35875.53356124621,129151920.82048637,383289580.926455,9.67533456428748,9.277778611755991,63.89465090867328,1107029754.422179,21717418.744242717
 2006-07-11T10:00:00,214978.08839544308,773921118.2235949,5418150492.158745,9.836655539914164,4.2165728813696255,63.89465090867328,65294.27628456754,235059394.6244432,694027625.3725171,9.836655539914164,9.116760451963756,63.89465090867328,1149134985.0427842,30295911.84306029
 2006-07-11T11:00:00,216616.0122350549,779817644.0461978,5418150492.158745,9.761936731643363,4.141994322897342,63.89465090867328,52035.76899799288,187328768.3927743,550109274.8068691,9.761936731643363,9.19133901043604,63.89465090867328,1116167502.3446672,29969878.491802584
 2006-07-11T12:00:00,217185.32077806783,781867154.8010442,5418150492.158745,10.012030486498611,4.391622274857532,63.89465090867328,85192.37460046737,306692548.5616826,1031802524.1817034,10.012030486498611,8.941711058475848,63.89465090867328,1189910392.604931,42940651.394496486
 2006-07-11T13:00:00,217053.7968338585,781393668.6018906,5418150492.158745,10.005910976033974,4.385513046509503,63.89465090867328,85167.93317007383,306604559.4122658,1020015664.6348264,10.005910976033974,8.947820286823877,63.89465090867328,1189395887.4247644,26762698.40052889
 2006-07-11T14:00:00,217449.94993081503,782819819.7509341,5418150492.158745,10.091988246900378,4.471450881524712,63.89465090867328,85309.11865840213,307112827.1702476,1185811368.2046845,10.091988246900378,8.86188245180867,63.89465090867328,1189024797.8758702,20718566.116111923
 2006-07-11T15:00:00,217514.8575740728,783053487.2666621,5418150492.158745,10.113777337289385,4.4932049155906615,63.89465090867328,85339.90426152876,307223655.3415036,1227779079.568328,10.113777337289385,8.840128417742719,63.89465090867328,1216351388.6348882,22927138.14002493
 2006-07-11T16:00:00,209807.58392280596,755307302.1221013,5221340985.049105,9.374812238614156,3.959707473813576,63.89465090867328,108.09346470385816,389136.4729338893,1143888.2294260897,9.374812238614156,9.373625859519803,10.64910848477888,947096284.9952552,19892636.12305801
 2006-07-11T17:00:00,185616.19097909715,668218287.5247499,4595087124.542624,9.049213902933586,4.284119430399794,63.89465090867328,0.0,0.0,0.0,9.049213902933586,9.049213902933586,0.0,840360660.3304491,19072293.93724255
 2006-07-11T18:00:00,173915.9671123507,626097481.6044625,4283725089.88965,8.887651541741239,4.445681791592142,63.89465090867328,0.0,0.0,0.0,8.887651541741239,8.887651541741239,0.0,801955491.4578645,12049131.261247791
 2006-07-11T19:00:00,172148.5790390404,619734884.5405453,4224894504.6631737,8.857127248416326,4.476206084917055,63.89465090867328,0.0,0.0,0.0,8.857127248416326,8.857127248416326,0.0,766467266.2371559,18467684.936508425
 2006-07-11T20:00:00,172385.53599822472,620587929.5936089,4222200452.66761,8.85572944265861,4.477603890674769,63.89465090867328,0.0,0.0,0.0,8.85572944265861,8.85572944265861,0.0,784360697.3639315,5025948.539621178
 2006-07-11T21:00:00,100004.6650779362,360016794.2805703,2252008832.2894363,9.243122001371509,6.908467256678928,51.72424121178312,0.0,0.0,0.0,9.243122001371509,9.243122001371509,0.0,601036639.1359943,5025948.539621178
 2006-07-11T22:00:00,89123.67182958724,320845218.586514,2056863310.44505,10.19203581491464,8.059626830371352,42.59643393911552,0.0,0.0,0.0,10.19203581491464,10.19203581491464,0.0,609776858.1325495,14063503.962047406
 2006-07-11T23:00:00,113260.76209644806,407738743.547213,2633223157.546231,9.258099891872735,6.528131304210461,53.2455424238944,0.0,0.0,0.0,9.258099891872735,9.258099891872735,0.0,603756338.3911366,5025948.539621178
 2006-07-12T00:00:00,94646.28057991753,340726610.0877029,2067896357.7588568,8.965064390370925,6.821305332978338,53.24554242389443,0.0,0.0,0.0,8.965064390370925,8.965064390370925,0.0,596232837.1041373,5025948.539621178
 2006-07-12T01:00:00,77583.46116314155,279300460.1873095,1503565218.998829,7.454926315720962,5.896184576196454,63.89465090867329,1587.7055163851726,5715739.858986612,17138725.990118504,7.454926315720962,7.437148757136928,1.5213012121112708,504978420.9880556,5025948.539621178
 2006-07-12T02:00:00,80993.23117328579,291575632.22382873,1684181602.6011026,7.547410834361552,5.801368479920039,63.8946509086733,1374.0749046899873,4946669.656883954,14891868.96149714,7.547410834361552,7.531964853413346,2.66227712119472,521210660.3581066,5025948.539621178
 2006-07-12T03:00:00,81931.83369294074,294954601.29458654,1673248009.7695465,7.533959983725798,5.799373349607584,63.89465090867329,0.0,0.0,0.0,7.533959983725798,7.533959983725798,0.0,509577618.4984449,16712632.934945438
 2006-07-12T04:00:00,13044.340986981406,46959627.55313306,137141060.02909595,11.69988052485654,11.557767860088047,21.29821696955776,0.0,0.0,0.0,11.69988052485654,11.69988052485654,0.0,529982927.7715032,5025948.539621177
 2006-07-12T05:00:00,136692.8295947417,492094186.5410701,3248420747.1959734,8.350585493413641,4.982747839919738,63.89465090867327,0.0,0.0,0.0,8.350585493413641,8.350585493413641,0.0,660764104.4932462,5025948.539621178
 2006-07-12T06:00:00,161971.09812165625,583095953.2379625,3995383151.889132,8.738051252288798,4.595282081044583,63.89465090867328,0.0,0.0,0.0,8.738051252288798,8.738051252288798,0.0,787060754.5431137,7768638.19669879
 2006-07-12T07:00:00,177373.5727835544,638544862.0207957,4411860598.392005,8.954142171345241,4.379191161988139,63.89465090867328,0.0,0.0,0.0,8.954142171345241,8.954142171345241,0.0,1080980636.6570327,20839424.483388297
 2006-07-12T08:00:00,199162.83926145275,716986221.3412299,5001125940.890808,9.259926192531497,4.073407140801886,63.89465090867328,0.0,0.0,0.0,9.259926192531497,9.259926192531497,0.0,1086165331.6697726,23944469.302015245
 2006-07-12T09:00:00,212838.39162861623,766218209.8630184,5341151239.408186,9.448291057181194,3.908794687027061,63.89465090867328,2156.286386955064,7762630.99303823,22901395.42735652,9.448291057181194,9.42453864630632,21.29821696955776,1071648908.234159,22596367.37047551
 2006-07-12T10:00:00,215708.4267007707,776550336.1227746,5418150492.158745,9.616340451806687,3.99667134736486,63.89465090867328,25365.157260955,91314566.139438,269647949.945503,9.616340451806687,9.33666198596852,63.89465090867328,1090943483.2313385,23118341.576644838
 2006-07-12T11:00:00,217305.94669115075,782301408.0881428,5418150492.158745,9.650622132041592,4.030888679806903,63.89465090867328,31833.93762998017,114602175.4679286,335686228.0357652,9.650622132041592,9.302444653526477,63.89465090867328,1069043764.1163336,29642199.15726769
 2006-07-12T12:00:00,217851.4150048137,784265094.0173296,5418150492.158745,9.911582378972929,4.291359053044671,63.89465090867328,79574.13895710849,286466900.24559057,838341386.4069409,9.911582378972929,9.04197428028871,63.89465090867328,1150018755.4872217,27153762.97241669
 2006-07-12T13:00:00,217131.89970701656,781674838.9452597,5418150492.158745,10.062725882014524,4.442235891247872,63.89465090867328,85235.66825455661,306848405.7164038,1129448550.8022285,10.062725882014524,8.891097442085508,63.89465090867328,1175992630.8905976,21766954.144377347
 2006-07-12T14:00:00,216935.02200176677,780966079.2063603,5418150492.158745,10.094105357466676,4.473564583527604,63.89465090867328,85239.1324975968,306860876.9913485,1189889313.8235943,10.094105357466676,8.859768749805776,63.89465090867328,1184366071.363833,20687679.448552728
 2006-07-12T15:00:00,216690.8362118012,780087010.3624841,5418150492.158745,10.146466299591614,4.525841268228377,63.89465090867328,85256.19491762722,306922301.70345795,1290739562.3538516,10.146466299591614,8.807492065105002,63.89465090867328,1215158961.6588683,32879624.724470157
 2006-07-12T16:00:00,204502.5603409613,736209217.2274606,5119610950.9962015,9.324208235609722,4.014693686751596,63.89465090867328,505.9753864581697,1821511.3912494108,5369123.139928468,9.324208235609722,9.318639646581785,10.64910848477888,942904312.2490094,19882125.789536923
 2006-07-12T17:00:00,173986.4803879298,626351329.3965474,4300651263.323846,8.896434731030473,4.436898602302906,63.89465090867328,0.0,0.0,0.0,8.896434731030473,8.896434731030473,0.0,822310075.6562155,18990095.070990063
 2006-07-12T18:00:00,167662.44988583788,603584819.5890163,4123486499.801927,8.804513245306884,4.528820088026495,63.89465090867328,0.0,0.0,0.0,8.804513245306884,8.804513245306884,0.0,791942775.50144,18354895.783834983
 2006-07-12T19:00:00,167647.53978480643,603531143.2253032,4109533484.3603487,8.797274022368233,4.536059310965147,63.89465090867328,0.0,0.0,0.0,8.797274022368233,8.797274022368233,0.0,754873678.2280053,5025948.539621178
 2006-07-12T20:00:00,164958.4308897889,593850351.20324,4042204668.902928,8.762342815630065,4.570990517703314,63.89465090867328,0.0,0.0,0.0,8.762342815630065,8.762342815630065,0.0,773627726.4812952,7812666.443189834
 2006-07-12T21:00:00,91374.78750136688,328949235.0049207,1981667952.171873,9.278566934428047,7.224262914001852,50.202939999671855,0.0,0.0,0.0,9.278566934428047,9.278566934428047,0.0,572582393.7663971,5025948.539621178
 2006-07-12T22:00:00,82826.6906172836,298176086.22222096,1849254206.7912843,10.092134072120292,8.17506710069003,42.59643393911552,0.0,0.0,0.0,10.092134072120292,10.092134072120292,0.0,595498085.7787586,5025948.539621178
 2006-07-12T23:00:00,95812.84837488508,344926254.14958626,1933963730.137574,7.66910176600965,5.664231567323733,63.89465090867329,0.0,0.0,0.0,7.66910176600965,7.66910176600965,0.0,525452553.209416,5025948.539621178
 2006-07-13T00:00:00,105676.18063197091,380434250.2750951,2315734146.910428,7.867648761970105,5.466891312935243,63.8946509086733,109.05808781434446,392609.1161316401,1163515.7565183006,7.867648761970105,7.866442020398139,2.129821696955776,593823909.9500091,10304694.65435172
 2006-07-13T01:00:00,76792.99176464386,276454770.3527178,1571903117.964153,7.488534966129747,5.858909947816085,63.89465090867329,1273.5242179335885,4584687.184560918,13605219.41534576,7.488534966129747,7.474423385517298,2.129821696955776,503539427.8121377,5025948.539621178
 2006-07-13T02:00:00,88919.58008821776,320110488.3175838,1882213485.1074083,7.648782174623332,5.69738890666235,63.8946509086733,1155.5609768828892,4160019.516778401,12377174.36261312,7.648782174623332,7.635944426671034,2.129821696955776,556087740.2730759,5025948.539621178
 2006-07-13T03:00:00,75480.93159270685,271731353.7337446,1464382412.938825,7.42569604977935,5.907637283554034,63.89465090867329,0.0,0.0,0.0,7.42569604977935,7.42569604977935,0.0,599896616.1855876,5025948.539621178
 2006-07-13T04:00:00,38563.019366468034,138826869.71928495,841229102.3236871,12.010844330973136,11.138804532605846,21.29821696955776,0.0,0.0,0.0,12.010844330973136,12.010844330973136,0.0,593858337.4650134,5025948.539621177
 2006-07-13T05:00:00,129572.7480703184,466461893.0531463,2984019180.694778,8.213446766044571,5.11988656728881,63.89465090867327,0.0,0.0,0.0,8.213446766044571,8.213446766044571,0.0,655244105.3629273,17543272.103738613
 2006-07-13T06:00:00,161520.4693187038,581473689.5473337,3964386367.82601,8.72197015566888,4.611363177664498,63.89465090867328,0.0,0.0,0.0,8.72197015566888,8.72197015566888,0.0,787277532.5880542,21173355.49748814
 2006-07-13T07:00:00,171963.73455225318,619069444.3881114,4265075243.045679,8.87797841105256,4.45535492228082,63.89465090867328,0.0,0.0,0.0,8.87797841105256,8.87797841105256,0.0,1079192656.4778752,22268481.482181866
 2006-07-13T08:00:00,190995.45297669896,687583630.7161162,4795675390.045899,9.153304412481225,4.180028920852156,63.89465090867328,0.0,0.0,0.0,9.153304412481225,9.153304412481225,0.0,1079124835.929775,21471012.87514319
 2006-07-13T09:00:00,205566.53748003373,740039534.9281216,5178129496.172465,9.351790666823034,3.9815426665103466,63.89465090867328,0.0,0.0,0.0,9.351790666823034,9.351790666823034,0.0,1064530219.6418048,21690378.20075837
 2006-07-13T10:00:00,214028.52344728285,770502684.4102182,5375068513.460247,9.46145809331223,3.886761329335221,63.89465090867328,1351.048424392622,4863774.327813439,14352818.108141888,9.46145809331223,9.446572003998158,21.29821696955776,1076913563.89529,27823388.833062038
 2006-07-13T11:00:00,205906.0586557493,741261811.1606977,5152289479.093203,9.338378571235136,3.994954762098245,63.89465090867328,0.0,0.0,0.0,9.338378571235136,9.338378571235136,0.0,1046055209.168046,27432116.59145721
 2006-07-13T12:00:00,215306.2014884024,775102325.3582486,5418150492.158745,9.546680989587577,3.927142634503777,63.89465090867328,12711.79836997978,45762474.13192721,135455410.48772222,9.546680989587577,9.406190698829604,63.89465090867328,1089199337.7945848,42232864.62312758
 2006-07-13T13:00:00,214587.02899216776,772513304.371804,5418150492.158745,9.604587468129113,3.9849404334599834,63.89465090867328,23138.02190958838,83296878.87451816,247007969.07156911,9.604587468129113,9.348392899873398,63.89465090867328,1097680792.685188,28901082.952824403
 2006-07-13T14:00:00,215528.0043142806,775900815.5314102,5418150492.158745,9.76192298350963,4.141980610719397,63.89465090867328,51820.4613090054,186553660.7124194,550082180.6130688,9.76192298350963,9.191352722613985,63.89465090867328,1116360805.2849653,20698727.75175646
 2006-07-13T15:00:00,217408.4172037216,782670301.9333977,5418150492.158745,9.779891702861136,4.159915601674579,63.89465090867328,55483.5232384957,199740683.6585845,584694130.0438309,9.779891702861136,9.1734177316588,63.89465090867328,1158512343.0035064,27336711.707765173
 2006-07-13T16:00:00,191781.3678099042,690412924.1156551,4731233335.5972805,9.11986252474153,4.213470808591851,63.89465090867328,0.0,0.0,0.0,9.11986252474153,9.11986252474153,0.0,901854490.406201,19879297.19855601
 2006-07-13T17:00:00,176587.51700436603,635715061.2157178,4342025288.578527,8.917901599785095,4.415431733548284,63.89465090867328,0.0,0.0,0.0,8.917901599785095,8.917901599785095,0.0,801392078.408714,10069136.773342954
 2006-07-13T18:00:00,171740.33210723932,618265195.5860616,4224864964.10364,8.857111912005744,4.476221421327637,63.89465090867328,0.0,0.0,0.0,8.857111912005744,8.857111912005744,0.0,779629782.9018538,18254122.483204696
 2006-07-13T19:00:00,167861.63364041937,604301881.1055098,4125389351.292292,8.80550053232766,4.52783280100572,63.89465090867328,0.0,0.0,0.0,8.80550053232766,8.80550053232766,0.0,747908863.3903053,18505155.42369365
 2006-07-13T20:00:00,164903.43808194742,593652377.0950108,4052206612.07548,8.767531730030768,4.565801603302611,63.89465090867328,0.0,0.0,0.0,8.767531730030768,8.767531730030768,0.0,767671571.1036704,5025948.539621178
 2006-07-13T21:00:00,74038.15653348425,266537363.5205432,1385025240.2896342,7.729832806386864,6.2940198219098695,60.85204848445076,0.0,0.0,0.0,7.729832806386864,7.729832806386864,0.0,532178591.87958384,5025948.539621178
 2006-07-13T22:00:00,77007.80017651296,277228080.63544667,1443247954.501835,7.415629281908676,5.919497106729537,63.8946509086733,162.08039851103305,583489.4346397195,1728816.2691599757,7.415629281908676,7.413836226603846,1.5213012121112668,527834221.1787422,15243111.75374062
 2006-07-13T23:00:00,84348.90400373713,303656054.4134536,1699144817.168543,7.547389461463567,5.785943871869816,63.89465090867329,0.0,0.0,0.0,7.547389461463567,7.547389461463567,0.0,602717529.5986116,5025948.539621178
 2006-07-14T00:00:00,79276.12738028872,285394058.5690393,1664712458.2675683,8.769330944237174,7.043545447564604,53.2455424238944,0.0,0.0,0.0,8.769330944237174,8.769330944237174,0.0,595782293.3059676,5025948.539621178
 2006-07-14T01:00:00,76686.3592935271,276070893.4566976,1674845133.135483,8.757028172467193,7.020689992718164,53.2455424238944,0.0,0.0,0.0,8.757028172467193,8.757028172467193,0.0,600039755.389057,5025948.539621178
 2006-07-14T02:00:00,69310.33797283442,249517216.7022039,1415062138.8704827,8.652289574561708,7.185187806155771,53.2455424238944,2787.477359610737,10034918.49459866,29609884.213799022,8.652289574561708,8.62157637502048,3.2961526262410814,565667714.1947408,5025948.539621177
 2006-07-14T03:00:00,71257.13104192298,256525671.75092277,1479228769.1924005,8.671029727038952,7.137364081627978,53.2455424238944,2883.905068433418,10382058.246360304,30650170.1321375,8.671029727038952,8.639237801485454,3.904673111085588,577734675.5154853,5025948.539621178
 2006-07-14T04:00:00,4149.1498524862445,14936939.468950484,42902954.14767568,12.892730644662391,12.848273809226743,10.649108484778878,0.0,0.0,0.0,12.892730644662391,12.892730644662391,0.0,511672272.1817032,5025948.539621177
 2006-07-14T05:00:00,145269.8087786179,522971311.6030244,3458679112.6936045,8.494210263963977,4.908190397977844,63.89465090867327,3028.847286485472,10903850.231347702,66568335.68645166,8.494210263963977,8.425142935355536,1.7748514141298124,669053589.8607558,5025948.539621178
 2006-07-14T06:00:00,166742.43640398837,600272771.0543581,4104643490.914898,8.794737226120406,4.538596107212976,63.89465090867328,0.0,0.0,0.0,8.794737226120406,8.794737226120406,0.0,792315627.2427818,21312523.533093635
 2006-07-14T07:00:00,181249.9272189401,652499737.9881843,4491940666.596834,8.99569549130229,4.337637842031089,63.89465090867328,0.0,0.0,0.0,8.99569549130229,8.99569549130229,0.0,1082393481.1423144,20994396.13902337
 2006-07-14T08:00:00,208884.3425380244,751983633.136888,5190939725.6321125,9.36250499058726,3.978948247214152,63.89465090867328,743.7208736022909,2677395.1449682475,7829030.87313585,9.36250499058726,9.354385086119228,10.64910848477888,1090449612.0756116,28672178.04563991
 2006-07-14T09:00:00,219019.4923887578,788470172.5995281,5418150492.158745,9.6415151374111,4.021798785058238,63.89465090867328,30341.68378471762,109230061.62498344,318142733.8691908,9.6415151374111,9.311534548275144,63.89465090867328,1089604760.168658,30942172.2404796
 2006-07-14T10:00:00,220187.1672270584,792673802.0174103,5418150492.158745,9.856511439038163,4.236391503960779,63.89465090867328,68557.64080723158,246807506.9060337,732268097.0107981,9.856511439038163,9.096941829372602,63.89465090867328,1124778625.6839688,34807769.41952042
 2006-07-14T11:00:00,222064.13998267616,799430903.9376342,5418150492.158745,9.912801090625248,4.292575478790774,63.89465090867328,80675.57708156148,290432077.49362135,840687884.6524532,9.912801090625248,9.040757854542605,63.89465090867328,1124479651.034367,41235611.828958005
 2006-07-14T12:00:00,223637.35255423505,805094469.1952462,5418150492.158745,10.21428081628507,4.593546634062688,63.89465090867328,86340.49171589843,310825770.1772343,1421349569.8601844,10.21428081628507,8.739786699270692,63.89465090867328,1177859863.4288056,32196658.34124037
 2006-07-14T13:00:00,224000.84773023383,806403051.8288418,5418150492.158745,10.320484752340882,4.699579622059992,63.89465090867328,90414.40926917824,325491873.3690416,1625887062.4190092,10.320484752340882,8.633753711273387,63.89465090867328,1181020113.145534,21135641.664444625
 2006-07-14T14:00:00,224316.28278293824,807538618.0185778,5418150492.158745,10.547220777617206,4.925950693123441,63.89465090867328,102542.1803137198,369151849.1293913,2062514551.972671,10.547220777617206,8.407382640209939,63.89465090867328,1197355584.523687,23027769.20709374
 2006-07-14T15:00:00,223340.86917993493,804027129.0477657,5418150492.158745,10.62233809057177,5.000947062288437,63.89465090867328,106372.95037610338,382942621.35397214,2207158727.665453,10.62233809057177,8.332386271044944,63.89465090867328,1248251467.8488636,22415089.9017512
 2006-07-14T16:00:00,223119.2730222427,803229382.8800737,5418150492.158745,9.788390038080143,4.168397966088947,63.89465090867328,58306.459974940655,209903255.90978643,601061490.76881,9.788390038080143,9.164935367244434,63.89465090867328,1009870412.9186636,17917110.338455793
 2006-07-14T17:00:00,223693.2147784228,805295573.2023219,5416801031.29715,9.54319241848614,3.9250601942161545,63.89465090867328,12615.49324572543,45415775.68461154,130082962.64397442,9.54319241848614,9.408273139117226,53.2455424238944,881846063.6524458,19045749.15922841
 2006-07-14T18:00:00,220355.7884009212,793280838.2433162,5300788565.48525,9.415453852892965,3.917879480440415,63.89465090867328,0.0,0.0,0.0,9.415453852892965,9.415453852892965,0.0,845085755.7302159,5025948.539621178
 2006-07-14T19:00:00,196722.5065431928,708201023.5554941,4741961156.813875,9.12543119999336,4.20790213334002,63.89465090867328,0.0,0.0,0.0,9.12543119999336,9.12543119999336,0.0,794970276.8199902,18446687.531448964
 2006-07-14T20:00:00,185894.5891564849,669220520.9633456,4508682098.00116,9.004376176410876,4.328957156922504,63.89465090867328,0.0,0.0,0.0,9.004376176410876,9.004376176410876,0.0,796027228.5573003,5025948.539621178
 2006-07-14T21:00:00,96807.32882631304,348506383.77472687,2089477921.1016345,9.290186442290462,7.124076337437674,50.58326530269969,0.0,0.0,0.0,9.290186442290462,9.290186442290462,0.0,589345149.5254568,5025948.539621178
 2006-07-14T22:00:00,82747.28699321274,297890233.1755658,1813832152.5464,10.076160668425072,8.195831518505601,42.59643393911552,0.0,0.0,0.0,10.076160668425072,10.076160668425072,0.0,597469377.0830376,5025948.539621178
 2006-07-14T23:00:00,90323.7480055931,325165492.8201351,1949872690.5701823,8.910517626333771,6.889125465173192,53.24554242389439,0.0,0.0,0.0,8.910517626333771,8.910517626333771,0.0,570304823.3671057,5025948.539621178
 2006-07-15T00:00:00,99197.12958087912,357109666.4911648,2130833884.5936785,7.771142089517212,5.562191243816173,63.8946509086733,0.0,0.0,0.0,7.771142089517212,7.771142089517212,0.0,568963806.972094,5025948.539621178
 2006-07-15T01:00:00,74729.46189534313,269026062.82323515,1537568197.342816,7.463622624151061,5.869710709182321,63.89465090867329,0.0,0.0,0.0,7.463622624151061,7.463622624151061,0.0,480622313.89573526,5025948.539621178
 2006-07-15T02:00:00,70492.93169852678,253774554.1146964,1482908832.9192586,8.673520679961713,7.136261642728504,53.2455424238944,0.0,0.0,0.0,8.673520679961713,8.673520679961713,0.0,479618243.5446838,5025948.539621178
 2006-07-15T03:00:00,62380.95180982624,224571426.5153745,1258608041.6914434,8.030521875583261,6.725737176766337,57.8094460602282,0.0,0.0,0.0,8.030521875583261,8.030521875583261,0.0,487233861.05682105,5025948.539621178
 2006-07-15T04:00:00,4003.124989292784,14411249.961454028,41283409.726377234,12.869116109904498,12.8263375483346,10.649108484778878,0.0,0.0,0.0,12.869116109904498,12.869116109904498,0.0,489123359.6602649,5025948.539621177
 2006-07-15T05:00:00,131350.45529633752,472861639.0668152,3041885806.685441,8.243458767037614,5.089874566295765,63.89465090867327,0.0,0.0,0.0,8.243458767037614,8.243458767037614,0.0,657130618.190704,5025948.539621178
 2006-07-15T06:00:00,165605.31662608645,596179139.8539112,4061966937.6798224,8.7725956418382,4.560737691495182,63.89465090867328,0.0,0.0,0.0,8.7725956418382,8.7725956418382,0.0,727362557.68073,5025948.539621178
 2006-07-15T07:00:00,180053.4847067583,648192544.9443297,4398526274.092078,8.9472200313511,4.386113301982282,63.89465090867328,0.0,0.0,0.0,8.9472200313511,8.9472200313511,0.0,813934041.7203065,18209105.549325924
 2006-07-15T08:00:00,201862.7761958255,726705994.3049718,4892179093.794668,9.203386589664769,4.12994674366861,63.89465090867328,0.0,0.0,0.0,9.203386589664769,9.203386589664769,0.0,811763435.4001871,18915096.092091527
 2006-07-15T09:00:00,217588.59264716005,783318933.5297761,5251189790.639837,9.389709979119848,3.943623354213532,63.89465090867328,0.0,0.0,0.0,9.389709979119848,9.389709979119848,0.0,811007509.3952566,11291232.047008984
 2006-07-15T10:00:00,221233.24112739984,796439668.0586394,5337607687.310764,9.4345639547423,3.8987693785910817,63.89465090867328,0.0,0.0,0.0,9.4345639547423,9.4345639547423,0.0,820333230.6944102,19194433.801774684
 2006-07-15T11:00:00,218224.4108408501,785607879.0270603,5250826197.9086485,9.389521130866454,3.943812202466926,63.89465090867328,0.0,0.0,0.0,9.389521130866454,9.389521130866454,0.0,742837737.6908337,14538365.12392924
 2006-07-15T12:00:00,214960.1206688672,773856434.4079217,5169430837.622861,9.347275194689065,3.986058138644316,63.89465090867328,0.0,0.0,0.0,9.347275194689065,9.347275194689065,0.0,743577588.6718286,18689604.87870458
 2006-07-15T13:00:00,220210.94298128973,792759394.732643,5285350085.368199,9.40838200388877,3.9268319508603096,63.89465090867328,177.0320104429627,637315.2375946657,1813264.591260301,9.40838200388877,9.406501382473069,10.64910848477888,744399770.1649877,7304710.85549506
 2006-07-15T14:00:00,225840.6792066654,813026445.1439954,5418150492.158745,9.501783637830258,3.8823295502176567,63.89465090867328,4781.475048043728,17213310.17295742,48960767.48402431,9.501783637830258,9.451003783115723,63.89465090867328,757757814.3028041,18082371.70554494
 2006-07-15T15:00:00,225840.6792066654,813026445.1439954,5418150492.158745,9.502142078623196,3.8826873182367394,63.89465090867328,4849.054485636439,17456596.148291178,49651283.02978221,9.502142078623196,9.45064601509664,63.89465090867328,789084619.4854933,18117511.767819773
 2006-07-15T16:00:00,225840.6792066654,813026445.1439954,5418150492.158745,9.51716128740506,3.897678337879222,63.89465090867328,7676.395158553608,27635022.570792988,78586051.90172209,9.51716128740506,9.435654995454156,63.89465090867328,773116096.446146,5025948.539621178
 2006-07-15T17:00:00,124900.95990543974,449643455.65958273,2849903601.39168,9.441052732665549,6.486230093382666,52.18063157541653,1131.277820969121,4072600.155488824,11537875.2502806,9.441052732665549,9.429084993015708,1.1832342760865455,644820906.6788273,17542119.126958862
 2006-07-15T18:00:00,100268.77254840775,360967581.1742679,2276781938.9092307,10.215341592517165,7.854769601314505,42.59643393911552,608.2504396653866,2189701.582795392,6215920.678556306,10.215341592517165,10.208894407775253,1.1832342760865415,636151001.8020825,14128966.67069283
 2006-07-15T19:00:00,115740.56023599178,416666016.8495703,2557721682.7115397,9.200271895879975,6.548561471619782,53.24554242389442,228.5411044700038,822747.9760920136,2339186.9526106166,9.200271895879975,9.197845773164511,1.33113856059736,629025874.7505078,5025948.539621178
 2006-07-15T20:00:00,86628.34607070898,311862045.8545522,1875409414.8515975,10.100156169913197,8.15595008328333,42.59643393911553,0.0,0.0,0.0,10.100156169913197,10.100156169913197,0.0,627369484.7369074,5025948.539621178
 2006-07-15T21:00:00,107699.35808992156,387717689.12371767,2329357438.1044874,9.104721649308454,6.689934105793629,53.24554242389439,0.0,0.0,0.0,9.104721649308454,9.104721649308454,0.0,612101456.7620653,5025948.539621177
 2006-07-15T22:00:00,86375.85814365454,310953089.3171562,1871010305.11494,10.094305620571909,8.15467466259871,42.59643393911553,0.0,0.0,0.0,10.094305620571909,10.094305620571909,0.0,588695408.13498,10626929.032766704
 2006-07-15T23:00:00,109370.1203960596,393732433.4258145,2382994324.852309,9.12900272012938,6.658587755130076,53.2455424238944,0.0,0.0,0.0,9.12900272012938,9.12900272012938,0.0,579276502.2258731,5025948.539621178
 2006-07-16T00:00:00,77182.96117385029,277858660.2258609,1599296184.3523488,9.94900804271184,8.291069539957798,42.596433939115535,0.0,0.0,0.0,9.94900804271184,9.94900804271184,0.0,572895512.8096681,5025948.539621178
 2006-07-16T01:00:00,82862.40622514016,298304662.41050464,1657003984.0948086,7.525535370230405,5.807797963102977,63.89465090867329,0.0,0.0,0.0,7.525535370230405,7.525535370230405,0.0,498114911.67373616,5025948.539621178
 2006-07-16T02:00:00,75369.23945126431,271329262.0245514,1460263745.5028424,7.423528715532256,5.90980461780113,63.894650908673306,0.0,0.0,0.0,7.423528715532256,7.423528715532256,0.0,572307945.2622197,5025948.539621178
 2006-07-16T03:00:00,71746.01471617215,258285652.9782197,1317975943.669205,7.349752496991616,5.9835808363417655,63.89465090867329,0.0,0.0,0.0,7.349752496991616,7.349752496991616,0.0,573669530.4653723,5025948.539621178
 2006-07-16T04:00:00,77163.51902003342,277788668.4721202,1384254049.72664,7.384076019262224,5.949257314071161,63.8946509086733,0.0,0.0,0.0,7.384076019262224,7.384076019262224,0.0,578049571.0747235,5025948.539621178
 2006-07-16T05:00:00,77730.02111807141,279828076.02505726,1433277880.406774,7.409509134930892,5.923824198402484,63.89465090867325,0.0,0.0,0.0,7.409509134930892,7.409509134930892,0.0,607742185.7783781,5025948.539621178
 2006-07-16T06:00:00,92594.74998283589,333341099.9382092,1916348033.1089704,7.659954566347078,5.673378766986301,63.89465090867327,0.0,0.0,0.0,7.659954566347078,7.659954566347078,0.0,592897692.0278313,5025948.539621178
 2006-07-16T07:00:00,119630.46043579384,430669657.5688578,2619803546.61628,8.024674102725252,5.308659230608129,63.89465090867327,0.0,0.0,0.0,8.024674102725252,8.024674102725252,0.0,601028075.216152,5025948.539621178
 2006-07-16T08:00:00,105486.20346387074,379750332.4699345,2249917192.674047,7.832945968030155,5.5003873653032285,63.89465090867328,0.0,0.0,0.0,7.832945968030155,7.832945968030155,0.0,605623643.1980126,5025948.539621178
 2006-07-16T09:00:00,124394.65674670704,447820764.2881454,2716180475.6196604,8.074669626963306,5.258663706370075,63.89465090867327,0.0,0.0,0.0,8.074669626963306,8.074669626963306,0.0,586694488.5530921,5025948.539621178
 2006-07-16T10:00:00,105732.39805064024,380636632.9823048,2222635531.63862,7.820195652427817,5.515908002177359,63.89465090867327,261.0501384925991,939780.4985733568,2671029.564861101,7.820195652427817,7.817425331156021,1.064910848477888,581905085.5545039,5025948.539621178
 2006-07-16T11:00:00,124869.09773072896,449528751.8306244,2710286069.889268,8.075675764442513,5.265737144747113,63.89465090867329,761.9529015596312,2743030.4456146723,7789835.962359239,8.075675764442513,8.06759618858627,2.129821696955776,602162440.0632918,5025948.539621178
 2006-07-16T12:00:00,101748.7801371279,366295608.4936605,2106934087.5212088,7.758795053404893,5.57453827992849,63.89465090867329,0.0,0.0,0.0,7.758795053404893,7.758795053404893,0.0,583788654.3628407,17568708.481487006
 2006-07-16T13:00:00,122322.49569184096,440360984.4906275,2634981695.0885835,8.033783075798809,5.301973786689735,63.89465090867328,228.29660357638497,821867.7728749858,2336686.376522138,8.033783075798809,8.031359546643644,1.33113856059736,590724194.6270998,5025948.539621178
 2006-07-16T14:00:00,122207.75943615836,439947933.97017,2636022430.101948,8.049295954215063,5.316145455579107,63.89465090867328,2550.553521403788,9181992.677053636,30953148.431369454,8.049295954215063,8.017187877754276,3.651122909067043,601454232.8491437,5025948.539621178
 2006-07-16T15:00:00,151869.478468271,546730122.4857754,3443803385.8018017,8.522831665531358,4.951783593292702,63.89465090867329,9653.326717516373,34751976.18305893,136192938.74649942,8.522831665531358,8.381549740040684,9.432067515089868,661343042.0344765,5025948.539621178
 2006-07-16T16:00:00,111399.48991841525,401038163.7062949,2397905155.3330874,7.9228465105672,5.43673925188907,63.89465090867329,2050.295778294005,7381064.801858427,25307582.137063928,7.9228465105672,7.896594081444316,1.5213012121112668,653719288.2787929,17196186.717203356
 2006-07-16T17:00:00,118383.5710152022,426180855.654728,2646502152.2875648,8.03852699503174,5.294806338301638,63.89465090867327,0.0,0.0,0.0,8.03852699503174,8.03852699503174,0.0,616185581.9388229,5025948.539621177
 2006-07-16T18:00:00,96012.68427692803,345645663.3969408,2051132999.4653552,7.729847313879426,5.603486019453958,63.89465090867329,0.0,0.0,0.0,7.729847313879426,7.729847313879426,0.0,591750787.9182642,5025948.539621178
 2006-07-16T19:00:00,107973.1803099177,388703449.1157037,2353544395.1950126,7.886579869895274,5.44675346343811,63.8946509086733,0.0,0.0,0.0,7.886579869895274,7.886579869895274,0.0,578917093.5824206,5025948.539621177
 2006-07-16T20:00:00,93595.73828682372,336944657.8325652,2008521921.378899,7.70775206652534,5.625581266808045,63.894650908673306,0.0,0.0,0.0,7.70775206652534,7.70775206652534,0.0,605367123.3660823,5025948.539621178
 2006-07-16T21:00:00,76495.9933327076,275385575.9977473,1503959482.5696163,7.44618979010959,5.887143543223792,63.89465090867329,0.0,0.0,0.0,7.44618979010959,7.44618979010959,0.0,502705217.3413957,5025948.539621178
 2006-07-16T22:00:00,74830.50851933098,269389830.66959137,1513646848.9473565,7.451209794343213,5.882123538990174,63.894650908673306,0.0,0.0,0.0,7.451209794343213,7.451209794343213,0.0,577298592.6795108,5025948.539621178
 2006-07-16T23:00:00,80742.37000227667,290672532.008196,1561954724.242087,7.476229581509209,5.857103751824172,63.89465090867329,0.0,0.0,0.0,7.476229581509209,7.476229581509209,0.0,590975501.052031,5025948.539621178
 2006-07-17T00:00:00,63304.15204429572,227894947.35946456,1213956846.139963,8.006416494565185,6.748050249264003,57.80944606022822,0.0,0.0,0.0,8.006416494565185,8.006416494565185,0.0,585413491.736815,5025948.539621178
 2006-07-17T01:00:00,58473.514630112826,210504652.66840625,1149520696.1460128,8.498709856524165,7.307079355932444,53.2455424238944,0.0,0.0,0.0,8.498709856524165,8.498709856524165,0.0,592094569.3823564,5025948.539621178
 2006-07-17T02:00:00,62923.83886493628,226525819.9137706,1310888611.8410072,8.40562602565548,7.046697156831281,54.76684363600567,0.0,0.0,0.0,8.40562602565548,8.40562602565548,0.0,543274215.5315912,5025948.539621178
 2006-07-17T03:00:00,66375.07609449523,238950273.9401829,1395435431.3866508,8.614508036283448,7.167950197657821,53.2455424238944,0.0,0.0,0.0,8.614508036283448,8.614508036283448,0.0,587748865.8577203,5025948.539621178
 2006-07-17T04:00:00,3731.152911773991,13432150.482386366,39188850.459655374,12.887522404523272,12.84691434865447,10.64910848477888,0.0,0.0,0.0,12.887522404523272,12.887522404523272,0.0,509840945.2006296,5025948.539621178
 2006-07-17T05:00:00,125251.23216061894,450904435.7782282,2906294709.5188694,8.17313677710163,5.160196556231749,63.89465090867328,0.0,0.0,0.0,8.17313677710163,8.17313677710163,0.0,653400098.3981501,5025948.539621178
