Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-17T06:00:00,148687.3435597764,535274436.8151952,3640802833.098397,8.554105106655957,4.779228226677423,63.89465090867328,0.0,0.0,0.0,8.554105106655957,8.554105106655957,0.0,777922471.9057202,8571489.753658349
 2006-07-17T07:00:00,163577.66436948205,588879591.7301353,4043186589.863574,8.762859986208154,4.570473347125225,63.89465090867327,0.0,0.0,0.0,8.762859986208154,8.762859986208154,0.0,1070762211.335121,20988426.199019
 2006-07-17T08:00:00,201794.63700085809,726460693.2030889,5040546691.457449,9.280390262700369,4.052943070633013,63.89465090867328,0.0,0.0,0.0,9.280390262700369,9.280390262700369,0.0,1081259922.908196,22403957.9311095
 2006-07-17T09:00:00,219029.44365880088,788505997.1716833,5418150492.158745,9.689075092848002,4.069269448747084,63.89465090867328,39159.08802687002,140972716.8967321,409754988.40894175,9.689075092848002,9.264063884586298,63.89465090867328,1099230523.9146488,22487370.64365435
 2006-07-17T10:00:00,221065.8812095777,795837172.3544798,5418150492.158745,9.910476702521176,4.290255449007365,63.89465090867328,79641.1459855151,286708125.5478544,836211215.300278,9.910476702521176,9.043077884326015,63.89465090867328,1153336230.3664322,23049815.63973199
 2006-07-17T11:00:00,223696.0254155005,805305691.495802,5418150492.158745,9.8409870001857,4.220896193227428,63.89465090867328,68367.07174160381,246121458.2697737,702371014.1133993,9.8409870001857,9.112437140105952,63.89465090867328,1122616888.0624795,32039398.492663816
 2006-07-17T12:00:00,224404.9899420228,807857963.7912823,5418150492.158745,10.124027228201728,4.503438294464261,63.89465090867328,86150.4614076051,310141661.06737834,1247520677.017799,10.124027228201728,8.829895038869118,63.89465090867328,1177882850.4629984,24991647.49673005
 2006-07-17T13:00:00,222721.7166138552,801798179.8098787,5418150492.158745,10.220027198180604,4.599283775971522,63.89465090867328,86152.15910082009,310147772.7629523,1432417032.793407,10.220027198180604,8.734049557361855,63.89465090867328,1183457750.1556666,21153331.780478545
 2006-07-17T14:00:00,222241.7865112449,800070431.4404815,5418150492.158745,10.365226187228982,4.744249044928325,63.89465090867328,92318.71333552484,332347368.0078894,1712050544.8618712,10.365226187228982,8.589084288405056,63.89465090867328,1196247939.8353271,20643375.50879256
 2006-07-17T15:00:00,222988.6016928796,802758966.0943664,5418150492.158745,10.497696712147317,4.876506334518388,63.89465090867328,99465.31186487609,358075122.71355385,1967152103.943628,10.497696712147317,8.45682699881499,63.89465090867328,1241394860.634507,24994944.45542556
 2006-07-17T16:00:00,221972.85605045373,799102281.7816335,5418150492.158745,9.707690522599629,4.087849941089541,63.89465090867328,43045.25793329526,154962928.55986294,445615571.6301421,9.707690522599629,9.24548339224384,63.89465090867328,1005523945.64685,19009843.56361225
 2006-07-17T17:00:00,221844.17289310333,798639022.415172,5406093617.2468815,9.499617981086038,3.892672537792036,63.89465090867328,5468.26653581397,19685759.528930288,56844736.51696737,9.499617981086038,9.440660795541346,42.59643393911552,876745960.236695,19006312.846489828
 2006-07-17T18:00:00,207395.4749110673,746623709.6798424,5038913554.115466,9.279538316415277,4.053795016918105,63.89465090867328,0.0,0.0,0.0,9.279538316415277,9.279538316415277,0.0,843290909.992815,5025948.539621178
 2006-07-17T19:00:00,185295.9410420512,667065387.7513844,4503351157.4971695,9.001611333648148,4.331721999685231,63.89465090867328,0.0,0.0,0.0,9.001611333648148,9.001611333648148,0.0,788263820.6854324,18408281.86567609
 2006-07-17T20:00:00,176182.60459399212,634257376.5383716,4288102907.0244713,8.889922997230967,4.443410336102414,63.89465090867328,0.0,0.0,0.0,8.889922997230967,8.889922997230967,0.0,792710369.9080135,17636509.344047543
 2006-07-17T21:00:00,97175.79551790388,349832863.8644541,2119756562.9287336,9.15408276727194,6.9565941584440685,51.91440386329703,0.0,0.0,0.0,9.15408276727194,9.15408276727194,0.0,604896816.8019044,17356487.488539465
 2006-07-17T22:00:00,84106.81522972281,302784534.82700205,1872722757.456452,10.10348564663512,8.16207627986458,42.59643393911552,0.0,0.0,0.0,10.10348564663512,10.10348564663512,0.0,603729246.9502909,5025948.539621178
 2006-07-17T23:00:00,106680.02842967924,384048102.34684527,2376929970.631447,9.130482387730908,6.666355795908063,53.2455424238944,0.0,0.0,0.0,9.130482387730908,9.130482387730908,0.0,601382548.1450936,5025948.539621178
 2006-07-18T00:00:00,85756.63640817422,308723891.06942713,1905753784.5503385,10.115824005489737,8.140157272707947,42.59643393911552,0.0,0.0,0.0,10.115824005489737,10.115824005489737,0.0,600665109.7512889,5025948.539621178
 2006-07-18T01:00:00,106911.38689744368,384880992.8307972,2429988777.661133,9.155517185471458,6.636358894974183,53.2455424238944,0.0,0.0,0.0,9.155517185471458,9.155517185471458,0.0,601405059.6752846,5025948.539621178
 2006-07-18T02:00:00,79860.14804000584,287496532.94402087,1597369913.3981605,8.723071320910103,7.067178221862477,53.24554242389442,0.0,0.0,0.0,8.723071320910103,8.723071320910103,0.0,591621053.5296503,5025948.539621178
 2006-07-18T03:00:00,101966.9439360808,367080998.1698909,2105912324.9177432,7.758214182181831,5.575119151151551,63.89465090867329,0.0,0.0,0.0,7.758214182181831,7.758214182181831,0.0,594462942.4566953,5025948.539621178
 2006-07-18T04:00:00,13386.75729679099,48192326.26844756,140218884.51966313,11.686416568100617,11.541114266015285,21.29821696955776,0.0,0.0,0.0,11.686416568100617,11.686416568100617,0.0,531079271.3162904,5025948.539621177
 2006-07-18T05:00:00,135653.9902392992,488354364.861477,3193853561.50844,8.322275035897816,5.011058297435565,63.89465090867328,0.0,0.0,0.0,8.322275035897816,8.322275035897816,0.0,660629739.3920321,5025948.539621178
 2006-07-18T06:00:00,159320.8472944709,573555050.2600952,3924292174.822733,8.701169658106462,4.632163675226917,63.89465090867328,0.0,0.0,0.0,8.701169658106462,8.701169658106462,0.0,787133847.9665109,10892707.628881527
 2006-07-18T07:00:00,187243.85698265705,674077885.1375653,4657524293.469556,9.08163024360478,4.251703089728601,63.89465090867327,0.0,0.0,0.0,9.08163024360478,9.08163024360478,0.0,1078838265.6414654,20966992.25384845
 2006-07-18T08:00:00,219370.25052293265,789732901.8825576,5418150492.158745,9.704954105477212,4.085118658489052,63.89465090867328,42203.1091409482,151931192.9074135,440335730.6982701,9.704954105477212,9.248214674844329,63.89465090867328,1113082279.346313,21391306.193824694
 2006-07-18T09:00:00,222017.49930422605,799262997.4952137,5418150492.158745,10.081342244897892,4.460823768704889,63.89465090867328,85861.16031877256,309100177.1475812,1165305226.8325052,10.081342244897892,8.872509564628492,63.89465090867328,1157299144.9790213,21601747.33486476
 2006-07-18T10:00:00,224828.7707602137,809383574.7367691,5418150492.158745,10.335055317679378,4.714126727336072,63.89465090867328,91484.91921079444,329345709.1588599,1653945906.1603146,10.335055317679378,8.619206605997308,63.89465090867328,1173445558.14558,23041891.969383795
 2006-07-18T11:00:00,225840.679206648,813026445.1439327,5418150492.158745,10.205176679226264,4.58445714330994,63.89465090867328,86372.76362006254,310941949.0322252,1403815838.6073737,10.205176679226264,8.748876190023442,63.89465090867328,1150823363.4157696,30656996.43809907
 2006-07-18T12:00:00,225788.3348391084,812838005.4207902,5418150492.158745,10.59405370089683,4.972708212708752,63.89465090867328,105569.64252372309,380050713.085403,2152693269.6684837,10.59405370089683,8.360625120624627,63.89465090867328,1199682488.0683672,24979985.77815712
 2006-07-18T13:00:00,225443.371030962,811596135.7114631,5418150492.158745,10.781857415026598,5.160209578023148,63.89465090867328,116265.27810030949,418555001.1611141,2514300099.916857,10.781857415026598,8.173123755310232,63.89465090867328,1231073412.120669,21149262.257678192
 2006-07-18T14:00:00,225096.275695842,810346592.5050311,5418150492.158745,10.63761214711888,5.01619653047239,63.89465090867328,107835.79282385184,388208854.1658666,2236565724.288741,10.63761214711888,8.317136802860988,63.89465090867328,1231295789.9078252,20638810.897410262
 2006-07-18T15:00:00,221469.4888171003,797290159.7415609,5418150492.158745,10.44483162174682,4.8237263518146,63.89465090867328,96264.92819077522,346553741.48679084,1865351023.073133,10.44483162174682,8.509606981518779,63.89465090867328,1243599829.6948771,25893599.519712854
 2006-07-18T16:00:00,221136.0573544039,796089806.4758539,5418150492.158745,9.662198864019093,4.042443684244361,63.89465090867328,34405.69524234026,123860502.87242492,357987917.9826692,9.662198864019093,9.290889649089015,63.89465090867328,986115441.3479584,19665310.49067113
 2006-07-18T17:00:00,219042.95542333752,788554639.5240151,5342196877.3425255,9.445435073248124,3.904858946630806,63.89465090867328,1573.7442061912454,5665479.142288484,16353125.288372068,9.445435073248124,9.428474386702574,31.94732545433664,865253106.9398859,19002372.08662902
 2006-07-18T18:00:00,199153.35616855664,716952082.2068039,4832852351.147283,9.17259764030633,4.160735693027049,63.89465090867328,0.0,0.0,0.0,9.17259764030633,9.17259764030633,0.0,831824329.2473757,5025948.539621178
 2006-07-18T19:00:00,193933.48867241247,698160559.2206849,4683361173.698325,9.095019123294582,4.238314210038799,63.89465090867328,0.0,0.0,0.0,9.095019123294582,9.095019123294582,0.0,783590856.9135524,18407029.903497618
 2006-07-18T20:00:00,183386.95466909805,660193036.808753,4456697890.917238,8.977403041352147,4.355930291981234,63.89465090867328,0.0,0.0,0.0,8.977403041352147,8.977403041352147,0.0,799271162.0025495,17643645.6517686
 2006-07-18T21:00:00,99618.5677036654,358626843.7331954,2230971790.2816243,9.232738304561767,6.919906422787814,51.72424121178312,0.0,0.0,0.0,9.232738304561767,9.232738304561767,0.0,597621182.1232076,17341901.84404138
 2006-07-18T22:00:00,86301.32911472327,310684784.8130038,1973352744.671456,10.152951364213408,8.107167643099743,42.59643393911552,0.0,0.0,0.0,10.152951364213408,10.152951364213408,0.0,600728602.0481205,5025948.539621178
 2006-07-18T23:00:00,98896.32177565404,356026758.3923546,2173467055.6156154,9.024152933471504,6.770931363365634,53.2455424238944,0.0,0.0,0.0,9.024152933471504,9.024152933471504,0.0,596881278.0412697,5025948.539621178
 2006-07-19T00:00:00,85840.97595341619,309027513.4322982,1960125897.8315165,10.144445129082046,8.112382928894071,42.59643393911552,0.0,0.0,0.0,10.144445129082046,10.144445129082046,0.0,593244947.5859588,5025948.539621178
 2006-07-19T01:00:00,92893.83008313048,334417788.2992697,1847106577.6367888,7.624074822929027,5.7092585104043545,63.89465090867329,0.0,0.0,0.0,7.624074822929027,7.624074822929027,0.0,525165104.8493091,5025948.539621178
 2006-07-19T02:00:00,101626.62732799542,365855858.3807836,2147793668.3435807,7.781128117165841,5.554529032176642,63.89465090867328,209.1473762843005,752930.5546234817,2240563.728686571,7.781128117165841,7.778804301156739,2.129821696955776,592857619.2041487,16710462.60771606
 2006-07-19T03:00:00,76722.47087141986,276200895.1371114,1472599028.6715715,7.432786814127662,5.906198483894278,63.89465090867329,507.97241184680666,1828700.6826485011,5449326.517355349,7.432786814127662,7.427134849439106,1.5213012121112708,509908353.9105452,5025948.539621178
 2006-07-19T04:00:00,12691.034135308744,45687722.887111485,132060406.82451692,11.700352180520849,11.563504711026626,21.29821696955776,0.0,0.0,0.0,11.700352180520849,11.700352180520849,0.0,529501136.1875264,5025948.539621177
 2006-07-19T05:00:00,133326.3160111037,479974737.6399735,3129570419.349917,8.288939507762084,5.044393825571295,63.89465090867327,0.0,0.0,0.0,8.288939507762084,8.288939507762084,0.0,658859196.9747695,5025948.539621178
 2006-07-19T06:00:00,161679.3713981376,582045737.0332954,3977131987.5664783,8.728582675656222,4.604750657677157,63.89465090867328,0.0,0.0,0.0,8.728582675656222,8.728582675656222,0.0,785254543.2235749,6702276.901358439
 2006-07-19T07:00:00,200526.3142179052,721894731.1844586,4995063040.789516,9.268837710046098,4.088566349862828,63.89465090867328,2194.732802187142,7901038.087873712,23208086.686103188,9.268837710046098,9.244766983470551,10.64910848477888,1093612824.8783443,20669297.894980315
 2006-07-19T08:00:00,217431.3416343708,782752829.8837351,5418150492.158745,9.784031340622798,4.164047456897293,63.89465090867328,56272.97295336099,202582702.6320996,592661098.0902486,9.784031340622798,9.169285876436089,63.89465090867328,1141237419.9964786,21609465.90198085
 2006-07-19T09:00:00,218453.05581295284,786431000.9266304,5418150492.158745,10.10565946960454,4.485100649251305,63.89465090867328,85458.34363014127,307650037.0685086,1212141369.747211,10.10565946960454,8.848232684082072,63.89465090867328,1171780845.1433573,22276160.09579997
 2006-07-19T10:00:00,219238.8708020755,789259934.8874717,5418150492.158745,10.24106918628549,4.620291889431946,63.89465090867328,85823.3376189417,308964015.4281902,1472942823.610495,10.24106918628549,8.713041443901435,63.89465090867328,1181986872.746866,23024311.446745183
 2006-07-19T11:00:00,219999.15238744835,791996948.5948143,5418150492.158745,9.96034436599623,4.340029500327657,63.89465090867328,85501.88915487836,307806800.9575621,932255674.2473722,9.96034436599623,8.993303833005724,63.89465090867328,1152873129.524027,32819967.515508708
 2006-07-19T12:00:00,220554.52394175963,793996286.1903346,5418150492.158745,10.267561242814391,4.646741307289293,63.89465090867328,87345.20323612358,314442731.65004486,1523963662.4748886,10.267561242814391,8.686592026044087,63.89465090867328,1186026574.5699048,24950686.76034532
 2006-07-19T13:00:00,220291.8301866375,793050588.6718949,5418150492.158745,10.35364113055524,4.732682641133025,63.89465090867328,91241.79600982848,328470465.63538253,1689741037.872594,10.35364113055524,8.600650692200354,63.89465090867328,1195159889.6748626,21133845.11120815
 2006-07-19T14:00:00,218463.80702632663,786469705.294776,5418150492.158745,10.37820579388144,4.757207772543656,63.89465090867328,92035.3721720313,331327339.8193127,1737047721.550975,10.37820579388144,8.576125560789725,63.89465090867328,1206234878.5528278,20628374.78045722
 2006-07-19T15:00:00,217566.3126247956,783238725.4492644,5418150492.158745,10.442902073052048,4.8217999089538655,63.89465090867328,95115.91657171604,342417299.65817785,1861635449.7778437,10.442902073052048,8.511533424379513,63.89465090867328,1241803662.356083,22412824.7719248
 2006-07-19T16:00:00,217475.1300073386,782910468.0264189,5418150492.158745,9.658623106946898,4.038874639947774,63.89465090867328,33292.12889588798,119851664.02519676,351098028.7646941,9.658623106946898,9.294458693385604,63.89465090867328,999247000.8131124,16592114.384303885
 2006-07-19T17:00:00,209878.6078374484,755562988.2148141,5234744475.59946,9.38117490696075,3.952158426372631,63.89465090867328,0.0,0.0,0.0,9.38117490696075,9.38117490696075,0.0,864576991.5453624,19009987.73311606
 2006-07-19T18:00:00,195811.7088288288,704922151.7837837,4878435548.797219,9.196253267495878,4.137080065837502,63.89465090867328,0.0,0.0,0.0,9.196253267495878,9.196253267495878,0.0,836467395.9158307,5025948.539621178
 2006-07-19T19:00:00,170140.8704257865,612507133.5328314,4208837543.494634,8.84880094215361,4.484532391179771,63.89465090867328,0.0,0.0,0.0,8.84880094215361,8.84880094215361,0.0,785592198.7176319,18418485.903714683
 2006-07-19T20:00:00,154244.0648513717,555278633.464938,3795705459.585702,8.634461510703337,4.698871822630042,63.89465090867328,0.0,0.0,0.0,8.634461510703337,8.634461510703337,0.0,773357010.3261923,12059233.71822159
 2006-07-19T21:00:00,95103.53155408509,342372713.5947064,2131111130.3850164,9.161726131778574,6.952463245843169,51.91440386329703,0.0,0.0,0.0,9.161726131778574,9.161726131778574,0.0,595229690.1590072,5025948.539621178
 2006-07-19T22:00:00,82029.3960276216,295305825.69943774,1877454491.9177225,10.110239021398648,8.163921678334525,42.59643393911552,0.0,0.0,0.0,10.110239021398648,10.110239021398648,0.0,597452546.6438699,5025948.539621178
 2006-07-19T23:00:00,102503.38641460892,369012191.0925921,2353530794.8031464,9.120899691457474,6.6810415288450775,53.24554242389439,0.0,0.0,0.0,9.120899691457474,9.120899691457474,0.0,594783163.5229102,5025948.539621178
 2006-07-20T00:00:00,88836.02277633287,319809681.9947982,1945244097.5818708,8.908578906464816,6.89198316856896,53.24554242389443,0.0,0.0,0.0,8.908578906464816,8.908578906464816,0.0,589090923.7578206,5025948.539621178
 2006-07-20T01:00:00,89084.61978564998,320704631.2283398,1802841333.796376,7.60114508676039,5.732188246572992,63.89465090867329,0.0,0.0,0.0,7.60114508676039,7.60114508676039,0.0,523147430.15424246,5025948.539621178
 2006-07-20T02:00:00,102871.50197802608,370337407.1208938,2294468440.701758,7.85601512743093,5.477318205902455,63.8946509086733,0.0,0.0,0.0,7.85601512743093,7.85601512743093,0.0,593353720.00678,5025948.539621178
 2006-07-20T03:00:00,65854.13121335428,237074872.3680753,1329545869.1897333,7.35582523051934,5.977508102814042,63.89465090867329,0.0,0.0,0.0,7.35582523051934,7.35582523051934,0.0,511826171.1989744,5025948.539621178
 2006-07-20T04:00:00,3979.664852345312,14326793.46844312,42301049.11322409,12.905838955212744,12.8620058522286,10.649108484778878,0.0,0.0,0.0,12.905838955212744,12.905838955212744,0.0,511833196.8044871,5025948.539621177
 2006-07-20T05:00:00,135037.10786503446,486133588.314124,3239202516.906019,8.373091600062514,5.014760022083925,63.89465090867327,2596.085556709115,9345908.004152818,52549653.09598243,8.373091600062514,8.318573311249457,1.7748514141298124,661844442.547872,5025948.539621178
 2006-07-20T06:00:00,152403.95916976352,548654253.0111487,3756133754.180238,8.613933005694149,4.719400327639232,63.89465090867328,0.0,0.0,0.0,8.613933005694149,8.613933005694149,0.0,781235561.9198648,5025948.539621178
 2006-07-20T07:00:00,188159.39136387245,677373808.9099408,4700822346.571844,9.104103730570657,4.229229602762728,63.89465090867327,0.0,0.0,0.0,9.104103730570657,9.104103730570657,0.0,1081100078.713989,20979905.33577011
 2006-07-20T08:00:00,217328.8458875474,782383845.1951706,5418150492.158745,9.728623647822026,4.108743779472513,63.89465090867328,46121.88201575697,166038775.2567251,485934732.8809927,9.728623647822026,9.224589553860868,63.89465090867328,1133918134.738983,25671469.90431521
 2006-07-20T09:00:00,218635.462104486,787087663.5761496,5418150492.158745,9.987817875348693,4.367457938464988,63.89465090867328,83555.04579707042,300798164.86945355,985172163.559572,9.987817875348693,8.965875394868391,63.89465090867328,1160508309.9873805,26607961.979964748
 2006-07-20T10:00:00,219238.87084961872,789259935.0586275,5418150492.158745,10.212994550594637,4.592262440069301,63.89465090867328,85670.84069448274,308415026.5001379,1418871984.5034146,10.212994550594637,8.741070893264078,63.89465090867328,1177731137.6706676,23001907.1573751
 2006-07-20T11:00:00,219967.38373456983,791882581.4444515,5418150492.158745,9.991404316014473,4.371031205489962,63.89465090867328,85530.80817871146,307910909.44336134,992074765.6679108,9.991404316014473,8.962302127843417,63.89465090867328,1152873120.4701478,37319068.12291287
 2006-07-20T12:00:00,220560.56139877447,794018021.035588,5418150492.158745,10.254854976050533,4.634055495996592,63.89465090867328,86571.16508047527,311656194.289711,1499493028.3258083,10.254854976050533,8.699277837336787,63.89465090867328,1188853265.4804227,24911870.9437629
 2006-07-20T13:00:00,219393.120864216,789815235.1111776,5418150492.158745,10.131719650930878,4.511118337411744,63.89465090867328,85605.6902025997,308180484.72935885,1262336589.3541958,10.131719650930878,8.822214995921636,63.89465090867328,1183215555.2375035,21112303.47997316
 2006-07-20T14:00:00,219959.29960893703,791853478.5921733,5418150492.158745,10.298799769530296,4.677929550377098,63.89465090867328,89219.44848241413,321190014.53669083,1584122257.639444,10.298799769530296,8.655403782956279,63.89465090867328,1182564543.9237404,24895328.94988963
 2006-07-20T15:00:00,220664.58932053053,794392521.5539099,5418150492.158745,10.478685528531186,4.8575257573529695,63.89465090867328,97822.5630486436,352161226.97511697,1930543001.14213,10.478685528531186,8.47580757598041,63.89465090867328,1233188695.0261147,22382138.71600745
 2006-07-20T16:00:00,220653.3552257216,794352078.8125975,5418150492.158745,9.785100632178626,4.165114755904632,63.89465090867328,57150.70056262574,205742522.02545264,594726358.1445627,9.785100632178626,9.168218577428748,63.89465090867328,1003259357.5404106,16475190.663776074
 2006-07-20T17:00:00,212642.7058101628,765513740.916586,5255509239.46387,9.40641920052389,3.9558170782802606,63.89465090867328,2665.627590584571,9596259.326104457,27867221.87063517,9.40641920052389,9.377516255053118,21.29821696955776,874478752.1435295,19019168.132805835
 2006-07-20T18:00:00,186557.9909271393,671608767.3377016,4618517036.0989685,9.061372443557175,4.271960889776206,63.89465090867328,0.0,0.0,0.0,9.061372443557175,9.061372443557175,0.0,827240566.8043166,5025948.539621178
 2006-07-20T19:00:00,169523.09606819358,610283145.845497,4167399900.631803,8.82729739220339,4.506035941129992,63.89465090867328,0.0,0.0,0.0,8.82729739220339,8.82729739220339,0.0,772821790.5069321,18432237.559453003
 2006-07-20T20:00:00,162553.99142647264,585194369.1353015,3992292333.336501,8.736447791740167,4.596885541593214,63.89465090867328,0.0,0.0,0.0,8.736447791740167,8.736447791740167,0.0,777495425.9609605,5025948.539621178
 2006-07-20T21:00:00,96045.7204006309,345764593.4422713,2145359126.067657,9.32134106031239,7.097301316789975,50.58326530269968,0.0,0.0,0.0,9.32134106031239,9.32134106031239,0.0,592740293.5807608,5025948.539621178
 2006-07-20T22:00:00,83076.03520213604,299073726.72768974,1902809512.708387,10.121624681699124,8.149009927858708,42.59643393911552,0.0,0.0,0.0,10.121624681699124,10.121624681699124,0.0,598287201.376739,13899017.614677047
 2006-07-20T23:00:00,104881.61011631187,377573796.4187228,2414275559.1351385,9.15097771981866,6.648115730168679,53.2455424238944,0.0,0.0,0.0,9.15097771981866,9.15097771981866,0.0,598068754.9606811,5025948.539621178
 2006-07-21T00:00:00,83770.52142686637,301573877.1367189,1926644466.198311,10.129888917432146,8.132553522791099,42.59643393911552,0.0,0.0,0.0,10.129888917432146,10.129888917432146,0.0,600297688.7473304,5025948.539621178
 2006-07-21T01:00:00,104668.94686340188,376808208.7082467,2404029208.3432736,9.144617160387376,6.652383625261765,53.2455424238944,0.0,0.0,0.0,9.144617160387376,9.144617160387376,0.0,600577329.4769403,5025948.539621178
 2006-07-21T02:00:00,82730.38755005103,297829395.1801837,1890800315.8368893,10.109980117535892,8.14982297899663,42.59643393911552,0.0,0.0,0.0,10.109980117535892,10.109980117535892,0.0,595832742.3465776,5025948.539621178
 2006-07-21T03:00:00,87503.24072197708,315011666.5991175,1745061355.3686218,7.571178413977409,5.7621549193559725,63.89465090867329,0.0,0.0,0.0,7.571178413977409,7.571178413977409,0.0,531720239.67470086,16710637.663624655
 2006-07-21T04:00:00,42254.31621984208,152115538.3914315,964674156.6200566,12.073842877261145,11.07377254411191,21.29821696955776,0.0,0.0,0.0,12.073842877261145,12.073842877261145,0.0,604447048.8575348,5025948.539621177
 2006-07-21T05:00:00,134839.37949585333,485421766.185072,3139185114.6723366,8.293920752186649,5.03941258114673,63.89465090867328,0.0,0.0,0.0,8.293920752186649,8.293920752186649,0.0,659526464.3888942,5025948.539621178
 2006-07-21T06:00:00,165045.0434337875,594162156.361635,4055533369.70272,8.76925781539911,4.564075517934269,63.89465090867328,0.0,0.0,0.0,8.76925781539911,8.76925781539911,0.0,790315207.477523,7832266.256061185
 2006-07-21T07:00:00,179203.81128633997,645133720.6308239,4443543333.023598,8.970581875930819,4.3627514574025605,63.89465090867328,0.0,0.0,0.0,8.970581875930819,8.970581875930819,0.0,1082656091.4217367,20891737.11539881
 2006-07-21T08:00:00,204303.66373625436,735493189.4505156,5106532953.06289,9.31463273421908,4.0187005991143,63.89465090867328,0.0,0.0,0.0,9.31463273421908,9.31463273421908,0.0,1088600729.211703,30357999.38323622
 2006-07-21T09:00:00,216519.0929666219,779468734.6798389,5415513450.710204,9.531501595319066,3.9147267161122863,63.89465090867328,10269.342694312643,36969633.69952552,108848951.97885814,9.531501595319066,9.418606617221094,53.2455424238944,1079237963.1736958,31600528.891592108
 2006-07-21T10:00:00,209192.273101572,753092183.1656592,5304716335.2060175,9.4293419106266,3.927667104405975,63.89465090867328,2144.684828777165,7720865.383597793,22827396.40387148,9.4293419106266,9.405666228927403,21.29821696955776,1089532307.5438125,28572849.17879576
 2006-07-21T11:00:00,186480.7046785612,671330536.8428203,4756399436.783864,9.13292114319282,4.20041219014056,63.89465090867328,0.0,0.0,0.0,9.13292114319282,9.13292114319282,0.0,1035004476.0764712,43443504.72784864
 2006-07-21T12:00:00,206283.17707227185,742619437.4601787,5276086219.269003,9.402632431652506,3.9307009016808734,63.89465090867328,0.0,0.0,0.0,9.402632431652506,9.402632431652506,0.0,1074818680.974985,28516572.48894356
 2006-07-21T13:00:00,210107.83411666585,756388202.8199971,5380858382.547834,9.45701316963829,3.876320163695089,63.89465090867328,0.0,0.0,0.0,9.45701316963829,9.45701316963829,0.0,1084641157.1612172,21090312.063032918
 2006-07-21T14:00:00,204073.225629073,734663612.2646629,5272131215.318872,9.400579338802848,3.932753994530533,63.89465090867328,0.0,0.0,0.0,9.400579338802848,9.400579338802848,0.0,1084520446.252571,24691096.03896703
 2006-07-21T15:00:00,198839.05782643767,715820608.1751755,5171258455.986198,9.348223706398825,3.9851096269345567,63.89465090867328,0.0,0.0,0.0,9.348223706398825,9.348223706398825,0.0,1109441397.4805224,22345084.93089336
 2006-07-21T16:00:00,156190.70787178737,562286548.3384345,3950100719.373236,8.714559544493722,4.6187737888396585,63.89465090867328,0.0,0.0,0.0,8.714559544493722,8.714559544493722,0.0,878743719.1662227,19316587.92528142
 2006-07-21T17:00:00,148314.27320897512,533931383.5523104,3684734870.087179,8.576894536875809,4.756438796457571,63.89465090867328,0.0,0.0,0.0,8.576894536875809,8.576894536875809,0.0,780777617.1792196,19031742.498965904
 2006-07-21T18:00:00,147914.2034609908,532491132.4595669,3656004960.2978873,8.561991053805778,4.771342279527601,63.89465090867328,0.0,0.0,0.0,8.561991053805778,8.561991053805778,0.0,765134728.1801643,10948643.984529464
 2006-07-21T19:00:00,145984.31714993587,525543541.7397693,3599621206.2885866,8.532742715558426,4.800590617774955,63.89465090867328,0.0,0.0,0.0,8.532742715558426,8.532742715558426,0.0,733314804.042504,18451587.46442769
 2006-07-21T20:00:00,141786.35562542506,510430880.2515302,3487172475.690108,8.474413197355693,4.858920135977686,63.89465090867328,0.0,0.0,0.0,8.474413197355693,8.474413197355693,0.0,753949256.0199872,5025948.539621178
 2006-07-21T21:00:00,68181.42084149903,245453115.0293964,1295433286.1950912,7.68273321946977,6.339844305464726,60.85204848445076,0.0,0.0,0.0,7.68273321946977,7.68273321946977,0.0,530819278.07869136,5025948.539621178
 2006-07-21T22:00:00,78196.47709948222,281507317.558136,1553452892.5313218,7.471861519534454,5.861471813798929,63.8946509086733,0.0,0.0,0.0,7.471861519534454,7.471861519534454,0.0,583400104.9675373,17324990.574499328
 2006-07-21T23:00:00,65402.62137933448,235449436.96560407,1231039313.8220854,7.30470856966197,6.028624763671413,63.89465090867329,0.0,0.0,0.0,7.30470856966197,7.30470856966197,0.0,563185379.4692059,5025948.539621178
 2006-07-22T00:00:00,74205.77885733896,267140803.88642013,1440448533.1288066,7.413249336600209,5.920083996733176,63.8946509086733,0.0,0.0,0.0,7.413249336600209,7.413249336600209,0.0,566539459.9912183,5025948.539621177
 2006-07-22T01:00:00,64990.86881913708,233967127.7488935,1223032021.484664,7.300546455269928,6.032786878063452,63.89465090867327,0.0,0.0,0.0,7.300546455269928,7.300546455269928,0.0,553724245.7097106,5025948.539621178
 2006-07-22T02:00:00,54369.34405243277,195729638.588758,955213085.96786,8.405578985066152,7.415499640941417,53.24554242389439,0.0,0.0,0.0,8.405578985066152,8.405578985066152,0.0,553763331.302097,5025948.539621178
 2006-07-22T03:00:00,64658.30508309532,232769898.2991431,1208997641.5552163,7.293279138134267,6.0400541951991125,63.89465090867327,0.0,0.0,0.0,7.293279138134267,7.293279138134267,0.0,517847784.249973,5025948.539621178
 2006-07-22T04:00:00,3714.664368020796,13372791.72487487,39685344.71807996,12.923248537162868,12.882125985494802,10.649108484778878,0.0,0.0,0.0,12.923248537162868,12.923248537162868,0.0,488165232.3482497,16710516.749942496
 2006-07-22T05:00:00,119255.9741184162,429321506.8262984,2765807930.082347,8.100293057355437,5.233040275977944,63.89465090867327,0.0,0.0,0.0,8.100293057355437,8.100293057355437,0.0,647635217.3726465,5025948.539621178
 2006-07-22T06:00:00,132195.87949572623,475905166.1846144,3223025062.5838327,8.337402915298773,4.995930418034607,63.89465090867328,0.0,0.0,0.0,8.337402915298773,8.337402915298773,0.0,707894266.8206388,40489902.767457016
 2006-07-22T07:00:00,134982.52585319345,485937093.0714964,3294079615.5070724,8.374257020879064,4.959076312454315,63.89465090867328,0.0,0.0,0.0,8.374257020879064,8.374257020879064,0.0,789058397.2379931,30731824.186287824
 2006-07-22T08:00:00,138047.4617633808,496970862.3481709,3379501879.2689853,8.41856405593549,4.914769277397889,63.89465090867328,0.0,0.0,0.0,8.41856405593549,8.41856405593549,0.0,770814763.2428377,6597812.605191797
 2006-07-22T09:00:00,140937.06092180908,507373419.3185128,3460659756.1060123,8.460660765626885,4.872672567706495,63.89465090867328,0.0,0.0,0.0,8.460660765626885,8.460660765626885,0.0,742479432.5458934,18804488.45289524
 2006-07-22T10:00:00,148119.3570870022,533229685.5132078,3651089540.249838,8.559441569097661,4.77389176423572,63.89465090867328,0.0,0.0,0.0,8.559441569097661,8.559441569097661,0.0,746666186.9465039,12210943.397268824
 2006-07-22T11:00:00,150892.72684356358,543213816.636829,3716732542.051463,8.593493344489014,4.739839988844366,63.89465090867328,0.0,0.0,0.0,8.593493344489014,8.593493344489014,0.0,673863543.7464952,16559569.20434015
 2006-07-22T12:00:00,152906.7668960043,550464360.8256153,3778282517.8472857,8.625422944118037,4.70791038921534,63.89465090867328,0.0,0.0,0.0,8.625422944118037,8.625422944118037,0.0,679982957.9307237,18749236.276429664
 2006-07-22T13:00:00,153006.31905552547,550822748.5998917,3773961512.040994,8.623181347047101,4.710151986286278,63.89465090867328,0.0,0.0,0.0,8.623181347047101,8.623181347047101,0.0,686817050.7159504,18270783.625021305
 2006-07-22T14:00:00,157249.90627678725,566099662.5964341,3894009579.93729,8.685459613403157,4.647873719930223,63.89465090867328,0.0,0.0,0.0,8.685459613403157,8.685459613403157,0.0,691086203.4602135,5025948.539621178
 2006-07-22T15:00:00,163411.8526604116,588282669.5774816,4076512509.265048,8.780142099556542,4.553191233776839,63.89465090867328,0.0,0.0,0.0,8.780142099556542,8.780142099556542,0.0,730430035.5320648,5025948.539621178
 2006-07-22T16:00:00,158919.29214759954,572109451.7313584,3978114320.518089,8.729092828144653,4.604240505188727,63.89465090867328,0.0,0.0,0.0,8.729092828144653,8.729092828144653,0.0,715145010.3513906,5025948.539621178
 2006-07-22T17:00:00,101781.52359685575,366413484.9486808,2367308757.84394,9.21421695472829,6.760027853878797,52.180631575416506,0.0,0.0,0.0,9.21421695472829,9.21421695472829,0.0,610493834.0064679,5025948.539621178
 2006-07-22T18:00:00,78799.59285858653,283678534.2909116,1783890295.6288705,10.035346432920994,8.186060043791521,42.59643393911551,0.0,0.0,0.0,10.035346432920994,10.035346432920994,0.0,593839467.3414301,5025948.539621178
 2006-07-22T19:00:00,96026.05843483035,345693810.3653893,2169193413.772505,9.020768982680272,6.772090906634887,53.24554242389439,0.0,0.0,0.0,9.020768982680272,9.020768982680272,0.0,589680125.7460029,5025948.539621177
 2006-07-22T20:00:00,76026.52022405725,273695472.80660605,1693764226.729596,10.001858648705722,8.246055330703092,42.59643393911552,0.0,0.0,0.0,10.001858648705722,10.001858648705722,0.0,598881493.5487864,17536313.126835816
 2006-07-22T21:00:00,80877.22560576168,291158012.180742,1741347744.3575242,8.796858988132293,6.991744105435731,53.24554242389439,0.0,0.0,0.0,8.796858988132293,8.796858988132293,0.0,583827321.9485452,5025948.539621178
 2006-07-22T22:00:00,90434.9671924042,325565881.892655,1920953434.6982465,7.662306858614816,5.671026474718569,63.8946509086733,0.0,0.0,0.0,7.662306858614816,7.662306858614816,0.0,569474327.2119366,5025948.539621178
 2006-07-22T23:00:00,59659.47209931401,214774099.5575304,1167685705.1577902,7.271873734769553,6.061459598563829,63.89465090867329,0.0,0.0,0.0,7.271873734769553,7.271873734769553,0.0,480140129.3365727,5025948.539621178
 2006-07-23T00:00:00,60274.36515086574,216987714.54311663,1304714340.7188065,9.104833568928727,7.752293774225709,48.681638787560594,0.0,0.0,0.0,9.104833568928727,9.104833568928727,0.0,478458586.2010825,5025948.539621178
 2006-07-23T01:00:00,60930.992158538655,219351571.77073905,1170124121.2439904,7.273136175643338,6.060197157690045,63.89465090867329,0.0,0.0,0.0,7.273136175643338,7.273136175643338,0.0,478551613.29200494,5025948.539621178
 2006-07-23T02:00:00,56525.50104880193,203491803.77568695,1164485343.0657856,9.389273378378354,8.182138891889025,45.63903636333805,0.0,0.0,0.0,9.389273378378354,9.389273378378354,0.0,477611499.52323866,5025948.539621178
 2006-07-23T03:00:00,67283.00080813863,242218802.90929896,1388143777.5481236,7.386136965373883,5.947196367959502,63.894650908673306,0.0,0.0,0.0,7.386136965373883,7.386136965373883,0.0,485507793.0614525,5025948.539621178
 2006-07-23T04:00:00,22334.471947316128,80404099.01033805,240780320.935208,8.035086441467957,7.785582747302552,53.24554242389439,0.0,0.0,0.0,8.035086441467957,8.035086441467957,0.0,516358316.5098426,5025948.539621178
 2006-07-23T05:00:00,45886.71359697184,165192168.94909877,857511365.3557525,7.823345017358947,6.934452968378655,57.80944606022816,0.0,0.0,0.0,7.823345017358947,7.823345017358947,0.0,528882647.75899065,17451033.472236745
 2006-07-23T06:00:00,18701.220916003254,67324395.29761173,427771380.0784754,12.99867603820973,12.55523427636637,10.64910848477888,0.0,0.0,0.0,12.99867603820973,12.99867603820973,0.0,574411202.4891142,5025948.539621178
 2006-07-23T07:00:00,64989.098807786446,233960755.70803124,1477716304.1125302,9.880104425797938,8.348183839140082,42.59643393911552,0.0,0.0,0.0,9.880104425797938,9.880104425797938,0.0,454637263.27332455,5025948.539621178
 2006-07-23T08:00:00,89471.22607553359,322096413.87192094,1945568151.433618,7.675085799419766,5.6582475339136105,63.89465090867327,0.0,0.0,0.0,7.675085799419766,7.675085799419766,0.0,503876816.9954665,17190625.007548288
 2006-07-23T09:00:00,83306.27499976744,299902589.9991628,1732802136.729535,7.564774794800076,5.768558538533301,63.89465090867325,0.0,0.0,0.0,7.564774794800076,7.564774794800076,0.0,533126550.6507489,17244463.661989518
 2006-07-23T10:00:00,99772.5943982451,359181339.8336824,2164672396.576685,7.788641942285562,5.544691391047819,63.89465090867327,0.0,0.0,0.0,7.788641942285562,7.788641942285562,0.0,542932603.7438489,5025948.539621178
 2006-07-23T11:00:00,85501.53370942411,307805521.3539268,1797877210.2419562,7.598522153723788,5.734811179609589,63.89465090867325,0.0,0.0,0.0,7.598522153723788,7.598522153723788,0.0,535856948.7492199,5025948.539621178
 2006-07-23T12:00:00,107260.45695839476,386137645.0502211,2392100544.455166,7.906586568403351,5.426746764930029,63.89465090867327,0.0,0.0,0.0,7.906586568403351,7.906586568403351,0.0,559870315.4920057,5025948.539621178
 2006-07-23T13:00:00,92254.48494818034,332116145.8134492,1981702620.5779624,7.693847940192378,5.639485393141001,63.89465090867327,0.0,0.0,0.0,7.693847940192378,7.693847940192378,0.0,552136888.7915947,5025948.539621178
 2006-07-23T14:00:00,115945.55815064668,417404009.3423281,2647830214.2630653,8.039225105951163,5.29410822738222,63.89465090867329,0.0,0.0,0.0,8.039225105951163,8.039225105951163,0.0,576472601.1348673,5025948.539621178
 2006-07-23T15:00:00,98752.37484537046,355508549.4433336,2162904929.713672,7.787820419528354,5.545512913805024,63.89465090867326,0.0,0.0,0.0,7.787820419528354,7.787820419528354,0.0,594668345.2364541,5025948.539621178
 2006-07-23T16:00:00,123741.44750559732,445469211.0201503,2888455843.752239,8.164019209224556,5.169314124108825,63.89465090867327,0.0,0.0,0.0,8.164019209224556,8.164019209224556,0.0,624676629.4935709,5025948.539621178
 2006-07-23T17:00:00,101473.92030600423,365306113.1016153,2266601512.8381267,7.8415981938937795,5.4917351394396015,63.89465090867327,0.0,0.0,0.0,7.8415981938937795,7.8415981938937795,0.0,624018785.5436195,5025948.539621178
 2006-07-23T18:00:00,110812.11777374224,398923623.985472,2511261859.880995,7.968384684052716,5.364948649280668,63.89465090867329,0.0,0.0,0.0,7.968384684052716,7.968384684052716,0.0,612196143.6360315,5025948.539621178
 2006-07-23T19:00:00,84804.78553879056,305297227.93964577,1780784836.0209043,7.589659830244352,5.743673503089031,63.89465090867329,0.0,0.0,0.0,7.589659830244352,7.589659830244352,0.0,580389432.4053885,5025948.539621178
 2006-07-23T20:00:00,98342.4962443153,354032986.4795351,2138833671.5387368,7.775241272098714,5.558092061234667,63.89465090867328,0.0,0.0,0.0,7.775241272098714,7.775241272098714,0.0,599879122.1686875,17433954.61868399
 2006-07-23T21:00:00,72314.80215474362,260333287.75707692,1427127307.227908,7.406322442734905,5.927010890598479,63.89465090867329,0.0,0.0,0.0,7.406322442734905,7.406322442734905,0.0,576281448.756044,5025948.539621178
 2006-07-23T22:00:00,83587.79671899608,300916068.1883859,1774784263.8627088,7.586544313104263,5.746789020229115,63.89465090867327,0.0,0.0,0.0,7.586544313104263,7.586544313104263,0.0,551056760.9714953,5025948.539621178
 2006-07-23T23:00:00,70120.65781706155,252434368.1414215,1440470626.9631743,7.413254299280879,5.920079034052505,63.8946509086733,0.0,0.0,0.0,7.413254299280879,7.413254299280879,0.0,577680065.7235034,5025948.539621178
 2006-07-24T00:00:00,67138.7986849474,241699675.26581067,1351767987.744674,7.367270799921383,5.966062533411994,63.89465090867327,0.0,0.0,0.0,7.367270799921383,7.367270799921383,0.0,502307744.8204064,5025948.539621178
 2006-07-24T01:00:00,53747.64319790082,193491515.5124429,1038087352.8147304,8.428612091852889,7.352582058220309,53.2455424238944,0.0,0.0,0.0,8.428612091852889,8.428612091852889,0.0,501326684.0761368,5025948.539621178
 2006-07-24T02:00:00,57324.81167615595,206369322.0341615,1087111384.336208,7.230091707291831,6.103241626041545,63.89465090867325,0.0,0.0,0.0,7.230091707291831,7.230091707291831,0.0,499464440.4677209,5025948.539621178
 2006-07-24T03:00:00,51127.42059135806,184058714.1288889,968845876.1618986,8.3987813416517,7.394531356400832,53.24554242389439,0.0,0.0,0.0,8.3987813416517,8.3987813416517,0.0,462436108.3806326,5025948.539621178
 2006-07-24T04:00:00,21094.27939522957,75939405.82282647,427917145.57370967,11.803340986609072,11.359779858878795,21.29821696955776,0.0,0.0,0.0,11.803340986609072,11.803340986609072,0.0,585670608.5504985,5025948.539621178
 2006-07-24T05:00:00,112158.47653647968,403770515.5313269,2616645226.5895734,8.022928925952868,5.310404407380513,63.89465090867327,0.0,0.0,0.0,8.022928925952868,8.022928925952868,0.0,645221039.066711,17547364.76833406
 2006-07-24T06:00:00,123153.89607222549,443354025.8600117,2959756068.792268,8.200861524626347,5.132471808707035,63.89465090867329,0.0,0.0,0.0,8.200861524626347,8.200861524626347,0.0,757442524.807296,43147658.49567291
 2006-07-24T07:00:00,142658.42176913426,513570318.3688834,3525963582.626773,8.494541256090036,4.838792077243344,63.89465090867328,0.0,0.0,0.0,8.494541256090036,8.494541256090036,0.0,1057003588.545276,20446807.467794385
 2006-07-24T08:00:00,168378.14621459108,606161326.372528,4264888255.325397,8.877879851824307,4.455453481509074,63.89465090867328,0.0,0.0,0.0,8.877879851824307,8.877879851824307,0.0,1063685950.868818,21379481.654058717
 2006-07-24T09:00:00,185266.9336871859,666960961.2738693,4721976432.532296,9.11505884153486,4.218274491798524,63.89465090867328,0.0,0.0,0.0,9.11505884153486,9.11505884153486,0.0,1053296238.585448,21584973.48274415
 2006-07-24T10:00:00,194070.3427278284,698653233.8201821,4983027597.490495,9.250532304088797,4.082801029244585,63.89465090867328,0.0,0.0,0.0,9.250532304088797,9.250532304088797,0.0,1074344311.8846753,23018201.55715252
 2006-07-24T11:00:00,175883.62209524828,633181039.5428939,4513996927.567597,9.007134282199742,4.32619905113364,63.89465090867328,0.0,0.0,0.0,9.007134282199742,9.007134282199742,0.0,1048480029.1674056,25300699.582496144
 2006-07-24T12:00:00,185679.6105861849,668446598.1102656,4816316909.011072,9.164015087531736,4.169318245801643,63.89465090867328,0.0,0.0,0.0,9.164015087531736,9.164015087531736,0.0,1080572768.0104897,31334943.14853041
 2006-07-24T13:00:00,188006.00055801077,676821602.0088387,4902903067.459278,9.208950036583772,4.124383296749609,63.89465090867328,0.0,0.0,0.0,9.208950036583772,9.208950036583772,0.0,1084311286.596413,25751753.58210808
 2006-07-24T14:00:00,196118.30270241303,706025889.7286869,5161099737.07075,9.342951522493072,3.990381810840308,63.89465090867328,0.0,0.0,0.0,9.342951522493072,9.342951522493072,0.0,1099733258.8201425,20616837.136113063
 2006-07-24T15:00:00,204846.30125029504,737446684.501062,5383883569.056261,9.481993286663586,3.89811548567528,63.89465090867328,4095.360324897968,14743297.169632686,45099337.20808947,9.481993286663586,9.4352178476581,31.94732545433664,1143483699.206715,30480338.735460613
 2006-07-24T16:00:00,170251.85745733438,612906686.8464038,4375057544.198137,8.935040592733584,4.398292740599796,63.89465090867328,0.0,0.0,0.0,8.935040592733584,8.935040592733584,0.0,913359132.476747,19599466.70544824
 2006-07-24T17:00:00,160498.34366310257,577794037.1871693,4091631417.4697256,8.787987025698305,4.545346307635075,63.89465090867328,0.0,0.0,0.0,8.787987025698305,8.787987025698305,0.0,823106473.4580985,18974363.40538843
 2006-07-24T18:00:00,148516.43081293974,534659150.9265831,3746735824.043203,8.609058742067658,4.724274591265723,63.89465090867328,0.0,0.0,0.0,8.609058742067658,8.609058742067658,0.0,795647826.0524853,5025948.539621178
 2006-07-24T19:00:00,135059.088150798,486212717.3428728,3319161183.5789404,8.387267342345716,4.946065990987665,63.89465090867328,0.0,0.0,0.0,8.387267342345716,8.387267342345716,0.0,746191143.2450936,18387645.847522523
 2006-07-24T20:00:00,129079.520988709,464686275.55935246,3137775438.989023,8.293187692032461,5.040145641300918,63.89465090867328,0.0,0.0,0.0,8.293187692032461,8.293187692032461,0.0,748280686.9958344,17621256.25679722
 2006-07-24T21:00:00,81951.90075898352,295026842.7323407,1845192693.4672248,9.031103270621664,7.118331188113782,51.72424121178313,0.0,0.0,0.0,9.031103270621664,9.031103270621664,0.0,558979105.6708823,17345617.12261623
 2006-07-24T22:00:00,80493.1656929652,289775396.4946745,1729254337.5912726,8.795785200416555,7.003237852415282,53.24554242389443,0.0,0.0,0.0,8.795785200416555,8.795785200416555,0.0,590310403.7726146,5025948.539621178
 2006-07-24T23:00:00,64954.23817192734,233835257.4189384,1296145072.1737754,7.33844789689698,5.994885436436403,63.89465090867329,0.0,0.0,0.0,7.33844789689698,7.33844789689698,0.0,502449718.1857162,5025948.539621178
 2006-07-25T00:00:00,82746.91801782443,297888904.86416787,1797658721.7983463,7.598407678401911,5.734925654931472,63.8946509086733,0.0,0.0,0.0,7.598407678401911,7.598407678401911,0.0,584459977.5257366,5025948.539621178
 2006-07-25T01:00:00,60421.97320304136,217519103.53094897,1164082823.618008,7.269994221646789,6.063339111686589,63.89465090867327,0.0,0.0,0.0,7.269994221646789,7.269994221646789,0.0,575975218.7805194,5025948.539621178
 2006-07-25T02:00:00,59279.1001322531,213404760.47611105,1150591650.1521244,8.318045913054553,7.125357552886759,54.76684363600569,0.0,0.0,0.0,8.318045913054553,8.318045913054553,0.0,576163135.9701895,5025948.539621178
 2006-07-25T03:00:00,53465.67175570512,192476418.32053843,978574142.8613015,7.173831893661209,6.1595014396721695,63.89465090867327,0.0,0.0,0.0,7.173831893661209,7.173831893661209,0.0,583025447.5474361,5025948.539621178
 2006-07-25T04:00:00,33231.84188019767,119634630.76871164,731288923.6984892,11.961918698661435,11.20388885100357,21.29821696955776,0.0,0.0,0.0,11.961918698661435,11.961918698661435,0.0,584249680.1411265,5025948.539621177
 2006-07-25T05:00:00,108633.68872625832,391081279.41453,2531163615.170781,7.978602795446946,5.354730537886433,63.89465090867327,0.0,0.0,0.0,7.978602795446946,7.978602795446946,0.0,640892495.2404244,5025948.539621178
 2006-07-25T06:00:00,110817.65202135112,398943547.27686405,2608976120.6764927,8.018951740979015,5.314381592354363,63.89465090867328,0.0,0.0,0.0,8.018951740979015,8.018951740979015,0.0,749011842.9040631,10533181.039327765
 2006-07-25T07:00:00,126270.93090239876,454575351.2486354,3091783929.9832907,8.26934022795452,5.063993105378862,63.8946509086733,0.0,0.0,0.0,8.26934022795452,8.26934022795452,0.0,1048313101.9462018,20652004.00819489
 2006-07-25T08:00:00,164338.92575022555,591620132.700812,4251161521.198268,8.870762199358577,4.462571133974804,63.89465090867328,0.0,0.0,0.0,8.870762199358577,8.870762199358577,0.0,1057791956.1694388,22969716.155721165
 2006-07-25T09:00:00,190979.54329710663,687526355.869584,4951114795.151716,9.23397351581192,4.099359817521459,63.89465090867328,0.0,0.0,0.0,9.23397351581192,9.23397351581192,0.0,1061174831.0608358,24792514.85510488
 2006-07-25T10:00:00,200271.97742718845,720979118.7378784,5202108402.352741,9.364235513481294,3.969097819852086,63.89465090867328,0.0,0.0,0.0,9.364235513481294,9.364235513481294,0.0,1085451359.313763,22958730.05585064
 2006-07-25T11:00:00,184438.1751995492,663977430.718377,4774029615.403578,9.14207018292911,4.191263150404269,63.89465090867328,0.0,0.0,0.0,9.14207018292911,9.14207018292911,0.0,1054881838.1874976,37433022.10302996
 2006-07-25T12:00:00,198677.5468815893,715239168.7737217,5147366647.107511,9.335823660830837,3.9975096725025447,63.89465090867328,0.0,0.0,0.0,9.335823660830837,9.335823660830837,0.0,1096516316.934767,24844790.251077607
 2006-07-25T13:00:00,206257.4428875215,742526794.3950775,5360789497.85036,9.472626580266978,3.912717519224536,63.89465090867328,4581.293603635023,16492656.973086083,50146785.29458428,9.472626580266978,9.420615814108844,31.94732545433664,1104950237.2200212,21080808.53411321
 2006-07-25T14:00:00,208671.9524347312,751219028.7650323,5418150492.158745,9.683095508580202,4.063301099946107,63.89465090867328,36494.71123825334,131380960.457712,398241399.3706434,9.683095508580202,9.270032233387274,63.89465090867328,1142709736.0144584,24742634.32324848
 2006-07-25T15:00:00,208633.1028388904,751079170.2200053,5418150492.158745,9.554006334661809,3.934454229313023,63.89465090867328,13692.73348958548,49293840.56250773,149566247.79790983,9.554006334661809,9.398879104020358,63.89465090867328,1172490361.9872165,22332076.61220733
 2006-07-25T16:00:00,163011.21295706983,586840366.6454513,4132768378.6455793,8.809329432812229,4.524003900521151,63.89465090867328,0.0,0.0,0.0,8.809329432812229,8.809329432812229,0.0,902367970.6101758,16138798.163632415
 2006-07-25T17:00:00,164169.80185651258,591011286.6834453,4156475991.039918,8.821629250404461,4.511704082928918,63.89465090867328,0.0,0.0,0.0,8.821629250404461,8.821629250404461,0.0,811159630.1370182,19016949.77936477
 2006-07-25T18:00:00,160367.4941481646,577322978.9333926,4016002056.955864,8.748748752482287,4.584584580851091,63.89465090867328,0.0,0.0,0.0,8.748748752482287,8.748748752482287,0.0,796432091.0239408,8791683.32224954
 2006-07-25T19:00:00,146351.2628594299,526864546.2939476,3603287171.380776,8.534645305626562,4.7986880277068185,63.89465090867328,0.0,0.0,0.0,8.534645305626562,8.534645305626562,0.0,746011449.2333713,18442271.53038976
 2006-07-25T20:00:00,141121.48579625995,508037348.8665358,3463175447.669601,8.4619655610429,4.871367772290481,63.89465090867328,0.0,0.0,0.0,8.4619655610429,8.4619655610429,0.0,754850416.5701147,5025948.539621178
