Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-07-25T21:00:00,78804.05130417885,283694584.69504386,1667624735.0009034,8.940197515438234,7.211452162725745,51.72424121178312,0.0,0.0,0.0,8.940197515438234,8.940197515438234,0.0,562169027.1402595,5025948.539621178
 2006-07-25T22:00:00,85478.89982428013,307724039.3674083,1879470670.0498788,8.878251373367293,6.9298462152081015,53.24554242389443,483.6488964780098,1741136.027320835,5289998.218713105,8.878251373367293,8.872764728481402,2.129821696955776,594183465.2047349,17251895.55970692
 2006-07-25T23:00:00,80879.71176654781,291166962.3595721,1556233336.5166404,7.473253862085037,5.860079471248347,63.89465090867329,0.0,0.0,0.0,7.473253862085037,7.473253862085037,0.0,520427503.02816767,5025948.539621178
 2006-07-26T00:00:00,76238.04961360474,274456978.60897696,1575259632.035305,7.48316914357266,5.850164189760725,63.8946509086733,0.0,0.0,0.0,7.48316914357266,7.48316914357266,0.0,518803589.0769271,5025948.539621178
 2006-07-26T01:00:00,64486.95188247939,232153026.77692568,1297093290.5918727,7.338970707937965,5.994362625395418,63.89465090867329,0.0,0.0,0.0,7.338970707937965,7.338970707937965,0.0,502023224.528186,5025948.539621178
 2006-07-26T02:00:00,54480.94535552504,196131403.27989024,1136931851.0240054,9.555211057613382,8.376599709686815,44.117735151226775,0.0,0.0,0.0,9.555211057613382,9.555211057613382,0.0,500469906.1727175,5025948.539621178
 2006-07-26T03:00:00,65672.13606051935,236419689.8178696,1210905085.3720057,7.294265634084858,6.039067699248524,63.89465090867329,0.0,0.0,0.0,7.294265634084858,7.294265634084858,0.0,514945497.5432809,5025948.539621178
 2006-07-26T04:00:00,10412.58546119408,37485307.66029869,113095793.33680496,11.706566864414794,11.589372609096934,21.29821696955776,0.0,0.0,0.0,11.706566864414794,11.706566864414794,0.0,524478388.4793733,5025948.539621177
 2006-07-26T05:00:00,111397.0083704923,401029230.1337723,2572904746.6859946,8.000249105075575,5.333084228257804,63.89465090867327,0.0,0.0,0.0,8.000249105075575,8.000249105075575,0.0,643860247.1250764,5025948.539621178
 2006-07-26T06:00:00,124326.05363712624,447573793.09365433,3006699795.531484,8.225207197403996,5.108126135929386,63.89465090867329,0.0,0.0,0.0,8.225207197403996,8.225207197403996,0.0,759885369.4729896,18770578.60271519
 2006-07-26T07:00:00,162925.1865601351,586530671.6164864,4146517683.974784,8.816486082017411,4.516847251315969,63.89465090867328,0.0,0.0,0.0,8.816486082017411,8.816486082017411,0.0,1064013659.2869836,20924562.713925418
 2006-07-26T08:00:00,201783.8644973444,726421912.1904396,5192277432.581748,9.3591346081632,3.9741987251701816,63.89465090867328,0.0,0.0,0.0,9.3591346081632,9.3591346081632,0.0,1100980301.1956534,24198325.03333193
 2006-07-26T09:00:00,212460.29451502967,764857060.2541066,5418150492.158745,9.598042560225036,3.978407799303352,63.89465090867328,21818.10171037337,78545166.15734415,234397472.0071178,9.598042560225036,9.354925534030029,63.89465090867328,1093578799.6926284,23727221.536017884
 2006-07-26T10:00:00,213907.4389247766,770066780.1291957,5418150492.158745,9.734675054632609,4.114783813059785,63.89465090867328,46555.754960503,167600717.85781083,497597765.1361928,9.734675054632609,9.218549520273596,63.89465090867328,1134031208.2803538,34567172.24687804
 2006-07-26T11:00:00,212071.76597363135,763458357.5050728,5382361411.336414,9.466820026676675,3.884549543287193,63.89465090867328,1622.8009657787643,5842083.476803552,17390060.216983873,9.466820026676675,9.448783790046186,21.29821696955776,1086378246.0738263,31114864.961315773
 2006-07-26T12:00:00,215630.9810431085,776271531.7551907,5418150492.158745,9.786380439548047,4.166392138769644,63.89465090867328,56381.99277426797,202975173.98736468,597187746.5737835,9.786380439548047,9.16694119456374,63.89465090867328,1134814065.5315945,42468487.81338708
 2006-07-26T13:00:00,216727.16668525035,780217800.0669012,5418150492.158745,9.967717292661703,4.347389524625862,63.89465090867328,84603.26031178788,304571737.1224363,946455974.3639486,9.967717292661703,8.985943808707518,63.89465090867328,1179734012.5421696,27893387.79953981
 2006-07-26T14:00:00,215273.85260319547,774985869.3715038,5418150492.158745,10.034441785681247,4.414000023927112,63.89465090867328,84600.72731641743,304562618.3391027,1074971743.0480351,10.034441785681247,8.919333309406268,63.89465090867328,1189511071.199303,20620777.26199158
 2006-07-26T15:00:00,210137.1169864801,756493621.1513286,5365995000.101432,9.57946764918752,4.013958751699737,63.89465090867328,23465.69532404748,84476503.16657092,250755015.36025244,9.57946764918752,9.319374581633644,42.59643393911552,1195671043.2558527,33905286.954874404
 2006-07-26T16:00:00,160535.57378308914,577928065.619121,4036791839.2497625,8.75953446974116,4.57379886359222,63.89465090867328,0.0,0.0,0.0,8.75953446974116,8.75953446974116,0.0,878710622.9407763,19742229.82567473
 2006-07-26T17:00:00,156857.66450036803,564687592.2013249,3894780364.982623,8.685859080494813,4.647474252838567,63.89465090867328,0.0,0.0,0.0,8.685859080494813,8.685859080494813,0.0,786463341.4189177,16382913.131140772
 2006-07-26T18:00:00,153668.0497455173,553204979.0838622,3800897188.7980742,8.637154794829144,4.696178538504238,63.89465090867328,0.0,0.0,0.0,8.637154794829144,8.637154794829144,0.0,770569184.860296,18323760.11191935
 2006-07-26T19:00:00,149573.7860649081,538465629.8336692,3694043876.251792,8.581723621990532,4.751609711342847,63.89465090867328,0.0,0.0,0.0,8.581723621990532,8.581723621990532,0.0,736300616.6150336,5025948.539621178
 2006-07-26T20:00:00,147573.00712810957,531262825.6611944,3637618708.272053,8.552453348534613,4.780879984798768,63.89465090867328,0.0,0.0,0.0,8.552453348534613,8.552453348534613,0.0,756876766.6657034,14682713.521640295
 2006-07-26T21:00:00,72748.50879014797,261894631.64453268,1370513634.3985302,7.7223280955876445,6.301618081871752,60.85204848445076,0.0,0.0,0.0,7.7223280955876445,7.7223280955876445,0.0,531798613.4793112,5025948.539621178
 2006-07-26T22:00:00,84772.13728060608,305179694.21018183,1711433733.6768222,7.553762327322453,5.779571006010929,63.8946509086733,0.0,0.0,0.0,7.553762327322453,7.553762327322453,0.0,601730800.9848493,5025948.539621178
 2006-07-26T23:00:00,82092.35941030913,295532493.8771128,1634352211.3749237,7.513777643716472,5.819555689616911,63.89465090867329,0.0,0.0,0.0,7.513777643716472,7.513777643716472,0.0,590320567.521695,5025948.539621178
 2006-07-27T00:00:00,93610.44969189304,336997618.8908149,1931142096.879616,7.667596237619158,5.665737095714225,63.8946509086733,0.0,0.0,0.0,7.667596237619158,7.667596237619158,0.0,583084407.785532,5025948.539621178
 2006-07-27T01:00:00,71885.43301107686,258787558.8398767,1383135825.204088,7.383578346569526,5.949754986763853,63.89465090867327,0.0,0.0,0.0,7.383578346569526,7.383578346569526,0.0,582726800.5761396,5025948.539621178
 2006-07-27T02:00:00,80160.30953181832,288577114.31454605,1580832636.0371976,7.48601927305988,5.847314060273498,63.89465090867327,0.0,0.0,0.0,7.48601927305988,7.48601927305988,0.0,583989509.8793725,5025948.539621178
 2006-07-27T03:00:00,65725.61099156411,236612199.56963092,1221750543.608112,7.299911244706467,6.033422088626911,63.89465090867325,0.0,0.0,0.0,7.299911244706467,7.299911244706467,0.0,590646571.6900766,5025948.539621178
 2006-07-27T04:00:00,36756.38139466131,132322973.02078073,813623118.0575182,11.990719952472968,11.14730871738412,21.29821696955776,0.0,0.0,0.0,11.990719952472968,11.990719952472968,0.0,591707541.8967297,5025948.539621177
 2006-07-27T05:00:00,121689.51806479254,438082265.033253,2837866538.3896465,8.13765064364573,5.19568268968765,63.89465090867327,0.0,0.0,0.0,8.13765064364573,8.13765064364573,0.0,650829123.9741209,5025948.539621178
 2006-07-27T06:00:00,137534.16505672853,495122994.2042227,3363327003.870899,8.410174337860047,4.923158995473334,63.89465090867328,0.0,0.0,0.0,8.410174337860047,8.410174337860047,0.0,771418447.0461273,34487552.40243107
 2006-07-27T07:00:00,147340.96484879154,530427473.4556495,3665598830.559256,8.566971078009244,4.766362255324135,63.89465090867328,0.0,0.0,0.0,8.566971078009244,8.566971078009244,0.0,1063702298.5994196,20427149.91104191
 2006-07-27T08:00:00,165733.58577804547,596640908.8009635,4208768878.192337,8.848762170389401,4.484571162943978,63.89465090867328,0.0,0.0,0.0,8.848762170389401,8.848762170389401,0.0,1061857128.6181704,21347674.43446937
 2006-07-27T09:00:00,188127.69088869588,677259687.1993052,4805349797.10071,9.158328888623425,4.175004444709956,63.89465090867328,0.0,0.0,0.0,9.158328888623425,9.158328888623425,0.0,1048892338.5113374,21550176.97296765
 2006-07-27T10:00:00,212867.45379288364,766322833.6543813,5407872748.004498,9.583099616953094,3.974152300667804,63.89465090867328,20153.74682037936,72553488.55336569,215888087.9753213,9.583099616953094,9.359181032665576,53.2455424238944,1082455082.8638296,22966725.03790489
 2006-07-27T11:00:00,216083.8378228658,777901816.1623168,5418150492.158745,9.535090071781172,3.915573471009613,63.89465090867328,10677.321234299614,38438356.44347861,113124932.11370789,9.535090071781172,9.417759862323766,63.89465090867328,1067805393.85918,30230426.19897132
 2006-07-27T12:00:00,217795.72461814017,784064608.6253047,5418150492.158745,9.847876011326823,4.227772271399779,63.89465090867328,68069.35473668999,245049677.052084,715639593.1088138,9.847876011326823,9.1055610619336,63.89465090867328,1146106100.720018,24858507.006176777
 2006-07-27T13:00:00,217221.50300703573,781997410.8253286,5418150492.158745,9.940911327221585,4.320632920193866,63.89465090867328,83041.79718967123,298950469.88281643,894828218.7474569,9.940911327221585,9.012700413139513,63.89465090867328,1176761869.867717,21092449.110774487
 2006-07-27T14:00:00,217194.8415130827,781901429.4470975,5418150492.158745,9.819105286217184,4.19905557970898,63.89465090867328,62625.51081427306,225451838.93138304,660224729.3069923,9.819105286217184,9.1342777536244,63.89465090867328,1166140998.644168,20591105.11667991
 2006-07-27T15:00:00,218791.3682562485,787648925.7224945,5418150492.158745,9.926356529885007,4.306105462302945,63.89465090867328,82077.37938280105,295478565.77808374,866796116.4655724,9.926356529885007,9.027227871030435,63.89465090867328,1190973768.2643256,22345624.387124397
 2006-07-27T16:00:00,183173.8432251961,659425835.610706,4536063807.113405,9.018590474591148,4.314742858742231,63.89465090867328,0.0,0.0,0.0,9.018590474591148,9.018590474591148,0.0,919834712.761948,15911576.7791696
 2006-07-27T17:00:00,145354.5504140555,523276381.4905999,3603284999.775397,8.534646931268982,4.798686402064398,63.89465090867328,0.0,0.0,0.0,8.534646931268982,8.534646931268982,0.0,787174523.219548,19000389.78588613
 2006-07-27T18:00:00,138185.6875036419,497468475.0131108,3414027050.4540825,8.436472406677055,4.896860926656326,63.89465090867328,0.0,0.0,0.0,8.436472406677055,8.436472406677055,0.0,755891139.6754285,5025948.539621178
 2006-07-27T19:00:00,140863.69431428058,507109299.53141,3469492928.262802,8.465242489879053,4.868090843454327,63.89465090867328,0.0,0.0,0.0,8.465242489879053,8.465242489879053,0.0,729531354.9139603,18424976.993402384
 2006-07-27T20:00:00,142732.58102625114,513837291.694504,3512645184.125336,8.487626171897189,4.845707161436192,63.89465090867328,0.0,0.0,0.0,8.487626171897189,8.487626171897189,0.0,751760983.9576104,5025948.539621178
 2006-07-27T21:00:00,68461.84567495233,246462644.42982832,1291268017.940512,7.680366468680803,6.341808888284128,60.85204848445076,0.0,0.0,0.0,7.680366468680803,7.680366468680803,0.0,530611130.2902792,5025948.539621178
 2006-07-27T22:00:00,91483.07478892252,329339069.240121,1961948160.885082,7.683606520316691,5.649726813016692,63.8946509086733,0.0,0.0,0.0,7.683606520316691,7.683606520316691,0.0,579917349.3777052,17326931.840912532
 2006-07-27T23:00:00,78908.33973938679,284070023.0617925,1690651691.6027546,7.542990804437939,5.790342528895439,63.89465090867326,0.0,0.0,0.0,7.542990804437939,7.542990804437939,0.0,586160164.8923366,5025948.539621178
 2006-07-28T00:00:00,74434.62473208611,267964649.03551,1526619996.4558125,7.4579379336215235,5.87539539971186,63.8946509086733,0.0,0.0,0.0,7.4579379336215235,7.4579379336215235,0.0,508674092.6200172,5025948.539621178
 2006-07-28T01:00:00,72435.7953807268,260768863.37061644,1364872691.8705444,7.374071979869114,5.959261353464268,63.89465090867329,0.0,0.0,0.0,7.374071979869114,7.374071979869114,0.0,517424910.8382372,5025948.539621178
 2006-07-28T02:00:00,60361.15563455271,217300160.28438973,1186710206.339549,8.319905758944769,7.089752439596663,55.0203938380242,0.0,0.0,0.0,8.319905758944769,8.319905758944769,0.0,516168240.4392591,5025948.539621178
 2006-07-28T03:00:00,66500.53676138337,239401932.34098008,1343658988.557156,7.363082827728872,5.970250505604511,63.89465090867329,0.0,0.0,0.0,7.363082827728872,7.363082827728872,0.0,507433007.3834196,5025948.539621178
 2006-07-28T04:00:00,3555.973599432313,12801504.957956333,38719636.904774606,12.933905034390031,12.893783203793117,10.649108484778878,0.0,0.0,0.0,12.933905034390031,12.933905034390031,0.0,509597873.934314,5025948.539621177
 2006-07-28T05:00:00,114883.32836439552,413579982.1118238,2700649541.3104587,8.066498050703226,5.266835282630153,63.89465090867327,0.0,0.0,0.0,8.066498050703226,8.066498050703226,0.0,645704166.1193477,5025948.539621178
 2006-07-28T06:00:00,123614.41933544664,445011909.6076078,2992576504.6329994,8.217882226627987,5.115451106705395,63.89465090867328,0.0,0.0,0.0,8.217882226627987,8.217882226627987,0.0,760721057.7046748,47228702.63284461
 2006-07-28T07:00:00,143607.41392974122,516986690.1470683,3576259289.500055,8.520635712490893,4.8126976208424885,63.89465090867327,0.0,0.0,0.0,8.520635712490893,8.520635712490893,0.0,1056717613.5534782,20920591.549260147
 2006-07-28T08:00:00,184683.9054207174,664862059.5145826,4726366626.614132,9.11734129169085,4.215992041642528,63.89465090867328,0.0,0.0,0.0,9.11734129169085,9.11734129169085,0.0,1073584384.3669804,25699039.42797677
 2006-07-28T09:00:00,208402.49550050215,750248983.8018078,5323411665.60294,9.444433141413532,3.923340745901717,63.89465090867328,3081.2504303178844,11092501.549144384,33206456.91036992,9.444433141413532,9.40999258743166,21.29821696955776,1073893448.6460328,24875026.21127361
 2006-07-28T10:00:00,214724.1304913807,773006869.7689705,5418150492.158745,9.70518501881719,4.085349147357046,63.89465090867328,41425.47703877425,149131717.3395873,440789507.657591,9.70518501881719,9.247984185976334,63.89465090867328,1106074940.631635,35258202.61006628
 2006-07-28T11:00:00,216469.58331547107,779290499.9356958,5418150492.158745,9.58093582404966,3.961333175418394,63.89465090867328,19000.988797250426,68403559.67010152,201445657.70552945,9.58093582404966,9.372000157914988,63.89465090867328,1090594914.4600368,31492946.427737657
 2006-07-28T12:00:00,216925.12111365705,780930436.0091653,5418150492.158745,9.838304957866091,4.218219198701768,63.89465090867328,66088.3862996036,237918190.6785729,697204900.9026101,9.838304957866091,9.115114134631613,63.89465090867328,1147936610.8903716,42179992.85126666
 2006-07-28T13:00:00,216580.0341506703,779688122.9424131,5418150492.158745,9.943816739618308,4.323532893896133,63.89465090867328,82894.24031879313,298419265.1476553,900423900.119356,9.943816739618308,9.009800439437246,63.89465090867328,1174944470.4824448,27772539.2229826
 2006-07-28T14:00:00,216026.7067988759,777696144.4759533,5418150492.158745,10.086921258570868,4.466392044291285,63.89465090867328,85100.5768815297,306362076.77350694,1176051035.1033497,10.086921258570868,8.866941289042096,63.89465090867328,1186508629.6718838,20613155.179895174
 2006-07-28T15:00:00,216957.2338872458,781046041.994085,5418150492.158745,10.226260427649567,4.605506977057272,63.89465090867328,85596.01859073472,308145666.926645,1444421593.5497353,10.226260427649567,8.727826356276106,63.89465090867328,1225638206.3828535,34577952.31888776
 2006-07-28T16:00:00,213263.6546825724,767749156.8572607,5325131184.452811,9.449535344166478,3.926650879987014,63.89465090867328,3913.471911722125,14088498.88219965,41316362.7369239,9.449535344166478,9.406682453346365,10.64910848477888,967418875.0531864,19816255.175849974
 2006-07-28T17:00:00,192069.12113993548,691448836.1037676,4788998515.643767,9.149839287677484,4.183494045655896,63.89465090867328,0.0,0.0,0.0,9.149839287677484,9.149839287677484,0.0,846314545.976082,18934655.53051468
 2006-07-28T18:00:00,178644.49541898695,643120183.508353,4414300631.603612,8.9554034631114,4.377929870221981,63.89465090867328,0.0,0.0,0.0,8.9554034631114,8.9554034631114,0.0,814232744.7673012,18332508.836215112
 2006-07-28T19:00:00,161754.63727956938,582316694.2064497,3967164747.0124345,8.723412786227653,4.609920547105727,63.89465090867328,0.0,0.0,0.0,8.723412786227653,8.723412786227653,0.0,766681597.3010089,7390926.742640736
 2006-07-28T20:00:00,159417.44574109887,573902804.667956,3909496140.93511,8.693493547735129,4.639839785598252,63.89465090867328,0.0,0.0,0.0,8.693493547735129,8.693493547735129,0.0,771317510.6884761,17479715.492166944
 2006-07-28T21:00:00,90321.99066919442,325159166.40909994,1975007713.7240093,9.09980576177334,7.052361595915926,51.72424121178312,0.0,0.0,0.0,9.09980576177334,9.09980576177334,0.0,573975717.0192366,8563038.19568993
 2006-07-28T22:00:00,73903.35616381964,266052082.18975064,1579385574.5480628,9.954161591440032,8.316871018939056,42.596433939115535,0.0,0.0,0.0,9.954161591440032,9.954161591440032,0.0,595800027.0694958,5025948.539621178
 2006-07-28T23:00:00,82184.53034093181,295864309.2273545,1729156144.0982797,7.562955502832811,5.770377830500571,63.89465090867329,0.0,0.0,0.0,7.562955502832811,7.562955502832811,0.0,482671873.7991235,5025948.539621178
 2006-07-29T00:00:00,87597.13337606362,315349680.15382904,1835311842.5715792,7.617938612106085,5.715394721227301,63.8946509086733,0.0,0.0,0.0,7.617938612106085,7.617938612106085,0.0,563391084.8706907,5025948.539621178
 2006-07-29T01:00:00,58943.52680405334,212196696.49459213,1082523023.561692,7.227724531203989,6.105608802129389,63.89465090867327,0.0,0.0,0.0,7.227724531203989,7.227724531203989,0.0,556071647.5499715,5025948.539621178
 2006-07-29T02:00:00,65883.95071627812,237182222.5786012,1200745397.9414096,7.288989095252976,6.044344238080407,63.8946509086733,0.0,0.0,0.0,7.288989095252976,7.288989095252976,0.0,556020972.5286878,5025948.539621178
 2006-07-29T03:00:00,62492.17643116254,224971835.15218517,1152147925.5115647,7.263805198110603,6.069528135222779,63.89465090867329,0.0,0.0,0.0,7.263805198110603,7.263805198110603,0.0,563386378.3667831,5025948.539621178
 2006-07-29T04:00:00,36022.923907269964,129682526.06617191,772980723.4460168,11.9923465991499,11.191083097332864,21.29821696955776,0.0,0.0,0.0,11.9923465991499,11.9923465991499,0.0,566594211.9347494,5025948.539621177
 2006-07-29T05:00:00,122537.00965466032,441133234.7567772,2816078898.17412,8.126350102341444,5.206983230991937,63.89465090867327,0.0,0.0,0.0,8.126350102341444,8.126350102341444,0.0,650071123.0525652,5025948.539621178
 2006-07-29T06:00:00,148053.01853589155,532990866.7292096,3631415932.64678,8.54923573047707,4.78409760285631,63.89465090867328,0.0,0.0,0.0,8.54923573047707,8.54923573047707,0.0,717234299.5278927,8761695.015220504
 2006-07-29T07:00:00,155879.9233778005,561167724.1600817,3821207392.941001,8.647692137641176,4.685641195692205,63.89465090867328,0.0,0.0,0.0,8.647692137641176,8.647692137641176,0.0,800526121.7622392,5025948.539621178
 2006-07-29T08:00:00,174241.25597540705,627268521.5114653,4294289658.4228954,8.893134130085514,4.440199203247866,63.89465090867328,0.0,0.0,0.0,8.893134130085514,8.893134130085514,0.0,791852128.5247861,18837257.97519418
 2006-07-29T09:00:00,185186.17581059784,666670232.9181522,4566572001.948916,9.034415519831374,4.298917813502007,63.89465090867328,0.0,0.0,0.0,9.034415519831374,9.034415519831374,0.0,781867643.5743926,5025948.539621178
 2006-07-29T10:00:00,193639.45456418555,697102036.431068,4771855386.664875,9.14094209533937,4.19239123799401,63.89465090867328,0.0,0.0,0.0,9.14094209533937,9.14094209533937,0.0,795702233.1358533,19141440.6534972
 2006-07-29T11:00:00,193919.9546101337,698111836.5964812,4751509270.668171,9.130383441936528,4.202949891396852,63.89465090867328,0.0,0.0,0.0,9.130383441936528,9.130383441936528,0.0,723700798.2865604,18023341.765011314
 2006-07-29T12:00:00,190811.87127381063,686922736.5857182,4671985080.165087,9.08911580475078,4.2442175285826,63.89465090867328,0.0,0.0,0.0,9.08911580475078,9.08911580475078,0.0,722726112.0172061,18658588.28362402
 2006-07-29T13:00:00,197948.00233614887,712612808.410136,4833013424.327818,9.172680817615722,4.160652515717657,63.89465090867328,0.0,0.0,0.0,9.172680817615722,9.172680817615722,0.0,724818893.061128,11005472.89406631
 2006-07-29T14:00:00,205912.34501304035,741284442.0469452,5026549833.938687,9.273119666150514,4.060213667182866,63.89465090867328,0.0,0.0,0.0,9.273119666150514,9.273119666150514,0.0,738910490.2998855,16037341.039500177
 2006-07-29T15:00:00,200854.2455821581,723075284.0957692,4920952540.408256,9.218316966988118,4.115016366345263,63.89465090867328,0.0,0.0,0.0,9.218316966988118,9.218316966988118,0.0,767668842.1364566,18128521.5281699
 2006-07-29T16:00:00,184709.3451488429,664953642.5358344,4541073335.208476,9.021186468490171,4.312146864843209,63.89465090867328,0.0,0.0,0.0,9.021186468490171,9.021186468490171,0.0,740055792.891134,17394223.52141263
 2006-07-29T17:00:00,105970.84723111264,381495050.0320054,2410159136.8154807,9.254222046717436,6.755554330525636,52.18063157541653,291.0207381856305,1047674.6574682682,3101259.33871991,9.254222046717436,9.251005519188206,1.5213012121112708,606613259.3230845,17547634.395768214
 2006-07-29T18:00:00,87630.7119451691,315470563.00260866,2007334361.8097692,10.157309132035024,8.076255304839181,42.59643393911553,0.0,0.0,0.0,10.157309132035024,10.157309132035024,0.0,598721165.7897317,5025948.539621178
 2006-07-29T19:00:00,107220.97440793946,385995507.868582,2434807661.8663845,9.157010373562969,6.632848597631029,53.2455424238944,0.0,0.0,0.0,9.157010373562969,9.157010373562969,0.0,590665227.1776505,5025948.539621177
 2006-07-29T20:00:00,74189.55658223921,267082403.69606107,1599660426.887158,9.951403694174193,8.293087962218785,42.596433939115535,0.0,0.0,0.0,9.951403694174193,9.951403694174193,0.0,605827817.5175787,5025948.539621178
 2006-07-29T21:00:00,79530.91257072888,286311285.2546239,1662671049.7068636,7.528458647731863,5.804874685601519,63.89465090867329,0.0,0.0,0.0,7.528458647731863,7.528458647731863,0.0,502498313.207688,5025948.539621178
 2006-07-29T22:00:00,91650.38556689348,329941388.0408164,1961942158.1977968,7.683577925635301,5.649755407698081,63.8946509086733,0.0,0.0,0.0,7.683577925635301,7.683577925635301,0.0,575017300.6941645,6704323.287123799
 2006-07-29T23:00:00,68032.25387792032,244916113.96051303,1348712086.1615846,7.365698633700759,5.967634699632623,63.89465090867329,0.0,0.0,0.0,7.365698633700759,7.365698633700759,0.0,479375903.7166398,5025948.539621178
 2006-07-30T00:00:00,58711.82889708902,211362584.0295205,1127269124.2608652,8.477803810247158,7.309300571572071,53.24554242389439,0.0,0.0,0.0,8.477803810247158,8.477803810247158,0.0,482765791.5250632,5025948.539621178
 2006-07-30T01:00:00,64542.10138669957,232351564.9921185,1172765398.6172383,7.27448533255114,6.05884800078224,63.89465090867327,0.0,0.0,0.0,7.27448533255114,7.27448533255114,0.0,478683760.8345969,5025948.539621178
 2006-07-30T02:00:00,33052.86158885704,118990301.71988526,450460790.567041,8.13300250473309,7.666139695364975,53.24554242389441,0.0,0.0,0.0,8.13300250473309,8.13300250473309,0.0,478083840.03342587,5025948.539621178
 2006-07-30T03:00:00,52920.77510963261,190514790.3946773,1023104882.105576,8.429245651559404,7.368714772913499,53.24554242389441,0.0,0.0,0.0,8.429245651559404,8.429245651559404,0.0,567867029.9815092,5025948.539621177
 2006-07-30T04:00:00,71975.82882714394,259112983.77771825,1422940695.29545,7.4041620494144,5.929171283918978,63.89465090867327,0.0,0.0,0.0,7.4041620494144,7.4041620494144,0.0,517170718.3697026,5025948.539621178
 2006-07-30T05:00:00,28796.472394413508,103667300.6198886,308055292.99066967,6.826275601705114,6.507057731628271,63.89465090867329,0.0,0.0,0.0,6.826275601705114,6.826275601705114,0.0,529058681.7996433,5025948.539621178
 2006-07-30T06:00:00,3645.909642230592,13125274.712030128,39033309.06085408,12.920634091404343,12.880187216322485,10.64910848477888,0.0,0.0,0.0,12.920634091404343,12.920634091404343,0.0,491383925.4022159,17225887.047162324
 2006-07-30T07:00:00,95710.44848842116,344557614.5583161,2320370517.3982,10.38209649783287,7.976191288680951,42.596433939115535,5254.705576682506,18916940.076057017,135278754.09326962,10.38209649783287,10.241704005595766,2.129821696955776,455144816.9698547,17236238.70684566
 2006-07-30T08:00:00,120765.19937796534,434754717.7606752,2884945825.0473585,9.34481050151402,6.353715190661351,53.24554242389441,0.0,0.0,0.0,9.34481050151402,9.34481050151402,0.0,594867803.8708943,5025948.539621178
 2006-07-30T09:00:00,98006.43205424552,352823155.3952838,2310947602.2968907,10.221081179622145,7.825085460004843,42.59643393911552,0.0,0.0,0.0,10.221081179622145,10.221081179622145,0.0,414828931.3419952,5025948.539621178
 2006-07-30T10:00:00,122357.1765617212,440485835.6221965,2854572396.515808,9.3348591054232,6.375249310619334,53.2455424238944,118.03175159532422,424914.3057431672,1239853.852221393,9.3348591054232,9.333573184230367,1.33113856059736,576375196.1824079,5025948.539621178
 2006-07-30T11:00:00,101055.5910962231,363800127.9464033,2357151344.192977,10.267279328483612,7.8233031701767315,42.59643393911551,1157.602483068056,4167368.939045005,12087372.010560166,10.267279328483612,10.254742440388505,3.296152626241079,427295525.9278622,17444086.155434206
 2006-07-30T12:00:00,127643.88050653427,459517969.8235236,2978269383.1816955,9.405579965554518,6.317627564492331,53.24554242389439,1452.018663678131,5227267.189241268,15070643.790883897,9.405579965554518,9.389948055911374,1.7748514141298146,584123160.9677956,5025948.539621178
 2006-07-30T13:00:00,105541.42179485787,379949118.4614882,2478032533.216283,10.34069507940382,7.771265637295237,42.596433939115535,4471.665830527895,16097996.989900414,61683659.30173562,10.34069507940382,10.27670640160281,3.296152626241083,431607677.355144,5025948.539621178
 2006-07-30T14:00:00,133182.5374417627,479457134.79034567,3180046851.1807914,9.50886148688735,6.211526970851391,53.2455424238944,3124.709215111308,11248953.17440071,45066310.64503713,9.50886148688735,9.462111562120205,2.66227712119472,599531112.1801702,5025948.539621178
 2006-07-30T15:00:00,99950.73351647274,359822640.6593019,2368245067.2333207,10.281415844952686,7.82585640882374,42.59643393911552,5047.581646756474,18171293.928323302,66943505.06040622,10.281415844952686,10.211972939195778,5.32455424238944,461022531.2886306,5025948.539621178
 2006-07-30T16:00:00,121364.25897724494,436911332.31808186,2893403759.8931155,9.367194251907732,6.3672704588064,53.2455424238944,1768.4379870094838,6366376.7532341415,23254760.333243072,9.367194251907732,9.3430710944087,1.33113856059736,631799616.2791864,5025948.539621178
 2006-07-30T17:00:00,100269.91979270738,360971711.25374633,2392040521.362266,10.288836310925564,7.808651930395839,42.59643393911555,2804.207142149575,10095145.711738456,31743078.579087645,10.288836310925564,10.255909095695335,2.366468552173087,474712542.5680545,5025948.539621178
 2006-07-30T18:00:00,118362.29807688147,426104273.0767732,2778459501.5218115,9.29512105442948,6.414462111170582,53.2455424238944,422.6826817885519,1521657.654438787,4483316.017021076,9.29512105442948,9.290471033231096,1.33113856059736,619370507.2359396,5025948.539621178
 2006-07-30T19:00:00,85827.22117854319,308977996.24275565,1952119828.246988,10.109639571536883,8.0858591770902,42.59643393911549,0.0,0.0,0.0,10.109639571536883,10.109639571536883,0.0,456230936.46704006,17259715.82207542
 2006-07-30T20:00:00,103054.14190739472,370994910.866621,2324180251.941304,9.098906575049003,6.689492785882017,53.24554242389439,0.0,0.0,0.0,9.098906575049003,9.098906575049003,0.0,605333645.2268509,17397077.36052747
 2006-07-30T21:00:00,69922.9126711305,251722485.6160698,1480349591.1924183,9.88635097540098,8.351748757779834,42.59643393911552,0.0,0.0,0.0,9.88635097540098,9.88635097540098,0.0,456897319.8792588,5025948.539621178
 2006-07-30T22:00:00,97038.46512059646,349338474.43414736,2083446535.7049365,7.746566593036317,5.586766740297062,63.89465090867326,0.0,0.0,0.0,7.746566593036317,7.746566593036317,0.0,575263586.0656666,17218831.40550454
 2006-07-30T23:00:00,79842.36858576006,287432526.9087361,1675405266.6613908,7.535059513167554,5.798273820165829,63.89465090867329,0.0,0.0,0.0,7.535059513167554,7.535059513167554,0.0,583220454.6983955,12691834.866070269
 2006-07-31T00:00:00,66952.00219932754,241027207.9175792,1382234354.08842,7.3831079109544,5.950225422378979,63.89465090867327,0.0,0.0,0.0,7.3831079109544,7.3831079109544,0.0,500765415.1450102,5025948.539621178
 2006-07-31T01:00:00,69666.01352669187,250797648.6960906,1501460117.7825403,8.676030602518734,7.119532802828181,53.24554242389441,0.0,0.0,0.0,8.676030602518734,8.676030602518734,0.0,455966517.2158972,5025948.539621178
 2006-07-31T02:00:00,68985.23318228983,248346839.4562435,1402809947.853752,7.393769783357329,5.939563549976049,63.89465090867326,0.0,0.0,0.0,7.393769783357329,7.393769783357329,0.0,500395606.26237017,5025948.539621178
 2006-07-31T03:00:00,69299.60202853217,249478567.3027157,1499608904.6301513,8.678702794201879,7.124122985361851,53.24554242389441,0.0,0.0,0.0,8.678702794201879,8.678702794201879,0.0,463145717.0114331,5025948.539621178
 2006-07-31T04:00:00,7568.341927080687,27246030.937490467,80073867.00680059,11.661419774189213,11.578445997379896,21.29821696955776,0.0,0.0,0.0,11.661419774189213,11.661419774189213,0.0,510124312.2418847,5025948.539621178
 2006-07-31T05:00:00,125603.22621432548,452171614.37157166,2954609073.1733456,8.198193186705229,5.135140146628149,63.89465090867327,0.0,0.0,0.0,8.198193186705229,8.198193186705229,0.0,654845683.5800047,17521848.344805073
 2006-07-31T06:00:00,140406.72844248233,505464222.3929364,3434774549.446702,8.4472338831496,4.886099450183781,63.89465090867328,0.0,0.0,0.0,8.4472338831496,8.4472338831496,0.0,771998100.0543209,25242160.71080432
 2006-07-31T07:00:00,156371.86670414443,562938720.13492,3857245139.513125,8.666393587089772,4.666939746243608,63.89465090867327,0.0,0.0,0.0,8.666393587089772,8.666393587089772,0.0,1066394414.065473,25128220.43176092
 2006-07-31T08:00:00,194047.343660234,698570437.1768422,4866660196.999722,9.19014664826093,4.14318668507245,63.89465090867328,0.0,0.0,0.0,9.19014664826093,9.19014664826093,0.0,1076545771.74626,21358271.513811644
 2006-07-31T09:00:00,215698.3008525181,776513883.069065,5405585342.195228,9.554214478148038,3.947693694802666,63.89465090867328,15325.895144009924,55173222.51843573,162530371.841812,9.554214478148038,9.385639638530714,53.2455424238944,1085559140.2421522,21560626.890068155
 2006-07-31T10:00:00,218286.2104155788,785830357.4960836,5418150492.158745,9.789915484479854,4.169920556418103,63.89465090867328,57573.71643754052,207265379.1751459,603998533.6982892,9.789915484479854,9.163412776915276,63.89465090867328,1130165742.648664,22980030.155127905
 2006-07-31T11:00:00,220233.74956888135,792841498.4479731,5418150492.158745,9.71454749025356,4.094694047301018,63.89465090867328,43980.414240984166,158329491.26754296,458827263.7995821,9.71454749025356,9.23863928603236,63.89465090867328,1110784489.575169,25233819.24216765
 2006-07-31T12:00:00,220475.91216943195,793713283.8099549,5418150492.158745,9.928243064204926,4.307988463487721,63.89465090867328,82362.64251047093,296505513.0376954,870429626.7826813,9.928243064204926,9.02534486984566,63.89465090867328,1168200614.6215248,31537881.928132657
 2006-07-31T13:00:00,219452.53252700577,790029117.0972208,5418150492.158745,10.049105712226144,4.42863777450408,63.89465090867328,85527.27778822188,307898200.0375988,1103214378.3940046,10.049105712226144,8.9046955588293,63.89465090867328,1179419541.09314,25230535.69211733
 2006-07-31T14:00:00,219491.2238912542,790168406.0085151,5418150492.158745,10.235037577631472,4.614269988196866,63.89465090867328,86466.812347745,311280524.451882,1461325152.1083767,10.235037577631472,8.719063345136513,63.89465090867328,1191281434.182928,20590798.5751022
 2006-07-31T15:00:00,220113.816996343,792409741.1868348,5418150492.158745,10.320584052949137,4.699678770504558,63.89465090867328,89521.47604283266,322277313.75419754,1626079295.301578,10.320584052949137,8.633654562828822,63.89465090867328,1230195712.618851,28190146.947579768
 2006-07-31T16:00:00,220110.15425370875,792396555.3133514,5418150492.158745,9.566305353609351,3.946730164054161,63.89465090867328,16572.96154768503,59662661.57166613,173259992.73467457,9.566305353609351,9.38660316927922,63.89465090867328,975274730.327194,19606498.988123026
 2006-07-31T17:00:00,209445.5203708126,754003873.3349253,5163049184.357035,9.34396471145536,3.989368621878021,63.89465090867328,0.0,0.0,0.0,9.34396471145536,9.34396471145536,0.0,862216009.8055767,18976026.721421245
 2006-07-31T18:00:00,197442.32666261643,710792375.9854192,4829370990.318123,9.170789806230395,4.162543527102983,63.89465090867328,0.0,0.0,0.0,9.170789806230395,9.170789806230395,0.0,828459692.4029428,5025948.539621178
 2006-07-31T19:00:00,178365.70010128524,642116520.3646269,4343341830.429403,8.918586643758156,4.4147466895752245,63.89465090867328,0.0,0.0,0.0,8.918586643758156,8.918586643758156,0.0,782487508.0917331,18401020.55599203
 2006-07-31T20:00:00,172383.39513333153,620580222.4799936,4204744738.687896,8.846672701376525,4.486660631956855,63.89465090867328,0.0,0.0,0.0,8.846672701376525,8.846672701376525,0.0,786048169.2922596,6915533.723420483
 2006-07-31T21:00:00,93762.01776306404,337543263.94703054,2036762723.241716,9.261718658136587,7.150288015089076,50.58326530269969,0.0,0.0,0.0,9.261718658136587,9.261718658136587,0.0,579299869.1879444,5025948.539621178
 2006-07-31T22:00:00,83222.13492900979,299599685.7444352,1852362935.6029084,10.091298037688269,8.171007265309266,42.59643393911552,0.0,0.0,0.0,10.091298037688269,10.091298037688269,0.0,598772863.8836632,5025948.539621178
 2006-07-31T23:00:00,94626.68244257732,340656056.7932783,2022751616.805188,8.946416578035512,6.849515716477636,53.24554242389439,0.0,0.0,0.0,8.946416578035512,8.946416578035512,0.0,678801153.6302556,5025948.539621178
 2006-08-01T00:00:00,71118.91833444806,256028106.00401288,1537956270.5422287,9.92779101672359,8.333443567772246,42.596433939115535,0.0,0.0,0.0,9.92779101672359,9.92779101672359,0.0,677874111.8974338,5025948.539621178
 2006-08-01T01:00:00,89272.85867649695,321382291.23538893,1782465836.959807,7.590548558509542,5.742784774823842,63.89465090867329,0.0,0.0,0.0,7.590548558509542,7.590548558509542,0.0,598637239.5548289,5025948.539621178
 2006-08-01T02:00:00,97553.18323340589,351191459.64026105,2005689352.7623556,7.706237277368028,5.627096055965356,63.8946509086733,0.0,0.0,0.0,7.706237277368028,7.706237277368028,0.0,677019348.0556252,5025948.539621178
 2006-08-01T03:00:00,61508.77136128047,221431576.9006096,1142225680.1583266,7.258670138022695,6.074663195310688,63.89465090867329,0.0,0.0,0.0,7.258670138022695,7.258670138022695,0.0,597359875.9590728,5025948.539621178
 2006-08-01T04:00:00,11453.571841119388,41232858.6280298,118353301.09718253,11.7294991112296,11.606856501802255,21.29821696955776,0.0,0.0,0.0,11.7294991112296,11.7294991112296,0.0,613690426.5756527,5025948.539621177
 2006-08-01T05:00:00,123425.52562234287,444331892.2404344,2768323872.3941784,8.101593172298541,5.23174016103484,63.89465090867328,0.0,0.0,0.0,8.101593172298541,8.101593172298541,0.0,737952049.3857162,5025948.539621178
 2006-08-01T06:00:00,160238.5142489754,576858651.2963115,3918131836.415889,8.697973565151413,4.635359768181968,63.89465090867328,0.0,0.0,0.0,8.697973565151413,8.697973565151413,0.0,873997857.6941984,5025948.539621178
 2006-08-01T07:00:00,194396.9036023741,699828852.9685469,4837040304.339013,9.174785270845945,4.158548062487437,63.89465090867328,0.0,0.0,0.0,9.174785270845945,9.174785270845945,0.0,1176046426.7582414,20844872.838347822
 2006-08-01T08:00:00,218850.7011074069,787862523.9866649,5418150492.158745,9.69017466425928,4.070366967268968,63.89465090867328,39348.91411162193,141656090.80183896,411870228.2296391,9.69017466425928,9.262966366064411,63.89465090867328,1210145535.214501,30098769.60925443
 2006-08-01T09:00:00,221103.60531430852,795972979.1315109,5418150492.158745,10.05855418408952,4.438074731435172,63.89465090867328,85295.96257312845,307065465.26326245,1121414613.7027717,10.05855418408952,8.895258601898208,63.89465090867328,1246760790.802616,31389265.84313552
 2006-08-01T10:00:00,221787.4862914564,798434950.6492431,5418150492.158745,10.202126694717611,4.581412063775368,63.89465090867328,85965.87225019817,309477140.1007134,1397941573.7382696,10.202126694717611,8.751921269558013,63.89465090867328,1262750476.4159195,34715242.0130329
 2006-08-01T11:00:00,221637.3270419678,797894377.3510841,5418150492.158745,9.990214099352883,4.3698435428467794,63.89465090867328,85721.89196698964,308598811.0811627,989782829.010355,9.990214099352883,8.9634897904866,63.89465090867328,1236589755.4785137,38211795.82114814
 2006-08-01T12:00:00,221039.28769497352,795741435.7019045,5418150492.158745,10.213560377371564,4.592827348090672,63.89465090867328,85892.03045495461,309211309.63783664,1419962312.8912854,10.213560377371564,8.74050598524271,63.89465090867328,1273569489.5949614,35639350.39696872
 2006-08-01T13:00:00,220519.52754367105,793870299.1572157,5418150492.158745,10.313669680127752,4.692775520216029,63.89465090867328,89277.99190100776,321400770.8436278,1612762430.697453,10.313669680127752,8.64055781311735,63.89465090867328,1280163825.5695343,22704644.29650724
 2006-08-01T14:00:00,220453.1047656808,793631177.1564506,5418150492.158745,10.460851137832826,4.839720082961764,63.89465090867328,96832.8782214494,348598361.59721786,1896199443.260819,10.460851137832826,8.493613250371618,63.89465090867328,1295666975.3707366,20607057.67696643
 2006-08-01T15:00:00,220375.12988170903,793350467.5741525,5418150492.158745,10.575848923201956,4.954532738869529,63.89465090867328,102924.58417077627,370528503.0147947,2117642433.0572152,10.575848923201956,8.378800594463852,63.89465090867328,1339538351.9704597,29635859.954435397
 2006-08-01T16:00:00,220376.36869452384,793354927.3002858,5418150492.158745,9.719307659391312,4.099445283481237,63.89465090867328,44900.437635992246,161641575.48957208,467992841.19182056,9.719307659391312,9.233888049852144,63.89465090867328,1098295705.2244844,19808092.03603326
 2006-08-01T17:00:00,213414.18196737763,768291055.0825593,5258215940.550453,9.398723713398692,3.945328787329016,63.89465090867328,987.9400631511908,3556584.227344286,10335155.299630528,9.398723713398692,9.388004546004366,10.64910848477888,954800958.5899534,12458887.22109473
 2006-08-01T18:00:00,185346.2543476535,667246515.6515524,4547259614.398001,9.024396257615583,4.308937075717796,63.89465090867328,0.0,0.0,0.0,9.024396257615583,9.024396257615583,0.0,908271677.60751,18306745.88029692
 2006-08-01T19:00:00,175003.27189936812,630011778.8377253,4289077738.847164,8.890428856271233,4.442904477062148,63.89465090867328,0.0,0.0,0.0,8.890428856271233,8.890428856271233,0.0,854573317.4895651,5025948.539621178
 2006-08-01T20:00:00,168055.11435958734,604998411.6945145,4130377447.997614,8.808088610554856,4.525244722778524,63.89465090867328,0.0,0.0,0.0,8.808088610554856,8.808088610554856,0.0,868926381.2043147,13462082.280056704
 2006-08-01T21:00:00,96066.26615787776,345838558.16835994,2166531270.205199,9.175599039824348,6.929557179832412,51.91440386329703,0.0,0.0,0.0,9.175599039824348,9.175599039824348,0.0,677441313.3053285,5025948.539621178
 2006-08-01T22:00:00,85833.21541990415,308999575.51165485,1984784150.9021149,10.155496156069324,8.097855444270158,42.59643393911552,0.0,0.0,0.0,10.155496156069324,10.155496156069324,0.0,690976824.6738675,5025948.539621178
 2006-08-01T23:00:00,100145.94403586791,360525398.5291245,2241780372.27163,9.056839967035245,6.7327526270248805,53.24554242389439,0.0,0.0,0.0,9.056839967035245,9.056839967035245,0.0,689727156.0929451,5025948.539621177
 2006-08-02T00:00:00,87084.80396634503,313505294.27884203,2035468144.779072,10.175815334856043,8.065602600902542,42.596433939115535,0.0,0.0,0.0,10.175815334856043,10.175815334856043,0.0,686325814.654184,5025948.539621178
 2006-08-02T01:00:00,89110.43131527095,320797552.7349754,1739926340.5703287,7.568503223995222,5.764830109338155,63.89465090867326,0.0,0.0,0.0,7.568503223995222,7.568503223995222,0.0,618875460.8352207,5025948.539621177
 2006-08-02T02:00:00,83847.5312965188,301851112.66746765,1659625101.8766997,8.236720787685035,6.516225106539423,57.80944606022822,242.63889088366545,873500.0071811941,2629252.509827765,8.236720787685035,8.233993820016588,1.5213012121112708,641216686.0708638,5025948.539621178
 2006-08-02T03:00:00,84244.27990329695,303279407.651869,1841357623.655334,8.85815110234884,6.949174789785064,53.2455424238944,0.0,0.0,0.0,8.85815110234884,8.85815110234884,0.0,692464902.255141,5025948.539621178
 2006-08-02T04:00:00,26320.315907048604,94753137.265375,560149824.6308107,11.882066577166654,11.301370915187617,21.29821696955776,0.0,0.0,0.0,11.882066577166654,11.882066577166654,0.0,694170835.2295425,5025948.539621177
 2006-08-02T05:00:00,134518.19283561598,484265494.2082176,3202186616.6930623,8.326598237286305,5.006735096047076,63.89465090867328,0.0,0.0,0.0,8.326598237286305,8.326598237286305,0.0,750277357.5329807,5025948.539621178
 2006-08-02T06:00:00,152814.7427684536,550133073.966433,3775307339.781888,8.623879723033731,4.709453610299648,63.89465090867328,0.0,0.0,0.0,8.623879723033731,8.623879723033731,0.0,873348604.0276693,18745425.614808064
 2006-08-02T07:00:00,175616.03177945383,632217714.4060336,4419141975.351816,8.957932333348754,4.375400999984626,63.89465090867327,0.0,0.0,0.0,8.957932333348754,8.957932333348754,0.0,1166045948.454573,20705770.21440133
 2006-08-02T08:00:00,209585.03375901023,754506121.5324366,5331253299.552191,9.471260949738904,3.94198566707898,63.89465090867328,7171.7165513586615,25818179.584891178,77048641.56593084,9.471260949738904,9.3913476662544,31.94732545433664,1192922625.2015936,21318244.288409136
 2006-08-02T09:00:00,213563.97041110304,768830293.4799708,5418150492.158745,9.754113831559836,4.134186117581895,63.89465090867328,50016.70732569947,180060146.3725181,535039144.9401417,9.754113831559836,9.199147215751484,63.89465090867328,1207213107.684261,21520299.069971804
 2006-08-02T10:00:00,214795.50647656003,773263823.3156163,5418150492.158745,9.899255038117978,4.279054847821057,63.89465090867328,75789.29234916925,272841452.4570093,814597683.0925981,9.899255038117978,9.054278485512326,63.89465090867328,1244597604.641275,22918644.03313946
 2006-08-02T11:00:00,216906.01486436537,780861653.5117153,5418150492.158745,9.80039955198488,4.180384951089631,63.89465090867328,59143.679746707465,212917247.08814687,624195030.8731694,9.80039955198488,9.15294838224375,63.89465090867328,1207212158.9616804,36034311.1855515
 2006-08-02T12:00:00,218944.61075438044,788200598.7157695,5418150492.158745,10.156737626120368,4.53609604169288,63.89465090867328,85574.65285193225,308068750.2669561,1310521253.5150273,10.156737626120368,8.7972372916405,63.89465090867328,1271633116.9769816,24781737.050444853
 2006-08-02T13:00:00,218782.3790397388,787616564.5430593,5418150492.158745,10.283298411500695,4.662453148433856,63.89465090867328,87361.90871370443,314502871.36933595,1554271868.115832,10.283298411500695,8.670880184899525,63.89465090867328,1274397890.316438,21053036.44676122
 2006-08-02T14:00:00,216960.28072928565,781057010.6254283,5418150492.158745,10.37204737119844,4.751059240851009,63.89465090867328,91340.46906952304,328825688.650283,1725187834.4052672,10.37204737119844,8.58227409248237,63.89465090867328,1290386132.9394958,24542309.25348812
 2006-08-02T15:00:00,215074.3611385156,774267700.098656,5418150492.158745,10.287906826773996,4.667054131516433,63.89465090867328,86702.83499441519,312130205.9798947,1563147313.0350473,10.287906826773996,8.666279201816947,63.89465090867328,1324311374.5799756,22287785.76471388
 2006-08-02T16:00:00,212053.7556848212,763393520.4653562,5355492064.907584,9.4633503895514,3.908952843845713,63.89465090867328,3515.4653889597225,12655675.400255,37572746.31605074,9.4633503895514,9.424380489487666,10.64910848477888,1055002443.5330652,17552756.52421562
 2006-08-02T17:00:00,191253.8434656918,688513836.4764905,4794489801.3902855,9.15268883525488,4.1806444980785,63.89465090867328,0.0,0.0,0.0,9.15268883525488,9.15268883525488,0.0,933413217.9687612,19011228.944676824
 2006-08-02T18:00:00,177555.5368244277,639199932.5679398,4409504233.25556,8.952915077507944,4.380418255825437,63.89465090867328,0.0,0.0,0.0,8.952915077507944,8.952915077507944,0.0,902297997.3184856,14152588.849342356
 2006-08-02T19:00:00,165833.07960586844,596999086.5811263,4076753190.322492,8.780267192366537,4.553066140966842,63.89465090867328,0.0,0.0,0.0,8.780267192366537,8.780267192366537,0.0,855474285.8746535,18454145.50510772
 2006-08-02T20:00:00,163927.2402019764,590138064.727115,4025606464.352082,8.753731270186059,4.579602063147322,63.89465090867328,0.0,0.0,0.0,8.753731270186059,8.753731270186059,0.0,865578925.6602883,5025948.539621178
 2006-08-02T21:00:00,93657.1685944306,337165806.9399501,2058223214.8488011,9.107259191029602,6.97353901448351,52.06230814780785,357.02707601593187,1285297.473657355,3809544.65312891,9.107259191029602,9.103308000839524,1.1832342760865415,687151997.8496592,5025948.539621178
 2006-08-02T22:00:00,81222.90507522236,292402458.27080035,1834862618.1949844,10.08375152162415,8.181609601351376,42.596433939115535,0.0,0.0,0.0,10.08375152162415,10.08375152162415,0.0,686908055.3932394,5025948.539621178
 2006-08-02T23:00:00,90162.05858086888,324583410.8911281,1947820747.206196,8.908601165562873,6.889390243523383,53.24554242389439,0.0,0.0,0.0,8.908601165562873,8.908601165562873,0.0,683404834.407104,5025948.539621177
 2006-08-03T00:00:00,84987.10638633855,305953582.9908187,1673160691.231285,7.533871382701963,5.799461950631422,63.89465090867329,0.0,0.0,0.0,7.533871382701963,7.533871382701963,0.0,679207545.9254318,5025948.539621178
 2006-08-03T01:00:00,91042.7001972904,327753720.7102455,1833488108.2016888,7.616994068807578,5.716339264525804,63.89465090867329,0.0,0.0,0.0,7.616994068807578,7.616994068807578,0.0,680027255.9106117,5025948.539621177
 2006-08-03T02:00:00,69712.563131419,250965227.2731084,1337930297.4994,7.360136393430729,5.973196939902656,63.8946509086733,0.0,0.0,0.0,7.360136393430729,7.360136393430729,0.0,608765042.4899082,5025948.539621178
 2006-08-03T03:00:00,76635.73283521502,275888638.206774,1595846668.116778,7.49580697697176,5.841434997904156,63.89465090867329,343.8954949533252,1238023.781831971,3768581.865052879,7.49580697697176,7.491898335429226,2.129821696955776,603347477.3535328,5025948.539621178
 2006-08-03T04:00:00,11821.160897492868,42556179.23097432,126236488.02736208,11.706550229832594,11.575738179551982,21.29821696955776,0.0,0.0,0.0,11.706550229832594,11.706550229832594,0.0,617054320.2867264,5025948.539621177
 2006-08-03T05:00:00,124469.3862269338,448089790.41696167,2937358850.090708,8.200561695624666,5.155350763179027,63.89465090867328,1985.6624667641545,7148384.880350955,21767015.86973928,8.200561695624666,8.177982570154354,1.5213012121112686,742690331.6738527,17333288.962988973
 2006-08-03T06:00:00,134953.33081419094,485831990.9310873,3303673127.4310865,8.379232843567005,4.954100489766375,63.89465090867328,0.0,0.0,0.0,8.379232843567005,8.379232843567005,0.0,861149029.9574616,18528384.896091253
 2006-08-03T07:00:00,156115.95115786127,562017424.1683005,3944215424.920437,8.711521263565773,4.621812069767607,63.89465090867327,0.0,0.0,0.0,8.711521263565773,8.711521263565773,0.0,1155028974.8051643,25930398.0406274
