Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-03T08:00:00,195709.788914924,704555240.0937264,5055399750.171612,9.288097033545649,4.045236299787732,63.89465090867328,0.0,0.0,0.0,9.288097033545649,9.288097033545649,0.0,1180364717.1177936,21349006.90884581
 2006-08-03T09:00:00,210447.5983491281,757611354.0568613,5418150492.158745,9.619484766841854,3.999809755547338,63.89465090867328,25447.540090854225,91611144.3270752,275702961.99923825,9.619484766841854,9.333523577786044,63.89465090867328,1185723614.4318645,21550637.18156605
 2006-08-03T10:00:00,211931.4879577201,762953356.6477923,5418150492.158745,9.813913675481,4.193873709840149,63.89465090867328,60433.49376197815,217560577.5431213,650224869.8656454,9.813913675481,9.13945962349323,63.89465090867328,1235228522.6800618,22965619.208101884
 2006-08-03T11:00:00,213279.4583353354,767806050.0072074,5418150492.158745,9.59154685007172,3.9719242813406352,63.89465090867328,20673.842400424997,74425832.64152995,221886934.16474643,9.59154685007172,9.361409051992744,63.89465090867328,1187481406.7947314,25212463.095261056
 2006-08-03T12:00:00,214590.20626163404,772524742.5418828,5418150492.158745,9.897693936308338,4.277496943375962,63.89465090867328,74129.56130475113,266866420.69710404,811590018.0502313,9.897693936308338,9.05583638995742,63.89465090867328,1252850893.0164213,30946220.66148065
 2006-08-03T13:00:00,215232.25035090963,774836101.2632747,5418150492.158745,10.119586606920526,4.499004815754506,63.89465090867328,85012.52958935416,306045106.52167493,1238967187.281856,10.119586606920526,8.834328517578873,63.89465090867328,1277570851.132049,24113562.476323307
 2006-08-03T14:00:00,215232.2505353345,774836101.9272039,5418150492.158745,10.21168873641084,4.590958722940098,63.89465090867328,85112.03245193588,306403316.8269692,1416357427.3271382,10.21168873641084,8.74237461039328,63.89465090867328,1283836021.2962155,20582841.6639789
 2006-08-03T15:00:00,215232.2505353345,774836101.9272039,5418150492.158745,10.32134228858897,4.700435791533988,63.89465090867328,88377.35557779053,318158480.0800459,1627539386.6405995,10.32134228858897,8.632897541799393,63.89465090867328,1320457139.448378,26826278.27467592
 2006-08-03T16:00:00,211214.98532418683,760373947.1670725,5322896442.623735,9.454601093856054,3.934024349489888,63.89465090867328,5004.601289169792,18016564.641011253,53309346.54904674,9.454601093856054,9.399308983843492,21.29821696955776,1058383532.7554072,18026001.073345903
 2006-08-03T17:00:00,186346.2540899689,670846514.7238879,4664134029.119149,9.085042994836998,4.24829033849638,63.89465090867328,0.0,0.0,0.0,9.085042994836998,9.085042994836998,0.0,927782976.0524714,18979726.658423148
 2006-08-03T18:00:00,168468.80022169265,606487680.7980936,4166778212.4241,8.826975520298701,4.50635781303468,63.89465090867328,0.0,0.0,0.0,8.826975520298701,8.826975520298701,0.0,893773913.847,5025948.539621178
 2006-08-03T19:00:00,162350.6634269949,584462388.3371817,3990738790.408223,8.735641726522108,4.5976916068112725,63.89465090867328,0.0,0.0,0.0,8.735641726522108,8.735641726522108,0.0,848354398.0632861,18409164.615395702
 2006-08-03T20:00:00,162229.25938025108,584025333.7689039,3985777293.951232,8.73306768747099,4.60026564586239,63.89465090867328,0.0,0.0,0.0,8.73306768747099,8.73306768747099,0.0,864031740.2398752,5025948.539621178
 2006-08-03T21:00:00,93281.69778557665,335814112.02807605,2055602225.8684647,9.124000256412902,6.992977738811575,51.91440386329703,609.2576383030407,2193327.4978909465,6506251.688541466,9.124000256412902,9.117251966199769,1.33113856059736,684792916.6014953,5025948.539621178
 2006-08-03T22:00:00,82765.1728600263,297954622.2960946,1881179853.33717,10.105848351160692,8.155667741854202,42.596433939115535,0.0,0.0,0.0,10.105848351160692,10.105848351160692,0.0,688088041.6099304,17161651.13898214
 2006-08-03T23:00:00,84439.71333770816,303982968.0157494,1605461906.1822312,7.498775483806419,5.834557849526958,63.89465090867326,0.0,0.0,0.0,7.498775483806419,7.498775483806419,0.0,617714234.1698836,5025948.539621177
 2006-08-04T00:00:00,97550.21417607991,351180771.0338876,2017485944.6859825,7.712407472623675,5.62092586070971,63.8946509086733,0.0,0.0,0.0,7.712407472623675,7.712407472623675,0.0,646254346.017101,5025948.539621178
 2006-08-04T01:00:00,86894.51823170146,312820265.6341252,1765935527.8740869,7.582000104883018,5.751333228450366,63.89465090867329,0.0,0.0,0.0,7.582000104883018,7.582000104883018,0.0,676099124.430305,5025948.539621177
 2006-08-04T02:00:00,65365.75816505173,235316729.39418623,1272557314.5024314,7.326254040133057,6.007079293200327,63.8946509086733,0.0,0.0,0.0,7.326254040133057,7.326254040133057,0.0,608549420.7207488,5025948.539621178
 2006-08-04T03:00:00,70884.33802735864,255183616.89849105,1480485611.5456183,7.434017626178956,5.899315707154425,63.89465090867329,0.0,0.0,0.0,7.434017626178956,7.434017626178956,0.0,603727395.7529886,5025948.539621178
 2006-08-04T04:00:00,3750.4554173881456,13501639.502597325,40387010.615231656,12.905445266381184,12.863595607531463,10.649108484778878,0.0,0.0,0.0,12.905445266381184,12.905445266381184,0.0,599917705.9516622,5025948.539621177
 2006-08-04T05:00:00,122853.5585787072,442272810.883346,2901721533.5783195,8.184138164519615,5.175886826725212,63.89465090867328,1980.8506838815056,7131062.461973419,25730934.52536282,8.184138164519615,8.157446506608169,1.5213012121112686,740905645.5102942,5025948.539621178
 2006-08-04T06:00:00,133478.66124533708,480523180.48321337,3265618744.008932,8.359494918123564,4.973838415209816,63.89465090867328,0.0,0.0,0.0,8.359494918123564,8.359494918123564,0.0,859569795.1715772,13525989.367732856
 2006-08-04T07:00:00,152307.2083533544,548305950.072076,3827602503.700583,8.651016086647658,4.682317246685722,63.89465090867328,0.0,0.0,0.0,8.651016086647658,8.651016086647658,0.0,1154165033.8104866,20883023.221242912
 2006-08-04T08:00:00,183635.05996436905,661086215.8717287,4685595498.234315,9.096185075366485,4.237148257966896,63.89465090867328,0.0,0.0,0.0,9.096185075366485,9.096185075366485,0.0,1162707656.718372,28736689.81183912
 2006-08-04T09:00:00,212548.4675863837,765174483.3109813,5396120421.683684,9.61279842323609,4.015983799557512,63.89465090867328,26657.20278819248,95965930.03749292,284845198.3903174,9.61279842323609,9.317349533775866,53.2455424238944,1169274795.7480032,27238130.122118976
 2006-08-04T10:00:00,215042.54202109412,774153151.275939,5418150492.158745,9.889777666980152,4.269595277237897,63.89465090867328,74973.6565740679,269905163.6666445,796344656.1175717,9.889777666980152,9.06373805609548,63.89465090867328,1235076728.242916,36626633.604152896
 2006-08-04T11:00:00,214998.90325619432,773996051.7222995,5418150492.158745,9.6715747528218,4.051801967453486,63.89465090867328,35308.51541637023,127110655.49893282,376049527.5498518,9.6715747528218,9.281531365879893,63.89465090867328,1194620824.2515216,32174992.599598497
 2006-08-04T12:00:00,214418.37039504256,771906133.4221535,5418150492.158745,9.933936021773157,4.313670726718334,63.89465090867328,81200.10592270351,292320381.32173264,881393902.941842,9.933936021773157,9.019662606615048,63.89465090867328,1262522390.7433093,41622620.62758674
 2006-08-04T13:00:00,213734.115619484,769442816.2301422,5418150492.158745,10.055246162705236,4.434767922395303,63.89465090867328,84713.7486546728,304969495.156822,1115041524.9962237,10.055246162705236,8.898565410938076,63.89465090867328,1278727957.85843,27649959.419512127
 2006-08-04T14:00:00,212904.4747290333,766456109.0245199,5418150492.158745,10.157227231953907,4.536584861444331,63.89465090867328,84669.77601415498,304811193.6509579,1311465364.0877562,10.157227231953907,8.796748471889048,63.89465090867328,1287578641.056728,20595593.709482163
 2006-08-04T15:00:00,212048.3927734287,763374213.9843433,5418150492.158745,10.146450341514196,4.525825316659833,63.89465090867328,84511.28527112484,304240626.9760495,1290708704.1256964,10.146450341514196,8.807508016673546,63.89465090867328,1323298176.1652377,34905468.72216631
 2006-08-04T16:00:00,201459.3902295092,725253804.8262331,5114179433.166246,9.31860015380135,4.01473317953203,63.89465090867328,0.0,0.0,0.0,9.31860015380135,9.31860015380135,0.0,1037843800.9594857,19803870.75802256
 2006-08-04T17:00:00,187031.45164530573,673313225.9231007,4677492076.42215,9.091973958776885,4.241359374556494,63.89465090867328,0.0,0.0,0.0,9.091973958776885,9.091973958776885,0.0,927157791.8508734,18936230.083790425
 2006-08-04T18:00:00,179297.9947779357,645472781.2005686,4425122999.133608,8.961018605947679,4.3723147273857,63.89465090867328,0.0,0.0,0.0,8.961018605947679,8.961018605947679,0.0,899046441.4413508,15876511.912277132
 2006-08-04T19:00:00,170714.0814506502,614570693.2223407,4184868764.041387,8.836360526110052,4.496972807223327,63.89465090867328,0.0,0.0,0.0,8.836360526110052,8.836360526110052,0.0,856910713.8610029,18359522.88175244
 2006-08-04T20:00:00,165504.40056440575,595815842.0318607,4062260140.622975,8.772747714790983,4.5605856185423965,63.89465090867328,0.0,0.0,0.0,8.772747714790983,8.772747714790983,0.0,867268321.504452,17576355.829854827
 2006-08-04T21:00:00,93082.44583109794,335096804.9919526,2052232596.2222664,9.123300709538944,6.995771146820573,51.91440386329703,798.6838784710498,2875261.962495779,8516481.878630212,9.123300709538944,9.114467258902,1.33113856059736,686545529.2177039,17340351.582197774
 2006-08-04T22:00:00,81830.4104814813,294589477.73333263,1858909034.239523,10.09529958403591,8.168217843702978,42.596433939115535,0.0,0.0,0.0,10.09529958403591,10.09529958403591,0.0,687491395.5433738,5025948.539621178
 2006-08-04T23:00:00,81279.00874983496,292604431.49940586,1552608003.2922182,7.471373873983082,5.861959459350295,63.89465090867326,0.0,0.0,0.0,7.471373873983082,7.471373873983082,0.0,595123918.9377544,5025948.539621177
 2006-08-05T00:00:00,79043.17850714063,284555442.6257062,1553087656.6259406,7.4716417566461155,5.861691576687266,63.8946509086733,0.0,0.0,0.0,7.4716417566461155,7.4716417566461155,0.0,586773161.9423109,5025948.539621178
 2006-08-05T01:00:00,74973.96832322025,269906285.9635928,1529355349.139258,7.459361322181113,5.873972011152269,63.89465090867329,0.0,0.0,0.0,7.459361322181113,7.459361322181113,0.0,574488843.471045,5025948.539621178
 2006-08-05T02:00:00,74770.02301478252,269172082.853217,1529015469.015593,7.4591927100617825,5.8741406232716,63.8946509086733,0.0,0.0,0.0,7.4591927100617825,7.4591927100617825,0.0,657304671.6596706,5025948.539621178
 2006-08-05T03:00:00,63108.12584460815,227189253.04058933,1156139095.604038,7.265886407220838,6.067446926112545,63.89465090867329,0.0,0.0,0.0,7.265886407220838,7.265886407220838,0.0,673732346.2451911,5025948.539621177
 2006-08-05T04:00:00,3707.848270198581,13348253.772714894,39630573.14833434,12.936280912408437,12.89521511814287,10.649108484778878,0.0,0.0,0.0,12.936280912408437,12.936280912408437,0.0,577724420.4482833,5025948.539621177
 2006-08-05T05:00:00,119352.12929192273,429667665.4509216,2777104022.76625,8.113224493514517,5.234234657710885,63.89465090867328,1237.8708191297192,4456334.948866988,13618558.92096491,8.113224493514517,8.099098675622495,1.5213012121112686,738497977.8523695,5025948.539621178
 2006-08-05T06:00:00,129505.66786341874,466220404.30830747,3150394508.5204763,8.299732591751244,5.033600741582137,63.89465090867328,0.0,0.0,0.0,8.299732591751244,8.299732591751244,0.0,797591841.2533156,7772092.209675241
 2006-08-05T07:00:00,134782.36506058738,485216514.2181147,3295150366.239095,8.374813155120128,4.958520178213253,63.89465090867328,0.0,0.0,0.0,8.374813155120128,8.374813155120128,0.0,877632831.9078802,18111297.77549929
 2006-08-05T08:00:00,150637.94897239906,542296616.3006365,3729400040.820499,8.600066991549319,4.733266341784062,63.89465090867328,0.0,0.0,0.0,8.600066991549319,8.600066991549319,0.0,865555141.6119654,18866334.049008783
 2006-08-05T09:00:00,170456.81905436175,613644548.5957024,4256541881.370077,8.87354819673387,4.45978513659951,63.89465090867328,0.0,0.0,0.0,8.87354819673387,8.87354819673387,0.0,855745233.7253616,12408044.603633896
 2006-08-05T10:00:00,178630.63678005594,643070292.4082013,4455572791.233904,8.976818301639444,4.356515031693935,63.89465090867328,0.0,0.0,0.0,8.976818301639444,8.976818301639444,0.0,873377284.3011175,16046056.012909228
 2006-08-05T11:00:00,174514.2092850983,628251153.4263538,4335329710.888074,8.914427208458077,4.418906124875303,63.89465090867328,0.0,0.0,0.0,8.914427208458077,8.914427208458077,0.0,798656700.6932708,5025948.539621178
 2006-08-05T12:00:00,173432.67895792224,624357644.24852,4304741303.183719,8.89855593989811,4.43477739343527,63.89465090867328,0.0,0.0,0.0,8.89855593989811,8.89855593989811,0.0,797286352.3215796,18693225.741555672
 2006-08-05T13:00:00,178858.05663758193,643889003.8952949,4442635265.386809,8.970105390351966,4.363227942981413,63.89465090867328,0.0,0.0,0.0,8.970105390351966,8.970105390351966,0.0,803719584.0073634,18218490.7436604
 2006-08-05T14:00:00,186506.70656620667,671424143.6383442,4640252667.40519,9.072649299909347,4.260684033424032,63.89465090867328,0.0,0.0,0.0,9.072649299909347,9.072649299909347,0.0,812146802.1748579,5025948.539621178
 2006-08-05T15:00:00,192643.8805494276,693517969.9779394,4789445920.529221,9.150070533489366,4.183262799844015,63.89465090867328,0.0,0.0,0.0,9.150070533489366,9.150070533489366,0.0,849116315.9691635,6377534.748807388
 2006-08-05T16:00:00,191009.90870334508,687635671.3320422,4742693911.744855,9.125809071882829,4.207524261450554,63.89465090867328,0.0,0.0,0.0,9.125809071882829,9.125809071882829,0.0,833773511.0445759,16000670.279336466
 2006-08-05T17:00:00,115180.04299896026,414648154.7962566,2700657237.6324987,9.37311883486976,6.573140564030271,52.18063157541655,226.5466139663439,815567.8102788357,2407841.0308411038,9.37311883486976,9.37062149886811,1.1832342760865455,716999887.2124636,5025948.539621178
 2006-08-05T18:00:00,90924.0079569458,327326428.64500487,2116977735.7568164,10.14999136312512,7.95520017137535,42.59643393911552,193.8693616795746,697929.7020464687,2066022.397867419,10.14999136312512,10.14784855737694,1.1832342760865415,707770551.1121813,5025948.539621178
 2006-08-05T19:00:00,104583.49802560412,376500592.8921747,2358280249.974016,9.11460168235378,6.669782901128659,53.24554242389442,0.0,0.0,0.0,9.11460168235378,9.11460168235378,0.0,700721406.2016927,5025948.539621178
 2006-08-05T20:00:00,80407.6978749131,289467712.3496871,1785092105.5191166,10.05442266999165,8.203900603511263,42.59643393911553,0.0,0.0,0.0,10.05442266999165,10.05442266999165,0.0,700982252.9180098,17529679.06713485
 2006-08-05T21:00:00,100467.2830089932,361682218.8323756,2233412913.9911413,9.054192700765682,6.73891782359514,53.24554242389439,0.0,0.0,0.0,9.054192700765682,9.054192700765682,0.0,682922054.6617347,5025948.539621177
 2006-08-05T22:00:00,79838.11986133573,287417231.5008085,1778551450.8598542,10.04596057790374,8.202223638855683,42.596433939115535,0.0,0.0,0.0,10.04596057790374,10.04596057790374,0.0,662164886.0097582,5025948.539621178
 2006-08-05T23:00:00,75434.58361893233,271564501.02815634,1453871270.5823562,7.420194405851819,5.913138927481559,63.89465090867326,0.0,0.0,0.0,7.420194405851819,7.420194405851819,0.0,575118636.5128875,5025948.539621177
 2006-08-06T00:00:00,76181.16628098955,274252198.61156225,1449593821.7199223,7.417966961277702,5.915366372055684,63.8946509086733,0.0,0.0,0.0,7.417966961277702,7.417966961277702,0.0,586550517.3452165,16710694.86478659
 2006-08-06T01:00:00,73033.28127301975,262919812.58287096,1447853391.6055903,7.417079494535687,5.916253838797695,63.89465090867329,0.0,0.0,0.0,7.417079494535687,7.417079494535687,0.0,570295134.3882364,5025948.539621178
 2006-08-06T02:00:00,61428.93231818165,221144156.34545392,1218674982.772516,8.54130447132062,7.278050124491249,53.2455424238944,0.0,0.0,0.0,8.54130447132062,8.54130447132062,0.0,614913459.1744642,5025948.539621178
 2006-08-06T03:00:00,71082.61818930817,255897425.4815094,1414971191.640278,7.400030879834072,5.933302453499311,63.89465090867329,0.0,0.0,0.0,7.400030879834072,7.400030879834072,0.0,654666066.4960549,5025948.539621177
 2006-08-06T04:00:00,53247.28935271034,191690241.66975728,1008027346.3435386,8.257735866460658,7.212870899644968,54.76684363600567,0.0,0.0,0.0,8.257735866460658,8.257735866460658,0.0,590167895.2296631,5025948.539621178
 2006-08-06T05:00:00,57623.17927362583,207443445.385053,1144493134.5830526,7.797255691364863,6.610916903025964,59.330747272339465,0.0,0.0,0.0,7.797255691364863,7.797255691364863,0.0,620281582.11487,17503009.52370658
 2006-08-06T06:00:00,6840.388701807184,24625399.326505862,73344067.08650589,12.90693988779072,12.830937007072782,10.649108484778878,0.0,0.0,0.0,12.90693988779072,12.90693988779072,0.0,598206164.602659,5025948.539621177
 2006-08-06T07:00:00,78166.36599192476,281398917.5709292,1771132207.1436932,10.073306401485675,8.237201633640042,42.5964339391155,1533.0735297667,5519064.707160119,30974676.61219485,10.073306401485675,10.041171498471105,1.064910848477888,545157537.75315,5025948.539621178
 2006-08-06T08:00:00,99499.77321996848,358199183.5918865,2241405947.373564,9.049722059939167,6.726152650957218,53.24554242389439,0.0,0.0,0.0,9.049722059939167,9.049722059939167,0.0,658044975.5004247,5025948.539621178
 2006-08-06T09:00:00,84721.06873475424,304995847.4451153,1926198020.788854,10.089418659825183,8.092527126274662,42.5964339391155,0.0,0.0,0.0,10.089418659825183,10.089418659825183,0.0,505924576.446529,17258419.13318061
 2006-08-06T10:00:00,108611.33499353175,391000805.9767143,2469025532.4044075,9.157528255780845,6.597848641027833,53.2455424238944,0.0,0.0,0.0,9.157528255780845,9.157528255780845,0.0,648633967.7899508,17231420.98493491
 2006-08-06T11:00:00,93125.09949131668,335250358.16873986,2146314909.4872303,10.187220850291553,7.961948440618786,42.596433939115535,1731.2232254456546,6232403.61160435,18247297.8017976,10.187220850291553,10.168294427056829,3.042602424222539,516826556.8462173,5025948.539621178
 2006-08-06T12:00:00,118126.34217014944,425254831.8125379,2733328406.7457232,9.277885494070595,6.444034370282018,53.2455424238944,1013.758487187937,3649530.553876577,10641572.377508704,9.277885494070595,9.26684778774364,1.5213012121112668,667942787.7895806,5025948.539621178
 2006-08-06T13:00:00,96818.34370665783,348546037.3439681,2247549100.2294226,10.212730069942106,7.882420185879631,42.59643393911552,3305.9499180303123,11901419.704909123,35698216.4513886,10.212730069942106,10.175700568610443,2.8524397727086286,522326601.2729897,5025948.539621178
 2006-08-06T14:00:00,125653.9790953944,452354324.7434198,2974674665.2430706,9.38737956325754,6.303128642140726,53.2455424238944,2359.9031873278777,8495651.474380359,26242630.95400589,9.38737956325754,9.36015834706485,2.66227712119472,683416316.0979563,17265644.300025463
 2006-08-06T15:00:00,101227.5324104604,364419116.6776571,2404662623.273549,10.252647144419416,7.759326831864694,42.59643393911555,4811.888512299744,17322798.644279055,52963012.685473606,10.252647144419416,10.19770924565316,4.732937104346174,554317533.5162392,5025948.539621178
 2006-08-06T16:00:00,127928.55977305466,460542815.1829965,3055031498.4289675,9.40807971597108,6.2404623440287565,53.24554242389443,2313.6899916151065,8329283.969814383,25622748.208779715,9.40807971597108,9.381501540265514,2.3664685521730835,752534544.5360988,5025948.539621178
 2006-08-06T17:00:00,93439.08722340596,336380714.00426114,2150799555.946177,10.138367313779478,7.908442639124448,42.59643393911555,1273.141390624892,4583309.00624961,13409050.29418054,10.138367313779478,10.124458832881396,2.366468552173087,575638217.726061,5025948.539621178
 2006-08-06T18:00:00,107872.34896125122,388340456.2605044,2414465880.8825173,9.120152230312009,6.617068116277815,53.2455424238944,0.0,0.0,0.0,9.120152230312009,9.120152230312009,0.0,702631250.1016283,5025948.539621178
 2006-08-06T19:00:00,82398.01857042291,296632866.8535226,1803400296.0777748,10.051545963975617,8.18201436379226,42.59643393911549,0.0,0.0,0.0,10.051545963975617,10.051545963975617,0.0,556871338.9286246,5025948.539621178
 2006-08-06T20:00:00,99886.4345533533,359591164.39207184,2159447037.16115,9.015528384192828,6.776965252443067,53.24554242389439,0.0,0.0,0.0,9.015528384192828,9.015528384192828,0.0,704702884.1081398,5025948.539621178
 2006-08-06T21:00:00,79945.81160243886,287804921.76878,1731024234.0458667,10.020936500717266,8.226490816971621,42.59643393911551,0.0,0.0,0.0,10.020936500717266,10.020936500717266,0.0,556705948.84302,5025948.539621178
 2006-08-06T22:00:00,99017.28525831849,356462226.92994654,2149584063.501569,9.008350910067149,6.780016986092645,53.24554242389439,0.0,0.0,0.0,9.008350910067149,9.008350910067149,0.0,665923702.8877507,5025948.539621178
 2006-08-06T23:00:00,56327.84587699481,202780245.1571813,1110842975.5399866,9.697530121442536,8.546032405321426,42.59643393911551,0.0,0.0,0.0,9.697530121442536,9.697530121442536,0.0,549893402.102579,5025948.539621178
 2006-08-07T00:00:00,84009.9444304818,302435799.94973445,1809568414.920189,8.832878357984997,6.957017481945415,53.24554242389439,0.0,0.0,0.0,8.832878357984997,8.832878357984997,0.0,676954541.5409778,5025948.539621178
 2006-08-07T01:00:00,74306.50631051122,267503422.7178405,1368240863.5577154,7.375784748809589,5.957548584523789,63.89465090867327,0.0,0.0,0.0,7.375784748809589,7.375784748809589,0.0,661864364.3762835,5025948.539621178
 2006-08-07T02:00:00,72817.22245037461,262142000.8213486,1390670562.4049788,7.387424287859005,5.945909045474372,63.89465090867327,0.0,0.0,0.0,7.387424287859005,7.387424287859005,0.0,668099578.0603155,5025948.539621178
 2006-08-07T03:00:00,73968.77746480453,266287598.8732962,1372304977.2203732,7.377892096832089,5.955441236501294,63.89465090867329,0.0,0.0,0.0,7.377892096832089,7.377892096832089,0.0,670607279.513164,5025948.539621178
 2006-08-07T04:00:00,22495.642957971733,80984314.64869826,448170383.0574216,11.826450558462644,11.36188821892395,21.29821696955776,0.0,0.0,0.0,11.826450558462644,11.826450558462644,0.0,678347643.8893213,5025948.539621177
 2006-08-07T05:00:00,123348.1847420326,444053465.0713174,2844752642.421782,8.141220853618297,5.192112479715084,63.89465090867327,0.0,0.0,0.0,8.141220853618297,8.141220853618297,0.0,741323167.0507076,5025948.539621178
 2006-08-07T06:00:00,143661.24827278187,517180493.7820149,3511265311.37116,8.486910420293045,4.846422913040335,63.89465090867328,0.0,0.0,0.0,8.486910420293045,8.486910420293045,0.0,865779339.0191596,13726589.167342449
 2006-08-07T07:00:00,160590.14110930014,578124507.9934806,3982903799.080315,8.731584811648482,4.601748521684899,63.89465090867327,0.0,0.0,0.0,8.731584811648482,8.731584811648482,0.0,1158381777.8675883,20897473.16975224
 2006-08-07T08:00:00,196200.49891739027,706321796.1026051,4912961109.170253,9.21417407266386,4.11915926066952,63.89465090867328,0.0,0.0,0.0,9.21417407266386,9.21417407266386,0.0,1170730189.5263095,23133823.34651097
 2006-08-07T09:00:00,218666.46038133893,787199257.3728203,5416230405.340228,9.637333582999023,4.019616477095792,63.89465090867328,29811.242685197318,107320473.66671032,312002315.05630755,9.637333582999023,9.313716856237589,53.2455424238944,1177770954.384252,26478726.81146632
 2006-08-07T10:00:00,220463.72109886943,793669395.9559301,5418150492.158745,9.861427325577155,4.241298153826562,63.89465090867328,71295.91817156102,256665305.4176196,741740950.1730652,9.861427325577155,9.092035179506816,63.89465090867328,1236293674.6545842,25044466.88244357
 2006-08-07T11:00:00,220828.0519468887,794980987.0087993,5418150492.158745,9.702087624628057,4.082257559831223,63.89465090867328,41769.316104738806,150369537.9770597,434826322.4640838,9.702087624628057,9.251075773502158,63.89465090867328,1199189802.196858,41886030.22354384
 2006-08-07T12:00:00,220693.22498729263,794495609.9542534,5418150492.158745,9.980537318585492,4.360186869808354,63.89465090867328,84709.26741624896,304953362.6984962,971147497.7664424,9.980537318585492,8.973146463525026,63.89465090867328,1261139172.906758,27380152.047146395
 2006-08-07T13:00:00,220683.90236223125,794462048.5040324,5418150492.158745,10.15094203753795,4.530309775523228,63.89465090867328,85784.47291383827,308824102.4898178,1299358416.7874231,10.15094203753795,8.803023557810151,63.89465090867328,1274658589.5716505,21032834.253693324
 2006-08-07T14:00:00,221418.99874142677,797108395.4691362,5418150492.158745,10.337131835671585,4.716199911820343,63.89465090867328,90683.74093197448,326461467.3551081,1657946339.0629256,10.337131835671585,8.617133421513039,63.89465090867328,1284300373.8419898,21345990.9204739
 2006-08-07T15:00:00,222098.1914501571,799553489.2205656,5418150492.158745,10.458393051957058,4.837265949839953,63.89465090867328,97131.3727167258,349672941.7802129,1891466666.148939,10.458393051957058,8.496067383493427,63.89465090867328,1328654733.5767152,22252762.14629775
 2006-08-07T16:00:00,222088.8775263869,799519959.0949928,5418150492.158745,9.671367554626762,4.051595162378315,63.89465090867328,36261.8761285626,130542754.06282537,375647542.6639091,9.671367554626762,9.281738170955066,63.89465090867328,1089828622.300989,19802266.98070115
 2006-08-07T17:00:00,218650.88631456287,787143190.7324263,5330060327.616188,9.438766499971154,3.910790119963112,63.89465090867328,1505.7285117831211,5420622.642419237,15642068.833708905,9.438766499971154,9.422543213370266,21.29821696955776,961911690.4153044,10548952.473960849
 2006-08-07T18:00:00,203042.624077169,730953446.6778084,4938532542.337986,9.227441572155014,4.105891761178367,63.89465090867328,0.0,0.0,0.0,9.227441572155014,9.227441572155014,0.0,927284650.086138,18234726.95096203
 2006-08-07T19:00:00,188368.44072689547,678126386.6168238,4549096631.643004,9.025347624130978,4.307985709202401,63.89465090867328,0.0,0.0,0.0,9.025347624130978,9.025347624130978,0.0,878428428.5372152,7497079.709908052
 2006-08-07T20:00:00,187072.72264536176,673461801.5233024,4508945805.957946,9.00451299152572,4.328820341807661,63.89465090867328,0.0,0.0,0.0,9.00451299152572,9.00451299152572,0.0,889881341.2467228,5025948.539621178
 2006-08-07T21:00:00,93800.86779001758,337683124.0440633,1963275673.1138053,9.056020257241466,7.020822027158698,52.06230814780785,0.0,0.0,0.0,9.056020257241466,9.056020257241466,0.0,690443029.8809603,5025948.539621178
 2006-08-07T22:00:00,80003.8295907948,288013786.52686113,1705349767.554866,10.01875736029988,8.25093686702501,42.596433939115535,0.0,0.0,0.0,10.01875736029988,10.01875736029988,0.0,693442841.7412721,5025948.539621178
 2006-08-07T23:00:00,98199.5602494725,353518416.8981011,2088762832.485711,8.983481221557007,6.818221054462008,53.24554242389439,0.0,0.0,0.0,8.983481221557007,8.983481221557007,0.0,686663256.5802066,5025948.539621177
 2006-08-08T00:00:00,68290.97877592537,245847523.5933312,1362807425.7706718,9.878417845260865,8.465746259803526,42.596433939115535,0.0,0.0,0.0,9.878417845260865,9.878417845260865,0.0,677881152.6309249,5025948.539621178
 2006-08-08T01:00:00,73972.01937104516,266299269.73576257,1481544820.1434803,8.688717685978437,7.152953838449048,53.24554242389439,0.0,0.0,0.0,8.688717685978437,8.688717685978437,0.0,618181621.1959884,5025948.539621177
 2006-08-08T02:00:00,81867.74283973001,294723874.2230279,1672166379.034679,8.768602008897572,7.035243627946635,53.24554242389441,0.0,0.0,0.0,8.768602008897572,8.768602008897572,0.0,675001356.9803227,5025948.539621178
 2006-08-08T03:00:00,76602.3235338624,275768364.7219046,1414381730.0579245,7.399708318793196,5.933625014540186,63.89465090867329,0.0,0.0,0.0,7.399708318793196,7.399708318793196,0.0,604159865.7947446,5025948.539621177
 2006-08-08T04:00:00,11633.41916839692,41880309.00622892,120279335.9485319,11.70046961532912,11.57583103446129,21.29821696955776,0.0,0.0,0.0,11.70046961532912,11.70046961532912,0.0,616545563.518534,5025948.539621177
 2006-08-08T05:00:00,123220.6206856101,443594234.46819645,2782774417.0090923,8.109079358339134,5.224253974994245,63.89465090867328,0.0,0.0,0.0,8.109079358339134,8.109079358339134,0.0,740062990.8807628,17537398.127079513
 2006-08-08T06:00:00,155406.29267000602,559462653.6120217,3809777189.866621,8.64176139689066,4.69157193644272,63.89465090867327,0.0,0.0,0.0,8.64176139689066,8.64176139689066,0.0,873351489.4624108,18735570.64660318
 2006-08-08T07:00:00,191524.1621154841,689486983.6157426,4787735602.155488,9.149200138961495,4.184133194371885,63.89465090867328,0.0,0.0,0.0,9.149200138961495,9.149200138961495,0.0,1176821051.637825,20380613.85907317
 2006-08-08T08:00:00,218818.16181797723,787745382.5447181,5418150492.158745,9.756264904371058,4.136333150365103,63.89465090867328,51553.670836378005,185593215.0109608,539175258.4773668,9.756264904371058,9.197000182968276,63.89465090867328,1219854385.4104908,21327185.43333851
 2006-08-08T09:00:00,222120.8282584769,799634981.7305169,5418150492.158745,10.112117388031312,4.491548336393064,63.89465090867328,85904.85943789552,309257493.97642386,1224578921.957937,10.112117388031312,8.841784996940316,63.89465090867328,1256208597.595184,21525882.15572256
 2006-08-08T10:00:00,223318.9914660609,803948369.2778193,5418150492.158745,10.27346413847738,4.65263469820944,63.89465090867328,87860.30870310287,316297111.3311703,1535332608.3393855,10.27346413847738,8.680698635123939,63.89465090867328,1269208052.6236005,22929853.243748046
 2006-08-08T11:00:00,223374.3357827741,804147608.8179867,5418150492.158745,9.997565917888291,4.377182731344257,63.89465090867328,85911.22006079118,309280392.2188482,1003942933.4183736,9.997565917888291,8.956150601989123,63.89465090867328,1241664207.3214254,29280257.06375287
 2006-08-08T12:00:00,222872.26959385443,802340170.537876,5418150492.158745,10.258489885042335,4.6376845479689015,63.89465090867328,87149.7499342466,313739099.7632878,1506493575.0349922,10.258489885042335,8.695648785364478,63.89465090867328,1278762529.3586428,24797472.696413733
 2006-08-08T13:00:00,222293.2705800528,800255774.08819,5418150492.158745,10.356934886427268,4.735971083546668,63.89465090867328,91899.7714368569,330839177.17268485,1696083292.6138396,10.356934886427268,8.597362249786713,63.89465090867328,1288046305.188173,21064625.819727626
 2006-08-08T14:00:00,221698.47679387536,798114516.4579513,5418150492.158745,10.52625663324592,4.9050202840894,63.89465090867328,100642.14664323098,362311727.91563153,2022147587.320544,10.52625663324592,8.42831304924398,63.89465090867328,1306696607.8261716,20567407.59504049
 2006-08-08T15:00:00,221182.2340134728,796256042.4485018,5418150492.158745,10.614545544925187,4.993167070699056,63.89465090867328,105274.51635003043,378988258.8601096,2192154259.7102084,10.614545544925187,8.340166262634325,63.89465090867328,1351024963.92979,22301527.262124237
 2006-08-08T16:00:00,221233.05043918945,796438981.581082,5418150492.158745,9.77401163315021,4.15404655659007,63.89465090867328,55222.60644318647,198801383.1954713,573364694.6953506,9.77401163315021,9.17928677674331,63.89465090867328,1113761547.931031,15903627.228979597
 2006-08-08T17:00:00,219636.06290314367,790689826.4513173,5379140858.106621,9.481844189006797,3.90288541092044,63.89465090867328,4758.757148481129,17131525.734532066,49554439.254383095,9.481844189006797,9.43044792241294,31.94732545433664,972968464.3925447,18996203.208283886
 2006-08-08T18:00:00,208138.59043633405,749298925.5708026,5093050636.1089,9.30763420611005,4.025699127223331,63.89465090867328,0.0,0.0,0.0,9.30763420611005,9.30763420611005,0.0,935546797.7795452,8156084.056480907
 2006-08-08T19:00:00,189587.73645105743,682515851.2238067,4603165713.473196,9.053405621812828,4.2799277115205525,63.89465090867328,0.0,0.0,0.0,9.053405621812828,9.053405621812828,0.0,886843338.032483,18434318.4279914
 2006-08-08T20:00:00,187345.94832932964,674445413.9855869,4530581458.258929,9.015739702936314,4.317593630397068,63.89465090867328,0.0,0.0,0.0,9.015739702936314,9.015739702936314,0.0,891469709.9051389,5025948.539621178
 2006-08-08T21:00:00,100386.45598141672,361391241.53310025,2156652180.127496,9.157492549617954,6.921752114469708,52.06230814780785,0.0,0.0,0.0,9.157492549617954,9.157492549617954,0.0,706800120.1072612,5025948.539621178
 2006-08-08T22:00:00,85078.43598872006,306282369.5593921,1876890369.4543247,10.105666303330253,8.159932285754717,42.59643393911553,0.0,0.0,0.0,10.105666303330253,10.105666303330253,0.0,701565101.8169094,13775737.323506797
 2006-08-08T23:00:00,104344.4142283647,375639891.22211295,2313204541.7022176,9.099216824198756,6.70118184589909,53.24554242389439,0.0,0.0,0.0,9.099216824198756,9.099216824198756,0.0,693919137.1579098,5025948.539621177
 2006-08-09T00:00:00,80807.27555950971,290906192.01423484,1787476304.7452493,10.061443387682557,8.208448620827554,42.596433939115535,0.0,0.0,0.0,10.061443387682557,10.061443387682557,0.0,683311175.0997148,5025948.539621178
 2006-08-09T01:00:00,79765.38172607323,287155374.2138637,1631724199.3060544,8.749638224931708,7.058143468462357,53.24554242389439,0.0,0.0,0.0,8.749638224931708,8.749638224931708,0.0,632789701.314829,5025948.539621177
 2006-08-09T02:00:00,67506.27672826883,243022596.2217677,1443575885.2310622,9.888724541296128,8.392258732439549,42.596433939115535,0.0,0.0,0.0,9.888724541296128,9.888724541296128,0.0,675439670.922018,5025948.539621178
 2006-08-09T03:00:00,75644.60279562906,272320570.06426454,1402871731.4356077,7.393741492548655,5.939591840784722,63.89465090867326,0.0,0.0,0.0,7.393741492548655,7.393741492548655,0.0,612261153.9884642,5025948.539621177
 2006-08-09T04:00:00,7215.092268971937,25974332.16829898,75496264.44739795,12.889091936376126,12.810858663934262,10.649108484778878,0.0,0.0,0.0,12.889091936376126,12.889091936376126,0.0,615468764.6209884,5025948.539621177
 2006-08-09T05:00:00,121207.77892366557,436348004.125196,2737703393.8764563,8.093068883069012,5.254946333696547,63.89465090867328,1316.352434526437,4738868.764295174,14154392.44336923,8.093068883069012,8.078386999636836,1.33113856059736,737634545.1610315,5025948.539621178
 2006-08-09T06:00:00,151029.2588456756,543705331.844432,3700260113.506707,8.584948252776446,4.748385080556933,63.89465090867328,0.0,0.0,0.0,8.584948252776446,8.584948252776446,0.0,869975285.6707605,18455710.914080743
 2006-08-09T07:00:00,185294.83182742776,667061394.57874,4647047253.643143,9.076199149107955,4.257134184225424,63.89465090867327,0.0,0.0,0.0,9.076199149107955,9.076199149107955,0.0,1169513147.0477495,24866302.51999409
 2006-08-09T08:00:00,216306.332646033,778702797.5257189,5418150492.158745,9.72351692959663,4.103646643630245,63.89465090867328,45052.530345300765,162189109.24308276,476094515.7624083,9.72351692959663,9.229686689703136,63.89465090867328,1216105937.5619962,21358122.32900382
 2006-08-09T09:00:00,218419.33630981643,786309610.7153392,5418150492.158745,10.056304054116088,4.435826620483657,63.89465090867328,85403.44732253785,307452410.36113626,1117079986.6016371,10.056304054116088,8.897506712849724,63.89465090867328,1263615667.7224407,21561216.904868875
 2006-08-09T10:00:00,220370.3823857765,793333376.5887953,5418150492.158745,10.2541776603303,4.633379263256422,63.89465090867328,87008.26608814592,313229757.91732526,1498187829.425284,10.2541776603303,8.69995407007696,63.89465090867328,1273712524.8916354,25504578.35606388
 2006-08-09T11:00:00,222364.64165870185,800512709.9713266,5418150492.158745,10.07697704796946,4.456463843752897,63.89465090867328,85893.47733201036,309216518.39523727,1156898413.693301,10.07697704796946,8.876869489580482,63.89465090867328,1245486356.8330026,25219951.67729782
 2006-08-09T12:00:00,224346.38656599063,807646991.6375663,5418150492.158745,10.457451244233011,4.83632565912816,63.89465090867328,97694.39441842628,351699819.9063345,1889651277.473281,10.457451244233011,8.49700767420522,63.89465090867328,1288741521.9439044,35447522.70273979
 2006-08-09T13:00:00,225089.51393878425,810322250.1796234,5418150492.158745,10.630766214654104,5.009361632854939,63.89465090867328,107389.6677025798,386602803.7292873,2223386213.133698,10.630766214654104,8.32397170047844,63.89465090867328,1304693108.326227,28240529.344688788
 2006-08-09T14:00:00,223965.1840058792,806274662.421165,5418150492.158745,10.767893535492956,5.146268173031186,63.89465090867328,114929.25426918372,413745315.3690615,2487414915.543876,10.767893535492956,8.187065160302193,63.89465090867328,1323322667.2587738,20583486.86349305
 2006-08-09T15:00:00,223109.23513626916,803193246.490569,5418150492.158745,10.814048446998862,5.192348787609074,63.89465090867328,117348.56302294791,422454826.8826125,2576278215.874799,10.814048446998862,8.140984545724304,63.89465090867328,1364658277.7461758,30634771.277318165
 2006-08-09T16:00:00,223160.98465295904,803379544.7506526,5418150492.158745,9.915078810804756,4.294852828471281,63.89465090867328,77166.92478876607,277800929.23955786,845075465.934404,9.915078810804756,9.0384805048621,63.89465090867328,1117988714.3848636,19805102.26773141
 2006-08-09T17:00:00,220825.81501438643,794972934.0517911,5388700599.621079,9.520299575979006,3.931353954799064,63.89465090867328,11011.81262048388,39642525.433741964,114078160.42233583,9.520299575979006,9.401979378534318,42.59643393911552,982326504.2645382,18964299.88104523
 2006-08-09T18:00:00,204836.0184061789,737409666.262244,5012867408.033395,9.266020136732232,4.067313196601147,63.89465090867328,0.0,0.0,0.0,9.266020136732232,9.266020136732232,0.0,932762202.1803458,5025948.539621178
 2006-08-09T19:00:00,186370.9706416837,670935494.3100615,4530318364.786118,9.015604040402474,4.317729292930908,63.89465090867328,0.0,0.0,0.0,9.015604040402474,9.015604040402474,0.0,880495046.6992085,18393987.80822384
 2006-08-09T20:00:00,182285.72579508307,656228612.8622991,4424595299.402709,8.960744527858669,4.372588805474712,63.89465090867328,0.0,0.0,0.0,8.960744527858669,8.960744527858669,0.0,888209427.2807047,6952484.720176745
 2006-08-09T21:00:00,96855.1501327508,348678540.4779028,2093520464.7739143,9.126174538844214,6.955902317285737,52.06230814780785,0.0,0.0,0.0,9.126174538844214,9.126174538844214,0.0,700728092.3191404,5025948.539621178
 2006-08-09T22:00:00,81557.47205167849,293606899.3860425,1774822526.282994,10.057736192466288,8.217863465077928,42.59643393911553,0.0,0.0,0.0,10.057736192466288,10.057736192466288,0.0,696084055.4742415,5025948.539621178
 2006-08-09T23:00:00,99891.59706899596,359609749.4483855,2158478774.8681564,9.02139578440745,6.783832705816376,53.24554242389439,0.0,0.0,0.0,9.02139578440745,9.02139578440745,0.0,689297825.287803,5025948.539621177
 2006-08-10T00:00:00,78263.5753086694,281748871.1112097,1678419540.109515,10.04345087411655,8.303559587089437,42.596433939115535,0.0,0.0,0.0,10.04345087411655,10.04345087411655,0.0,680298240.6976185,5025948.539621178
 2006-08-10T01:00:00,80995.09618188193,291582346.25477505,1633562363.9650302,8.751676885286217,7.058258852439625,53.24554242389439,0.0,0.0,0.0,8.751676885286217,8.751676885286217,0.0,639264255.0878844,5025948.539621177
 2006-08-10T02:00:00,68594.71994433891,246940991.79962,1445463615.990002,9.891689447684838,8.393254456356084,42.596433939115535,0.0,0.0,0.0,9.891689447684838,9.891689447684838,0.0,677256044.0933018,5025948.539621178
 2006-08-10T03:00:00,74524.53653354083,268288331.520747,1504957862.8102367,8.683741076363797,7.123663538762106,53.24554242389439,0.0,0.0,0.0,8.683741076363797,8.683741076363797,0.0,636824103.2495306,16710831.28210456
 2006-08-10T04:00:00,76051.36317876425,273784907.4435513,1358124553.354959,7.370540364614134,5.962792968719249,63.89465090867329,0.0,0.0,0.0,7.370540364614134,7.370540364614134,0.0,695367184.1324924,5025948.539621178
 2006-08-10T05:00:00,119790.67306788992,431246423.0444037,2644142674.28266,8.037187569827793,5.296145763505588,63.89465090867328,0.0,0.0,0.0,8.037187569827793,8.037187569827793,0.0,746557273.8816097,6729558.900020942
 2006-08-10T06:00:00,162114.36267821104,583611705.6415598,3961377528.395629,8.720409113624006,4.612924219709373,63.89465090867328,0.0,0.0,0.0,8.720409113624006,8.720409113624006,0.0,876443096.7383024,7869391.513529824
 2006-08-10T07:00:00,188208.5720330641,677550859.3190308,4657921773.100203,9.081833853656894,4.251499479676483,63.89465090867326,0.0,0.0,0.0,9.081833853656894,9.081833853656894,0.0,1174893748.5330424,20907620.59949322
 2006-08-10T08:00:00,219057.39439767343,788606619.8316247,5418150492.158745,9.7766325697905,4.156662566421065,63.89465090867328,54133.76900925954,194881568.43333432,578401065.3626761,9.7766325697905,9.176670766912316,63.89465090867328,1213745926.4792569,30097743.788063757
 2006-08-10T09:00:00,220870.2487994555,795132895.6780399,5418150492.158745,10.142391860286075,4.521773361824489,63.89465090867328,85797.1399892181,308869703.9611852,1282889453.1470838,10.142391860286075,8.81155997150889,63.89465090867328,1258798974.4088545,30249522.89802724
 2006-08-10T10:00:00,221935.7837113808,798968821.3609707,5418150492.158745,10.320757883482054,4.699852326891592,63.89465090867328,89960.05119926868,323856184.3173673,1626413549.842213,10.320757883482054,8.633481006441789,63.89465090867328,1271682573.284225,37431529.4950668
 2006-08-10T11:00:00,222078.04185195512,799480950.6670382,5418150492.158745,10.084302066159694,4.463777070368875,63.89465090867328,85871.31755587933,309136743.2011656,1171007198.618322,10.084302066159694,8.869556262964506,63.89465090867328,1243615889.2240636,34520300.60280682
 2006-08-10T12:00:00,222221.282784698,799996618.0249127,5418150492.158745,10.399043053462256,4.778011484713473,63.89465090867328,94057.55670623138,338607204.142433,1777174653.0706134,10.399043053462256,8.555321848619906,63.89465090867328,1285661666.4741845,39339625.73640449
 2006-08-10T13:00:00,222133.96849915863,799682286.5969713,5418150492.158745,10.520160065499676,4.898933544877714,63.89465090867328,100438.43262227403,361578357.44018656,2010407896.294497,10.520160065499676,8.434399788455666,63.89465090867328,1299582514.41384,25868243.06989689
 2006-08-10T14:00:00,221946.80014080185,799008480.5068864,5418150492.158745,10.697469477374405,5.075957515301764,63.89465090867328,110192.52415226668,396693086.94816005,2351820659.030075,10.697469477374405,8.257375818031615,63.89465090867328,1315572107.4280038,20594189.76651884
 2006-08-10T15:00:00,221583.26844415217,797699766.3989478,5418150492.158745,10.75555395281723,5.133948465035421,63.89465090867328,113387.85894140476,408196292.1890571,2463657173.227113,10.75555395281723,8.199384868297958,63.89465090867328,1360522259.7913513,34489261.491496146
 2006-08-10T16:00:00,221364.7282508798,796913021.7031673,5418150492.158745,9.822607805281208,4.202551920819767,63.89465090867328,62080.5451670018,223489962.6012064,666965350.8719183,9.822607805281208,9.130781412513612,63.89465090867328,1115378856.9049733,19801493.3002402
 2006-08-10T17:00:00,212067.752706346,763443909.7428454,5198032173.016465,9.366465540454314,3.9755471992894513,63.89465090867328,802.6521022533776,2889547.56811216,8368485.477253329,9.366465540454314,9.357786134043929,10.64910848477888,959727020.0586745,18929693.950128496
 2006-08-10T18:00:00,190724.34447843969,686607640.1223826,4662523365.637489,9.084207376158938,4.249125957174441,63.89465090867328,0.0,0.0,0.0,9.084207376158938,9.084207376158938,0.0,915827359.5486256,18341552.607420582
 2006-08-10T19:00:00,176657.79112256586,635968048.041237,4316258098.955941,8.904531949060013,4.428801384273367,63.89465090867328,0.0,0.0,0.0,8.904531949060013,8.904531949060013,0.0,865907238.287639,14345722.637949605
 2006-08-10T20:00:00,168107.87222328005,605188340.0038083,4122562382.4101954,8.804033920424802,4.529299412908578,63.89465090867328,0.0,0.0,0.0,8.804033920424802,8.804033920424802,0.0,876873236.597404,17548954.73894467
 2006-08-10T21:00:00,96605.0281085513,347778101.19078475,2149569048.5715733,9.15264887008646,6.924222576500703,52.06230814780784,0.0,0.0,0.0,9.15264887008646,9.15264887008646,0.0,695638249.0391333,17344319.87185449
 2006-08-10T22:00:00,82968.75091034028,298687503.2772249,1902773064.993387,10.118386795497369,8.145809404023089,42.59643393911552,0.0,0.0,0.0,10.118386795497369,10.118386795497369,0.0,690901389.6136006,5025948.539621178
 2006-08-10T23:00:00,96300.12095138054,346680435.42497003,2136318886.9261465,9.005924819381713,6.791217312416372,53.24554242389439,0.0,0.0,0.0,9.005924819381713,9.005924819381713,0.0,686966586.763899,5025948.539621177
 2006-08-11T00:00:00,74857.85008061909,269488260.2902286,1669395978.6768222,9.999114178911851,8.268418791907793,42.596433939115535,282.08577278519255,1015508.7820266924,3057037.291384209,9.999114178911851,9.995943528211194,1.7748514141298146,681770116.4341791,5025948.539621178
 2006-08-11T01:00:00,84035.22140546353,302526797.0596687,1793750860.0226665,8.828436843378785,6.968844997414181,53.24554242389439,0.0,0.0,0.0,8.828436843378785,8.828436843378785,0.0,649293559.8681319,5025948.539621177
 2006-08-11T02:00:00,82288.22106144989,296237595.82121944,1583879312.389176,7.48760029683585,5.8457330364975375,63.894650908673306,0.0,0.0,0.0,7.48760029683585,7.48760029683585,0.0,682133990.5327473,5025948.539621178
 2006-08-11T03:00:00,78442.2617591088,282392142.3327917,1672347899.893374,8.774691291949972,7.041024681762425,53.2455424238944,0.0,0.0,0.0,8.774691291949972,8.774691291949972,0.0,687062208.3949846,5025948.539621178
 2006-08-11T04:00:00,24494.332027308938,88179595.29831219,511762249.1109293,11.879144046794488,11.348633638713563,21.29821696955776,0.0,0.0,0.0,11.879144046794488,11.879144046794488,0.0,688238397.6375296,5025948.539621177
 2006-08-11T05:00:00,126559.56814861216,455614445.3350036,2958678721.866687,8.20030731294492,5.13302602038846,63.89465090867328,0.0,0.0,0.0,8.20030731294492,8.20030731294492,0.0,743525396.7720561,5025948.539621178
 2006-08-11T06:00:00,147781.90137026648,532014844.9329593,3634798249.2659416,8.550990295818972,4.782343037514408,63.89465090867328,0.0,0.0,0.0,8.550990295818972,8.550990295818972,0.0,869281047.9672737,11987715.921136357
 2006-08-11T07:00:00,169795.28057937676,611263010.0857564,4256282972.78164,8.873425341252242,4.4599079920811375,63.89465090867327,0.0,0.0,0.0,8.873425341252242,8.873425341252242,0.0,1164480291.6518197,20905325.823941957
 2006-08-11T08:00:00,203807.22432874452,733706007.5834804,5154485569.816381,9.339520826651828,3.993812506681553,63.89465090867328,0.0,0.0,0.0,9.339520826651828,9.339520826651828,0.0,1183124296.604044,23953877.912257355
 2006-08-11T09:00:00,215813.2245906236,776927608.5262451,5418150492.158745,9.559673644875152,3.9401109025478576,63.89465090867328,15120.92279277143,54435322.05397715,160483820.2492512,9.559673644875152,9.393222430785524,63.89465090867328,1178463421.3294363,27335570.572673663
 2006-08-11T10:00:00,215610.0778376937,776196280.2156973,5418150492.158745,9.653724215378368,4.033984940822386,63.89465090867328,32136.24502779228,115690482.10005218,341662715.69729125,9.653724215378368,9.299348392510993,63.89465090867328,1201994130.5387533,25971497.620525114
 2006-08-11T11:00:00,213713.1205581528,769367234.00935,5418150492.158745,9.577230234305883,3.957634538710879,63.89465090867328,18135.033806683183,65286121.70405946,194306619.18340203,9.577230234305883,9.3756987946225,63.89465090867328,1165352047.3085146,42919067.044005066
 2006-08-11T12:00:00,211734.69254796588,762244893.172677,5418150492.158745,9.706499369461357,4.086661036504238,63.89465090867328,41121.46262257869,148037265.4412833,443324252.2758559,9.706499369461357,9.24667229682914,63.89465090867328,1225199747.7176828,28348519.360650755
 2006-08-11T13:00:00,212292.9711206562,764254696.0343623,5418150492.158745,9.882181212038,4.262013087550003,63.89465090867328,72616.32951552483,261418786.25588945,781711801.0378096,9.882181212038,9.071320245783376,63.89465090867328,1230349589.6220949,21031270.596687272
 2006-08-11T14:00:00,214807.5193785245,773307069.7626882,5418150492.158745,9.990270945092684,4.369901031635742,63.89465090867328,84821.1932935273,305356295.8566983,989893048.3386585,9.990270945092684,8.963432301697638,63.89465090867328,1260323799.8416145,20608717.95673664
 2006-08-11T15:00:00,217077.02240297923,781477280.6507254,5418150492.158745,10.069370938592852,4.448869980913384,63.89465090867328,85233.73098111949,306841431.53203017,1142247880.2170763,10.069370938592852,8.884463352419996,63.89465090867328,1294284955.3890572,22249220.123780087
