Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-11T16:00:00,203097.8793459687,731152365.6454872,5056954169.129036,9.28890185371637,4.04443147961701,63.89465090867328,0.0,0.0,0.0,9.28890185371637,9.28890185371637,0.0,1024430339.7689164,19802307.84716924
 2006-08-11T17:00:00,174325.2825490533,627571017.176592,4319514233.584654,8.906221888704385,4.427111444628994,63.89465090867328,0.0,0.0,0.0,8.906221888704385,8.906221888704385,0.0,902369058.4664556,8083364.71543069
 2006-08-11T18:00:00,162888.8700655081,586399932.2358291,4036172459.069351,8.759213365000464,4.574119968332917,63.89465090867328,0.0,0.0,0.0,8.759213365000464,8.759213365000464,0.0,870566533.5803322,18242365.018023305
 2006-08-11T19:00:00,153848.50940561868,553854633.8602273,3813795216.9572496,8.643846136846573,4.689487196486808,63.89465090867328,0.0,0.0,0.0,8.643846136846573,8.643846136846573,0.0,831859142.717688,5025948.539621178
 2006-08-11T20:00:00,145110.16070818293,522396578.5494585,3590244801.157554,8.527879206706109,4.805454126627273,63.89465090867328,0.0,0.0,0.0,8.527879206706109,8.527879206706109,0.0,848391754.101099,5025948.539621178
 2006-08-11T21:00:00,78522.07103647252,282679455.73130107,1554058775.1183903,7.773950805548792,6.163015355443665,61.23237378747856,0.0,0.0,0.0,7.773950805548792,7.773950805548792,0.0,624729915.1050795,5025948.539621178
 2006-08-11T22:00:00,82548.2881185586,297173837.2268109,1697357444.794479,7.5464659809152765,5.786867352418107,63.8946509086733,0.0,0.0,0.0,7.5464659809152765,7.5464659809152765,0.0,680318120.2819679,5025948.539621178
 2006-08-11T23:00:00,81492.35809983446,293372489.1594041,1646133584.59768,7.520096026516793,5.813631260688164,63.89465090867329,34.05950160688497,122614.20578478588,379843.8835615944,7.520096026516793,7.5197020726452175,2.129821696955776,656277269.5040021,5025948.539621178
 2006-08-12T00:00:00,81275.61618365899,292592218.2611723,1653556696.7637708,7.523728535464861,5.809604797868523,63.8946509086733,0.0,0.0,0.0,7.523728535464861,7.523728535464861,0.0,649611244.104716,5025948.539621178
 2006-08-12T01:00:00,63322.35511503151,227960478.41411355,1279832945.0221703,8.575556258236183,7.248809664442035,53.24554242389439,0.0,0.0,0.0,8.575556258236183,8.575556258236183,0.0,654141629.0701289,5025948.539621178
 2006-08-12T02:00:00,70017.56848520694,252063246.54674488,1447354483.2338145,7.4168505988829265,5.916482734450458,63.8946509086733,0.0,0.0,0.0,7.4168505988829265,7.4168505988829265,0.0,655772830.8783599,5025948.539621178
 2006-08-12T03:00:00,72344.02585361827,260438493.07302585,1583984951.6520853,8.553896705727082,6.911839382505711,54.76684363600566,0.0,0.0,0.0,8.553896705727082,8.553896705727082,0.0,664113562.5331206,5025948.539621177
 2006-08-12T04:00:00,3632.249757715547,13076099.127775973,40058479.933563285,12.871123701049456,12.829614484990476,10.649108484778878,0.0,0.0,0.0,12.871123701049456,12.871123701049456,0.0,578361777.3120996,5025948.539621177
 2006-08-12T05:00:00,117419.0548959581,422708597.6254493,2820225188.4696884,8.128504262053712,5.2048290712796685,63.89465090867327,0.0,0.0,0.0,8.128504262053712,8.128504262053712,0.0,739070092.2208053,17536143.823492963
 2006-08-12T06:00:00,117607.0666552884,423385439.9590383,2829599600.0894227,8.133361040200255,5.199972293133126,63.89465090867328,0.0,0.0,0.0,8.133361040200255,8.133361040200255,0.0,789609139.9307193,34078222.68673216
 2006-08-12T07:00:00,117604.37351435948,423375744.6516941,2824388193.626702,8.130658406261116,5.202674927072265,63.89465090867328,0.0,0.0,0.0,8.130658406261116,8.130658406261116,0.0,869650632.4560037,18667966.434669968
 2006-08-12T08:00:00,120654.02805166092,434354500.9859793,2917585229.8988385,8.178990554182787,5.154342779150594,63.89465090867328,0.0,0.0,0.0,8.178990554182787,8.178990554182787,0.0,849399435.0066969,19572571.01678944
 2006-08-12T09:00:00,122910.03112960876,442476112.0665915,2986225100.963679,8.214588205266177,5.118745128067204,63.89465090867328,0.0,0.0,0.0,8.214588205266177,8.214588205266177,0.0,822642488.9328176,11013746.2452594
 2006-08-12T10:00:00,124294.75051884173,447461101.8678301,3029613405.714003,8.237090507991248,5.0962428253421335,63.89465090867328,0.0,0.0,0.0,8.237090507991248,8.237090507991248,0.0,824004904.0449978,19115580.36437148
 2006-08-12T11:00:00,124424.13518260788,447926886.6573883,3036071538.5448923,8.240439875718147,5.092893457615234,63.89465090867328,0.0,0.0,0.0,8.240439875718147,8.240439875718147,0.0,746633082.0018287,18861127.827341136
 2006-08-12T12:00:00,124040.49261225002,446545773.40410006,3023865537.290634,8.234109480483957,5.099223852849424,63.89465090867328,0.0,0.0,0.0,8.234109480483957,8.234109480483957,0.0,746663681.2665424,18640899.461698107
 2006-08-12T13:00:00,125453.48610175349,451632549.96631247,3065397395.889054,8.255649277528258,5.077684055805122,63.89465090867328,0.0,0.0,0.0,8.255649277528258,8.255649277528258,0.0,747380130.213856,5025948.539621178
 2006-08-12T14:00:00,127211.699924002,457962119.7264073,3113938864.524156,8.280824823763426,5.052508509569956,63.89465090867328,0.0,0.0,0.0,8.280824823763426,8.280824823763426,0.0,749498643.3968666,18067662.41301597
 2006-08-12T15:00:00,126699.57198340152,456118459.1402455,3086830442.3821,8.266765245515963,5.066568087817417,63.89465090867328,0.0,0.0,0.0,8.266765245515963,8.266765245515963,0.0,778688904.3584249,18111752.239149623
 2006-08-12T16:00:00,127380.05187943258,458568186.7659573,3107221407.908578,8.277340936775575,5.055992396557805,63.89465090867328,0.0,0.0,0.0,8.277340936775575,8.277340936775575,0.0,758862253.0597665,17315289.56161814
 2006-08-12T17:00:00,92271.7173881846,332178182.59746456,2138722309.613233,9.118089144091313,6.900972963179381,52.180631575416506,0.0,0.0,0.0,9.118089144091313,9.118089144091313,0.0,667154022.7452277,17538614.24451045
 2006-08-12T18:00:00,75261.96840079315,270943086.2428554,1737973942.375257,10.01836836466688,8.216707003597504,42.59643393911551,0.0,0.0,0.0,10.01836836466688,10.01836836466688,0.0,669654489.0544335,5025948.539621178
 2006-08-12T19:00:00,91901.48439809862,330845343.83315504,2102649928.1818333,8.9852300663812,6.805566707249796,53.24554242389439,0.0,0.0,0.0,8.9852300663812,8.9852300663812,0.0,670593651.2709419,5025948.539621178
 2006-08-12T20:00:00,61262.844403166535,220546239.85139945,1292912899.740565,8.564430007228896,7.224221632926621,53.24554242389442,0.0,0.0,0.0,8.564430007228896,8.564430007228896,0.0,686317754.6624607,5025948.539621178
 2006-08-12T21:00:00,66616.23187127334,239818434.73658413,1440328277.95145,8.29885708170678,6.805817341067768,56.28814484811693,0.0,0.0,0.0,8.29885708170678,8.29885708170678,0.0,671277512.2920263,5025948.539621177
 2006-08-12T22:00:00,24679.20276477115,88845129.95317607,385310257.526513,8.635330901912814,8.23598280430632,48.68163878756061,0.0,0.0,0.0,8.635330901912814,8.635330901912814,0.0,576532065.1351448,11574588.712610273
 2006-08-12T23:00:00,47527.38417977856,171098583.04720283,974557188.9640716,8.406737049929443,7.396530859235729,53.2455424238944,0.0,0.0,0.0,8.406737049929443,8.406737049929443,0.0,650812739.45457,5025948.539621178
 2006-08-13T00:00:00,46397.8974275431,167032430.73915505,998309843.338556,9.657975649283957,8.623132761116457,42.596433939115535,0.0,0.0,0.0,9.657975649283957,9.657975649283957,0.0,568413503.5601625,5025948.539621178
 2006-08-13T01:00:00,17794.294742224083,64059461.07200672,197465392.0497301,8.016177917515927,7.811561322078941,53.2455424238944,0.0,0.0,0.0,8.016177917515927,8.016177917515927,0.0,568659110.2370386,5025948.539621178
 2006-08-13T02:00:00,54938.4752071272,197778510.745658,1179505531.485649,8.87215664245943,7.649498868766513,50.20293999967185,0.0,0.0,0.0,8.87215664245943,8.87215664245943,0.0,566529822.1474526,5025948.539621178
 2006-08-13T03:00:00,17622.68884970594,63441679.858941376,195573950.1882832,8.016878319523068,7.814221757148073,53.2455424238944,0.0,0.0,0.0,8.016878319523068,8.016878319523068,0.0,573472463.3268646,5025948.539621178
 2006-08-13T04:00:00,14020.320593971215,50473154.13829637,155731838.07832363,9.257516450844236,9.0961448962032,42.59643393911552,0.0,0.0,0.0,9.257516450844236,9.257516450844236,0.0,583003641.1204648,5025948.539621178
 2006-08-13T05:00:00,48102.020156064864,173167272.56183338,972466352.029494,8.248526197948005,7.240499486483961,54.76684363600569,0.0,0.0,0.0,8.248526197948005,8.248526197948005,0.0,612875843.6041703,5025948.539621178
 2006-08-13T06:00:00,3404.672598964973,12256821.356273904,37797957.18991192,12.87063253742315,12.83146580168077,10.649108484778878,0.0,0.0,0.0,12.87063253742315,12.87063253742315,0.0,577582671.1991129,17246089.995049614
 2006-08-13T07:00:00,73486.69952009154,264552118.27232957,1717133102.986939,10.038328571096182,8.258232595156448,42.59643393911552,1386.2804357658197,4990609.568756951,26651437.601645038,10.038328571096182,10.010679910321675,1.064910848477888,543874025.0837526,17199192.111754637
 2006-08-13T08:00:00,90042.92588193131,324154533.17495275,2089358963.9567864,8.976595379585353,6.810715990311052,53.2455424238944,0.0,0.0,0.0,8.976595379585353,8.976595379585353,0.0,651443731.222829,5025948.539621178
 2006-08-13T09:00:00,76565.30884815568,275635111.85336053,1808374588.420812,10.02662076870422,8.1519474869114,42.59643393911551,0.0,0.0,0.0,10.02662076870422,10.02662076870422,0.0,500640123.32781845,5025948.539621178
 2006-08-13T10:00:00,92066.70428785397,331440135.4362743,2096722171.6440852,8.97297795346539,6.799461646527594,53.24554242389439,0.0,0.0,0.0,8.97297795346539,8.97297795346539,0.0,629704721.045926,5025948.539621178
 2006-08-13T11:00:00,77049.64308873843,277378715.1194585,1774249124.6705017,10.02475128232031,8.185449549143287,42.59643393911551,0.0,0.0,0.0,10.02475128232031,10.02475128232031,0.0,501612244.9680183,17437052.493297085
 2006-08-13T12:00:00,98777.01881183244,355597267.7225968,2289475265.660943,9.069106343645656,6.695672238742894,53.24554242389439,0.0,0.0,0.0,9.069106343645656,9.069106343645656,0.0,634509584.4304444,5025948.539621178
 2006-08-13T13:00:00,82699.50117335851,297718204.22409046,1942184335.0184336,10.095371056579102,8.081880578737199,42.596433939115535,0.0,0.0,0.0,10.095371056579102,10.095371056579102,0.0,508065301.4313198,5025948.539621178
 2006-08-13T14:00:00,105650.3348568704,380341205.4847333,2510726525.701606,9.172455710568572,6.569522171141735,53.2455424238944,0.0,0.0,0.0,9.172455710568572,9.172455710568572,0.0,646727681.4075863,5025948.539621178
 2006-08-13T15:00:00,88329.8559623084,317987481.46430993,2127603586.3353703,10.160255048817444,7.954412584383992,42.59643393911555,0.0,0.0,0.0,10.160255048817444,10.160255048817444,0.0,542819408.1888928,5025948.539621178
 2006-08-13T16:00:00,110343.11045820032,397235197.6495209,2677184123.4768634,9.243198702780996,6.467612534683862,53.24554242389443,0.0,0.0,0.0,9.243198702780996,9.243198702780996,0.0,713497309.6417942,5025948.539621178
 2006-08-13T17:00:00,86112.07452449396,310003468.2881781,2073419513.884027,10.108516762029357,7.958907554333952,42.59643393911554,0.0,0.0,0.0,10.108516762029357,10.108516762029357,0.0,565002925.2073961,5025948.539621178
 2006-08-13T18:00:00,99812.45745937109,359324846.8537356,2342344111.722394,9.079400312942443,6.65113326311351,53.24554242389443,0.0,0.0,0.0,9.079400312942443,9.079400312942443,0.0,691212580.3501099,5025948.539621178
 2006-08-13T19:00:00,73948.81938035646,266215749.76928332,1669619343.7388017,9.970452388682272,8.239681996093276,42.59643393911551,0.0,0.0,0.0,9.970452388682272,9.970452388682272,0.0,546670245.61776,7542158.441789759
 2006-08-13T20:00:00,90528.30315372016,325901891.3533926,2020400931.4759407,8.941420554722628,6.847058617564421,53.24554242389439,0.0,0.0,0.0,8.941420554722628,8.941420554722628,0.0,687922053.3713305,17416455.536388338
 2006-08-13T21:00:00,58463.835719569965,210469808.5904519,1253801639.5310893,9.769258119931214,8.46957895693802,42.5964339391155,0.0,0.0,0.0,9.769258119931214,9.769258119931214,0.0,546918380.9212776,5025948.539621178
 2006-08-13T22:00:00,70177.24963079859,252638098.6708749,1333638648.765766,7.357848544150566,5.975484789182814,63.89465090867327,0.0,0.0,0.0,7.357848544150566,7.357848544150566,0.0,655371506.5591276,11016227.276729569
 2006-08-13T23:00:00,68799.39240144554,247677812.64520395,1334426171.2490788,7.358256031618242,5.975077301715135,63.89465090867325,0.0,0.0,0.0,7.358256031618242,7.358256031618242,0.0,664418378.2618948,5025948.539621178
 2006-08-14T00:00:00,68459.26291735585,246453346.5024811,1317274326.121486,8.049980268051767,6.6845740024495965,57.8094460602282,0.0,0.0,0.0,8.049980268051767,8.049980268051767,0.0,665600287.4798112,5025948.539621178
 2006-08-14T01:00:00,70570.72521194762,254054610.76301152,1365983941.5745504,8.26212199527323,6.846230976297364,56.28814484811693,0.0,0.0,0.0,8.26212199527323,8.26212199527323,0.0,659229004.9540749,5025948.539621178
 2006-08-14T02:00:00,60131.34102640004,216472827.69504023,1078745306.9850988,7.225732139551657,6.107601193781718,63.89465090867325,0.0,0.0,0.0,7.225732139551657,7.225732139551657,0.0,665235565.3753119,5025948.539621178
 2006-08-14T03:00:00,57508.34501811309,207030042.0652072,1005757015.0841322,7.1878962906791335,6.14543704265425,63.89465090867329,0.0,0.0,0.0,7.1878962906791335,7.1878962906791335,0.0,666388278.8237766,5025948.539621178
 2006-08-14T04:00:00,20628.873063404186,74263943.02825508,405733938.37139386,11.813577156887286,11.3930195743775,21.29821696955776,0.0,0.0,0.0,11.813577156887286,11.813577156887286,0.0,672805585.069068,5025948.539621177
 2006-08-14T05:00:00,109652.08604889264,394747509.7760135,2477780110.0439224,7.950921461705085,5.382411871628296,63.89465090867327,0.0,0.0,0.0,7.950921461705085,7.950921461705085,0.0,731764180.1098846,17539324.927589033
 2006-08-14T06:00:00,120367.00361691044,433321213.0208776,2873691212.953766,8.156226839905449,5.1771064934279325,63.89465090867328,0.0,0.0,0.0,8.156226839905449,8.156226839905449,0.0,849960546.5212069,35739837.835936025
 2006-08-14T07:00:00,126640.20341677136,455904732.3003768,3073126676.3953905,8.259659574924543,5.073673758408837,63.89465090867328,0.0,0.0,0.0,8.259659574924543,8.259659574924543,0.0,1141254382.6861742,20913570.654449355
 2006-08-14T08:00:00,147275.39020470588,530191404.7369412,3714566715.9815354,8.592372449445302,4.740960883888078,63.89465090867328,0.0,0.0,0.0,8.592372449445302,8.592372449445302,0.0,1135921303.6554525,21329112.633530676
 2006-08-14T09:00:00,170298.6065804652,613074983.6896747,4385139163.658761,8.94027538042014,4.393057952913241,63.89465090867328,0.0,0.0,0.0,8.94027538042014,8.94027538042014,0.0,1128027145.3659823,21538860.414546777
 2006-08-14T10:00:00,186622.27274774143,671840181.8918693,4846690978.196068,9.179778043256382,4.153555290076997,63.89465090867328,0.0,0.0,0.0,9.179778043256382,9.179778043256382,0.0,1154679499.2222333,22948307.5494207
 2006-08-14T11:00:00,173128.41453776413,623262292.3359509,4467111111.809926,8.982805338753861,4.350527994579518,63.89465090867328,0.0,0.0,0.0,8.982805338753861,8.982805338753861,0.0,1126004722.7029204,26242668.69728389
 2006-08-14T12:00:00,187693.0253437542,675694891.2375151,4896783163.105714,9.2057739486204,4.12755938471298,63.89465090867328,0.0,0.0,0.0,9.2057739486204,9.2057739486204,0.0,1167867237.557109,27436517.112277918
 2006-08-14T13:00:00,199685.3242400908,718867167.2643268,5230222177.553354,9.378828295444292,3.95450503788909,63.89465090867328,0.0,0.0,0.0,9.378828295444292,9.378828295444292,0.0,1182770946.550629,21079331.749991987
 2006-08-14T14:00:00,207224.67670643143,746008836.1431532,5418150492.158745,9.573860805699043,3.954271434600968,63.89465090867328,17104.98120426783,61577932.33536419,187814755.3670383,9.573860805699043,9.379061898732411,63.89465090867328,1206412496.1329775,20575861.168640357
 2006-08-14T15:00:00,207799.3262689025,748077574.5680492,5418150492.158745,9.681185742642596,4.061394922572831,63.89465090867328,36031.83272840123,129714597.82224442,394563242.7028012,9.681185742642596,9.271938410760548,63.89465090867328,1266361711.975693,22470318.84048149
 2006-08-14T16:00:00,170744.59348030927,614680536.5291134,4393185749.002926,8.944448590219357,4.388884743114023,63.89465090867328,0.0,0.0,0.0,8.944448590219357,8.944448590219357,0.0,1008486253.1441318,15997044.37693617
 2006-08-14T17:00:00,151838.17452679,546617428.296444,3843178088.588127,8.659090935757431,4.674242397575948,63.89465090867328,0.0,0.0,0.0,8.659090935757431,8.659090935757431,0.0,898716967.761489,18990126.699036643
 2006-08-14T18:00:00,133796.45886852877,481667251.92670345,3289047403.860228,8.371647926825277,4.961685406508104,63.89465090867328,0.0,0.0,0.0,8.371647926825277,8.371647926825277,0.0,860213628.509499,5025948.539621178
 2006-08-14T19:00:00,129096.41291601412,464747086.4976508,3146099714.037037,8.297504985072624,5.035828348260756,63.89465090867328,0.0,0.0,0.0,8.297504985072624,8.297504985072624,0.0,815134640.0553721,18422527.61291044
 2006-08-14T20:00:00,127663.6937035529,459589297.3327905,3101285631.7184634,8.274262314842904,5.059071018490475,63.89465090867328,0.0,0.0,0.0,8.274262314842904,8.274262314842904,0.0,835505418.3643075,5025948.539621178
 2006-08-14T21:00:00,73448.23896415457,264413660.27095652,1396729817.834972,7.5429152523966225,6.09514220400974,62.56351234807588,0.0,0.0,0.0,7.5429152523966225,7.5429152523966225,0.0,631857492.9256985,5025948.539621178
 2006-08-14T22:00:00,91076.95917246398,327877053.0208702,1897479911.0397613,7.650105205367912,5.68322812796547,63.89465090867328,0.0,0.0,0.0,7.650105205367912,7.650105205367912,0.0,679946894.8847136,17322467.603763968
 2006-08-14T23:00:00,72655.41332860813,261559487.98298943,1500285284.2466252,7.444248060985896,5.88908527234748,63.89465090867327,0.0,0.0,0.0,7.444248060985896,7.444248060985896,0.0,668559622.761331,5025948.539621177
 2006-08-15T00:00:00,70489.98845386134,253763958.4339007,1449991679.3733542,7.418184831538586,5.915148501794796,63.8946509086733,0.0,0.0,0.0,7.418184831538586,7.418184831538586,0.0,620347015.6707976,5025948.539621178
 2006-08-15T01:00:00,54828.00632727777,197380822.77819997,1000686785.9651352,7.185281534321628,6.148051799011754,63.89465090867329,0.0,0.0,0.0,7.185281534321628,7.185281534321628,0.0,671851773.856397,5025948.539621178
 2006-08-15T02:00:00,61635.916102466814,221889297.96888047,1246124859.6223378,8.55745434172294,7.265782149656855,53.2455424238944,0.0,0.0,0.0,8.55745434172294,8.55745434172294,0.0,665233823.7636226,5025948.539621177
 2006-08-15T03:00:00,64362.63380499361,231705481.6979769,1305078422.9361603,7.343061959051934,5.990271374281448,63.89465090867329,0.0,0.0,0.0,7.343061959051934,7.343061959051934,0.0,600952757.326456,5025948.539621178
 2006-08-15T04:00:00,3570.3290117103,12853184.442157082,39193928.42985153,12.89186534998153,12.851252031979472,10.649108484778878,0.0,0.0,0.0,12.89186534998153,12.89186534998153,0.0,599663234.7447983,5025948.539621177
 2006-08-15T05:00:00,109599.79246132392,394559252.86076605,2510824349.918546,7.968060756800853,5.365272576532526,63.89465090867328,0.0,0.0,0.0,7.968060756800853,7.968060756800853,0.0,731105687.1134216,5025948.539621178
 2006-08-15T06:00:00,120021.84943124348,432078657.95247656,2878957025.272701,8.158957659951104,5.174375673382275,63.89465090867328,0.0,0.0,0.0,8.158957659951104,8.158957659951104,0.0,849478164.4075173,32438277.888456505
 2006-08-15T07:00:00,130026.50844398155,468095430.3983336,3197895733.034181,8.324372103329319,5.0089612300040605,63.89465090867328,0.0,0.0,0.0,8.324372103329319,8.324372103329319,0.0,1144688994.3084133,20906296.131960887
 2006-08-15T08:00:00,148590.57044451268,534926053.6002456,3775948704.232878,8.624214006354649,4.709119326978732,63.89465090867328,0.0,0.0,0.0,8.624214006354649,8.624214006354649,0.0,1140629825.0545108,21732681.469486296
 2006-08-15T09:00:00,165983.9998264978,597542399.3753922,4280645836.384754,8.88605576026899,4.447277573064391,63.89465090867328,0.0,0.0,0.0,8.88605576026899,8.88605576026899,0.0,1127345435.658731,21583987.18461029
 2006-08-15T10:00:00,179866.153490901,647518152.5672437,4671309804.066147,9.08876592944132,4.24456740389206,63.89465090867328,0.0,0.0,0.0,9.08876592944132,9.08876592944132,0.0,1145191657.6008642,30963514.0300905
 2006-08-15T11:00:00,174007.91158200425,626428481.6952152,4499198823.600481,8.999455488699923,4.3338778446334585,63.89465090867328,0.0,0.0,0.0,8.999455488699923,8.999455488699923,0.0,1118740112.4406776,27397267.726654813
 2006-08-15T12:00:00,196493.64133916784,707377108.8210042,5130872078.429448,9.327263258222528,4.006070075110853,63.89465090867328,0.0,0.0,0.0,9.327263258222528,9.327263258222528,0.0,1166359052.769075,40546092.72148847
 2006-08-15T13:00:00,199166.2637835222,716998549.62068,5210838998.227672,9.368766763165894,3.964566570167486,63.89465090867328,0.0,0.0,0.0,9.368766763165894,9.368766763165894,0.0,1177263377.3393505,28207964.369650558
 2006-08-15T14:00:00,201668.8376404522,726007815.5056279,5293124448.614738,9.411475344627478,3.9218579887059017,63.89465090867328,0.0,0.0,0.0,9.411475344627478,9.411475344627478,0.0,1180498933.893431,20593510.921620183
 2006-08-15T15:00:00,200176.1335125009,720634080.6450033,5266641579.026582,9.397729813115845,3.935603520217537,63.89465090867328,0.0,0.0,0.0,9.397729813115845,9.397729813115845,0.0,1211411043.7868404,34326445.71207945
 2006-08-15T16:00:00,152793.79386672785,550057657.9202203,3902959184.795378,8.690104241098647,4.6432290922347335,63.89465090867328,0.0,0.0,0.0,8.690104241098647,8.690104241098647,0.0,974180548.9098636,19556669.049103007
 2006-08-15T17:00:00,132230.01063372087,476028038.2813952,3262007374.0875545,8.357622228354156,4.975711104979224,63.89465090867328,0.0,0.0,0.0,8.357622228354156,8.357622228354156,0.0,865698537.3810041,18948844.38905736
 2006-08-15T18:00:00,127010.2510322325,457236903.7160369,3106931995.203584,8.277190838601525,5.056142494731854,63.89465090867328,0.0,0.0,0.0,8.277190838601525,8.277190838601525,0.0,843861153.373344,7724200.103014807
 2006-08-15T19:00:00,123228.26643913744,443621759.18089473,2993340812.8651333,8.218278648199158,5.115054685134223,63.89465090867328,0.0,0.0,0.0,8.218278648199158,8.218278648199158,0.0,810844140.0646179,18373851.710660603
 2006-08-15T20:00:00,119337.94237481568,429616592.5493364,2878944053.6215515,8.158951025334096,5.174382307999287,63.89465090867328,0.0,0.0,0.0,8.158951025334096,8.158951025334096,0.0,830305827.4272996,17624335.503174637
 2006-08-15T21:00:00,70169.51448074028,252610252.13066489,1452849471.425571,7.593531274438682,6.08749287373423,62.37334969656202,0.0,0.0,0.0,7.593531274438682,7.593531274438682,0.0,626500365.0705242,17339260.91330868
 2006-08-15T22:00:00,59847.605188462,215451378.67846316,1159605666.2078722,8.148100159378991,6.946070113698599,56.28814484811695,0.0,0.0,0.0,8.148100159378991,8.148100159378991,0.0,614926602.33144,5025948.539621178
 2006-08-15T23:00:00,75642.52700601805,272313097.2216649,1475961114.4512973,7.431630509158171,5.901702824175211,63.89465090867329,0.0,0.0,0.0,7.431630509158171,7.431630509158171,0.0,611431467.4326792,5025948.539621178
 2006-08-16T00:00:00,56534.314110603846,203523530.79817384,1170436202.654029,8.516776359992084,7.303484949186573,53.24554242389442,0.0,0.0,0.0,8.516776359992084,8.516776359992084,0.0,603430528.8458017,5025948.539621178
 2006-08-16T01:00:00,61565.19022605274,221634684.81378987,1163802130.3296764,7.269842010805394,6.06349132252799,63.89465090867329,0.0,0.0,0.0,7.269842010805394,7.269842010805394,0.0,605103138.9599217,5025948.539621178
 2006-08-16T02:00:00,54214.99420739667,195173979.146628,1106214699.9182513,8.480173649452007,7.333477635222437,53.24554242389441,0.0,0.0,0.0,8.480173649452007,8.480173649452007,0.0,600719923.8533674,5025948.539621178
 2006-08-16T03:00:00,60292.90992477897,217054475.7292042,1155381110.519618,7.265481840906294,6.067851492427091,63.8946509086733,0.0,0.0,0.0,7.265481840906294,7.265481840906294,0.0,610569396.4439249,5025948.539621178
 2006-08-16T04:00:00,3480.485296833961,12529747.068602262,38750578.10352972,12.908822060859013,12.868668167367238,10.649108484778878,0.0,0.0,0.0,12.908822060859013,12.908822060859013,0.0,592362876.4068004,5025948.539621177
 2006-08-16T05:00:00,107416.8732997642,386700743.8791512,2481817594.607962,7.953022127549981,5.3803112057834,63.89465090867327,0.0,0.0,0.0,7.953022127549981,7.953022127549981,0.0,722309507.1914017,5025948.539621178
 2006-08-16T06:00:00,90704.01755763624,326534463.20749056,1840649143.7575305,7.620585234296489,5.71274809903689,63.89465090867328,0.0,0.0,0.0,7.620585234296489,7.620585234296489,0.0,820989314.283132,42778030.90667188
 2006-08-16T07:00:00,102288.98596777918,368240349.4840051,2287701331.7986574,7.8523713387525715,5.480961994580807,63.89465090867326,0.0,0.0,0.0,7.8523713387525715,7.8523713387525715,0.0,1114350138.4278862,21036701.647610493
 2006-08-16T08:00:00,128845.21151275004,463842761.4459002,3246641121.143802,8.34965464109033,4.98367869224305,63.89465090867328,0.0,0.0,0.0,8.34965464109033,8.34965464109033,0.0,1123360924.0371456,29016788.18908329
 2006-08-16T09:00:00,142883.73040037192,514381429.441339,3717984952.2407775,8.59414441998526,4.7391889133481175,63.89465090867328,0.0,0.0,0.0,8.59414441998526,8.59414441998526,0.0,1114169095.2656727,31291984.05499096
 2006-08-16T10:00:00,155410.33324572045,559477199.6845938,4120326689.629168,8.802874452714352,4.530458880619029,63.89465090867328,0.0,0.0,0.0,8.802874452714352,8.802874452714352,0.0,1130890452.0555022,30845928.852273174
 2006-08-16T11:00:00,148370.03436440145,534132123.7118452,3896811500.328314,8.686912816690311,4.646420516643068,63.89465090867328,0.0,0.0,0.0,8.686912816690311,8.686912816690311,0.0,1104501326.771905,41322049.58318453
 2006-08-16T12:00:00,164863.11623106783,593507218.4318441,4413528385.992065,8.955002523901443,4.3783308094319375,63.89465090867328,0.0,0.0,0.0,8.955002523901443,8.955002523901443,0.0,1148013933.8269992,32596130.906021424
 2006-08-16T13:00:00,172368.6776814418,620527239.6531905,4640303783.578736,9.07267635659342,4.2606569767399565,63.89465090867328,0.0,0.0,0.0,9.07267635659342,9.07267635659342,0.0,1159957971.4229422,21032650.429998174
 2006-08-16T14:00:00,183637.2594201361,661094133.9124901,4972275183.781749,9.24495256598385,4.08838076734953,63.89465090867328,0.0,0.0,0.0,9.24495256598385,9.24495256598385,0.0,1178235498.8649297,20608848.39093645
 2006-08-16T15:00:00,191785.78417178983,690428823.0184436,5206392885.611255,9.366459252971367,3.966874080362013,63.89465090867328,0.0,0.0,0.0,9.366459252971367,9.366459252971367,0.0,1229181586.7653365,26084013.595242776
 2006-08-16T16:00:00,144063.06244090124,518627024.78724456,3755798319.906177,8.613761655451162,4.719571677882218,63.89465090867328,0.0,0.0,0.0,8.613761655451162,8.613761655451162,0.0,988192550.827564,19807018.84239467
 2006-08-16T17:00:00,122389.67213075043,440602819.6707016,3023891385.4810977,8.234124863550853,5.099208469782528,63.89465090867328,0.0,0.0,0.0,8.234124863550853,8.234124863550853,0.0,872933305.6237974,7279855.020390693
 2006-08-16T18:00:00,111773.99511466494,402386382.41279376,2646620058.42816,8.038472395560689,5.294860937772692,63.89465090867328,0.0,0.0,0.0,8.038472395560689,8.038472395560689,0.0,839097721.6887575,18283386.05234841
 2006-08-16T19:00:00,107543.48618513504,387156550.2664861,2491349155.371421,7.957956726195398,5.375376607137981,63.89465090867328,0.0,0.0,0.0,7.957956726195398,7.957956726195398,0.0,798141269.9004422,5025948.539621178
 2006-08-16T20:00:00,106048.1038319953,381773173.7951831,2435667945.682059,7.929084442585775,5.404248890747605,63.89465090867328,0.0,0.0,0.0,7.929084442585775,7.929084442585775,0.0,817627225.1642277,8121973.579839061
 2006-08-16T21:00:00,66214.98427399054,238373943.386366,1359085791.696294,7.52386100269062,6.115027133386676,62.5635123480759,0.0,0.0,0.0,7.52386100269062,7.52386100269062,0.0,625220133.9521673,5025948.539621178
 2006-08-16T22:00:00,72317.79275419301,260344053.91509485,1474871227.3659992,7.431105351719888,5.902227981613495,63.8946509086733,0.0,0.0,0.0,7.431105351719888,7.431105351719888,0.0,669372003.2765068,5025948.539621178
 2006-08-16T23:00:00,72575.72603784195,261272613.7362309,1458965981.4479852,7.422847538689506,5.910485794643876,63.89465090867329,0.0,0.0,0.0,7.422847538689506,7.422847538689506,0.0,667035435.8525752,5025948.539621178
 2006-08-17T00:00:00,73861.92350307948,265902924.611086,1473012435.8048594,7.430114450068218,5.903218883265166,63.8946509086733,0.0,0.0,0.0,7.430114450068218,7.430114450068218,0.0,659840105.5540982,5025948.539621178
 2006-08-17T01:00:00,61267.78860596413,220564038.9814709,1173866821.556219,7.275072293314282,6.058261040019095,63.89465090867327,0.0,0.0,0.0,7.275072293314282,7.275072293314282,0.0,660765048.391356,5025948.539621178
 2006-08-17T02:00:00,65334.2283158975,235203221.93723089,1267964455.236267,8.21112837316483,6.896847029050181,56.28814484811696,0.0,0.0,0.0,8.21112837316483,8.21112837316483,0.0,657675770.157957,5025948.539621178
 2006-08-17T03:00:00,54277.806654804,195400103.95729437,991231040.2377156,7.18037865160931,6.152954681724073,63.89465090867329,0.0,0.0,0.0,7.18037865160931,7.18037865160931,0.0,664980671.2797837,5025948.539621178
 2006-08-17T04:00:00,32158.720319038355,115771393.14853808,689654014.554599,11.967072943509072,11.25221591313379,21.29821696955776,0.0,0.0,0.0,11.967072943509072,11.967072943509072,0.0,665553928.4647365,5025948.539621177
 2006-08-17T05:00:00,105352.15854314245,379267770.7553128,2408886813.1934805,7.91519894388976,5.418134389443619,63.89465090867327,0.0,0.0,0.0,7.91519894388976,7.91519894388976,0.0,722348446.3453631,5025948.539621178
 2006-08-17T06:00:00,94999.46173155626,341998062.2336025,2011832562.397955,7.70933211792678,5.624001215406601,63.89465090867328,0.0,0.0,0.0,7.70933211792678,7.70933211792678,0.0,824898718.065834,42831366.29918519
 2006-08-17T07:00:00,110398.73516721308,397435446.6019671,2588558343.1067457,8.008375833429952,5.324957499903426,63.89465090867326,0.0,0.0,0.0,8.008375833429952,8.008375833429952,0.0,1119828886.530784,20607877.52516837
 2006-08-17T08:00:00,142528.5631778862,513102827.4403903,3704519039.153437,8.587162136097364,4.746171197236017,63.89465090867328,0.0,0.0,0.0,8.587162136097364,8.587162136097364,0.0,1135825361.2573986,21325666.03337569
 2006-08-17T09:00:00,165091.33778001965,594328816.0080707,4394736853.670716,8.945254804449467,4.388078528883912,63.89465090867328,0.0,0.0,0.0,8.945254804449467,8.945254804449467,0.0,1137145643.0112522,21527016.137548145
 2006-08-17T10:00:00,183857.30663378825,661886303.8816377,4890572906.788048,9.202551607778512,4.130781725554869,63.89465090867328,0.0,0.0,0.0,9.202551607778512,9.202551607778512,0.0,1161721433.8594303,22930104.552661225
 2006-08-17T11:00:00,178511.3077661889,642640707.9582801,4685143864.179472,9.095944288734191,4.237389044599188,63.89465090867328,0.0,0.0,0.0,9.095944288734191,9.095944288734191,0.0,1133720131.1558118,33720657.6262455
 2006-08-17T12:00:00,202402.17954683385,728647846.3686017,5303788449.394208,9.420780981151225,3.9200850963300256,63.89465090867328,660.8937262740765,2379217.414586676,7262908.258794202,9.420780981151225,9.413248237003357,10.64910848477888,1184207206.8858917,24800066.238738906
 2006-08-17T13:00:00,207666.7482691788,747600293.7690438,5418150492.158745,9.603412366042113,3.983767524317356,63.89465090867328,22331.24736928736,80392490.5294345,244742788.38204497,9.603412366042113,9.349565809016024,63.89465090867328,1206817846.7661877,21062725.71699157
 2006-08-17T14:00:00,208170.0478496469,749412172.2587287,5418150492.158745,9.775996279933029,4.156027476691632,63.89465090867328,52839.01733444288,190220462.4039944,577190071.8323159,9.775996279933029,9.177305856641748,63.89465090867328,1243617783.4536197,24494939.19079781
 2006-08-17T15:00:00,208676.45961447668,751235254.6121161,5418150492.158745,9.852594121826664,4.232481546671338,63.89465090867328,66522.39718963836,239480629.88269812,724727887.3159102,9.852594121826664,9.10085178666204,63.89465090867328,1293959500.8118212,22302294.074722253
 2006-08-17T16:00:00,182864.72844253937,658313022.3931419,4705623080.764913,9.106573099019764,4.226760234313615,63.89465090867328,0.0,0.0,0.0,9.106573099019764,9.106573099019764,0.0,1019661953.0059156,15922144.246032355
 2006-08-17T17:00:00,162025.27863766544,583291003.0955956,4103091852.601792,8.793933358445987,4.5393999748873926,63.89465090867328,0.0,0.0,0.0,8.793933358445987,8.793933358445987,0.0,908647561.5564966,19006464.71323387
 2006-08-17T18:00:00,149732.06951717898,539035450.2618444,3731057427.3134937,8.600925232616797,4.732408100716584,63.89465090867328,0.0,0.0,0.0,8.600925232616797,8.600925232616797,0.0,877112675.3336632,10646549.113284264
 2006-08-17T19:00:00,141377.562923117,508959226.5232211,3473934376.919429,8.46754638372338,4.86578694961,63.89465090867328,0.0,0.0,0.0,8.46754638372338,8.46754638372338,0.0,832709519.8815129,18443613.29391456
 2006-08-17T20:00:00,138448.007383942,498412826.5821911,3393818126.821701,8.425989858078909,4.907343475254472,63.89465090867328,0.0,0.0,0.0,8.425989858078909,8.425989858078909,0.0,846442219.436492,5025948.539621178
 2006-08-17T21:00:00,82852.78108879876,298270011.91967565,1849406239.7878213,9.012980371172448,7.095804323431591,51.91440386329702,0.0,0.0,0.0,9.012980371172448,9.012980371172448,0.0,650212120.0755954,5025948.539621178
 2006-08-17T22:00:00,79310.66901320679,285518408.4475444,1694946807.7604575,8.779125640289793,7.022145663626991,53.24554242389441,0.0,0.0,0.0,8.779125640289793,8.779125640289793,0.0,681735190.1669601,9557630.875804592
 2006-08-17T23:00:00,69023.76369835797,248485549.3140888,1246218768.9095004,7.312547762368646,6.020785570964731,63.89465090867326,0.0,0.0,0.0,7.312547762368646,7.312547762368646,0.0,605074589.1103209,5025948.539621177
 2006-08-18T00:00:00,64240.7278260884,231266620.17391825,1253301906.676502,8.02903807561764,6.729879147395134,57.80944606022823,0.0,0.0,0.0,8.02903807561764,8.02903807561764,0.0,607169588.0837424,5025948.539621178
 2006-08-18T01:00:00,71325.5884083963,256772118.27022663,1491887303.117606,7.439942889031903,5.893390444301478,63.89465090867329,0.0,0.0,0.0,7.439942889031903,7.439942889031903,0.0,596166245.0774131,5025948.539621178
 2006-08-18T02:00:00,63728.457715836994,229422447.77701315,1408536796.2350414,9.33432012271752,7.874160123353323,47.16033757544932,0.0,0.0,0.0,9.33432012271752,9.33432012271752,0.0,591389975.4344594,5025948.539621178
 2006-08-18T03:00:00,74383.58067284075,267780890.42222664,1528169517.88427,7.458746935331404,5.874586398001981,63.89465090867329,0.0,0.0,0.0,7.458746935331404,7.458746935331404,0.0,603451763.8182641,5025948.539621178
 2006-08-18T04:00:00,3667.187692852741,13201875.69426987,40100491.74520002,12.89757478765572,12.856022036411629,10.649108484778878,0.0,0.0,0.0,12.89757478765572,12.89757478765572,0.0,599988781.5357757,5025948.539621177
 2006-08-18T05:00:00,117617.16685657174,423421800.68365824,2800730805.730982,8.118401996712729,5.214931336620652,63.89465090867328,0.0,0.0,0.0,8.118401996712729,8.118401996712729,0.0,738498800.6322223,5025948.539621178
 2006-08-18T06:00:00,118729.41044365276,427425877.59715,2857289014.197232,8.147720666257108,5.185612667076272,63.89465090867328,0.0,0.0,0.0,8.147720666257108,8.147720666257108,0.0,850241157.6297456,23433968.601115137
 2006-08-18T07:00:00,140875.18585199662,507150669.067188,3570458220.0033226,8.517630353640689,4.8157029796926905,63.89465090867327,0.0,0.0,0.0,8.517630353640689,8.517630353640689,0.0,1143966908.1552055,25110704.34221456
 2006-08-18T08:00:00,175602.55827341028,632169209.7842768,4587640009.532483,9.045351225655205,4.287982107678178,63.89465090867328,0.0,0.0,0.0,9.045351225655205,9.045351225655205,0.0,1166950337.352187,21372240.754048374
 2006-08-18T09:00:00,198610.6748150461,714998429.3341663,5177954269.083908,9.351700704834052,3.981632628499326,63.89465090867328,0.0,0.0,0.0,9.351700704834052,9.351700704834052,0.0,1163123671.0483634,21577307.420347963
 2006-08-18T10:00:00,209515.05735378413,754254206.473623,5415671803.43672,9.535802793033003,3.918855606267618,63.89465090867328,10765.251183181135,38754904.2594521,116975973.9717835,9.535802793033003,9.414477727065764,53.2455424238944,1185082309.4210482,26141276.905830443
 2006-08-18T11:00:00,209612.6534848872,754605552.5455939,5370253821.791553,9.452679104410583,3.882992289556322,63.89465090867328,208.84199284989248,751831.1742596129,2254319.0131874755,9.452679104410583,9.450341043777057,10.64910848477888,1160568071.0985532,25257929.126567427
 2006-08-18T12:00:00,213238.5564614331,767658803.2611592,5418150492.158745,9.82679196623597,4.206727805490207,63.89465090867328,63092.179025942,227131844.49339128,675027670.2911767,9.82679196623597,9.126605527843171,63.89465090867328,1235373524.3048382,36571037.44668873
 2006-08-18T13:00:00,214400.4186387525,771841507.099509,5418150492.158745,10.02232709377622,4.401904647998474,63.89465090867328,84789.81547689535,305243335.71682334,1051637105.4158648,10.02232709377622,8.931428685334906,63.89465090867328,1275526989.1770892,28317891.69667209
 2006-08-18T14:00:00,214434.33673819157,771963612.2574894,5418150492.158745,10.149933749424775,4.529303135466511,63.89465090867328,84916.3188564292,305698747.88314515,1297417888.6665409,10.149933749424775,8.804030197866869,63.89465090867328,1283485213.0252953,20596956.72513506
 2006-08-18T15:00:00,214562.06762057045,772423443.4340537,5418150492.158745,10.18854882757519,4.567856053625337,63.89465090867328,84973.37073648952,305904134.65136224,1371790981.0828,10.18854882757519,8.765477279708044,63.89465090867328,1318140629.3790326,32441010.04344203
 2006-08-18T16:00:00,205924.54792949327,741328372.5461758,5190455113.021165,9.364112519465031,3.981057929270514,63.89465090867328,1068.584116417217,3846902.819101981,11413040.240219375,9.364112519465031,9.352275404062866,10.64910848477888,1042933025.219176,19812032.4597053
 2006-08-18T17:00:00,184555.19208923864,664398691.5212592,4618308035.4623375,9.061262588480494,4.272070744852885,63.89465090867328,0.0,0.0,0.0,9.061262588480494,9.061262588480494,0.0,926851343.102768,18960764.280574035
 2006-08-18T18:00:00,172275.07777646874,620190279.9952875,4278483560.59978,8.884932669610684,4.448400663722694,63.89465090867328,0.0,0.0,0.0,8.884932669610684,8.884932669610684,0.0,896483474.5841519,5025948.539621178
 2006-08-18T19:00:00,159382.7022774743,573777728.1989075,3920088680.3766418,8.698989011179776,4.634344322153603,63.89465090867328,0.0,0.0,0.0,8.698989011179776,8.698989011179776,0.0,850854073.3518771,18384724.922765154
 2006-08-18T20:00:00,154633.04651158172,556678967.4416943,3800107435.743127,8.636745042403218,4.696588290930162,63.89465090867328,0.0,0.0,0.0,8.636745042403218,8.636745042403218,0.0,861416488.0155901,17651671.10207314
 2006-08-18T21:00:00,88139.40874130931,317301871.4687135,1952179619.9364228,9.067189643290114,7.043442691890248,51.91440386329703,0.0,0.0,0.0,9.067189643290114,9.067189643290114,0.0,668333707.2068897,5025948.539621178
 2006-08-18T22:00:00,77555.01834627205,279198066.04657924,1740076270.2915974,10.03592605506144,8.232091030203392,42.596433939115535,0.0,0.0,0.0,10.03592605506144,10.03592605506144,0.0,684315804.0408256,5025948.539621178
 2006-08-18T23:00:00,76012.02970004258,273643306.92015326,1435574138.90131,7.410695685743952,5.922637647589426,63.89465090867326,0.0,0.0,0.0,7.410695685743952,7.410695685743952,0.0,584838775.9783291,5025948.539621177
 2006-08-19T00:00:00,74345.46526741402,267643674.96269047,1435503637.733189,7.410667129840294,5.922666203493086,63.89465090867328,0.0,0.0,0.0,7.410667129840294,7.410667129840294,0.0,585507335.7993368,5025948.539621178
 2006-08-19T01:00:00,72509.65307728817,261034751.07823735,1477754300.4746988,7.432599389108359,5.900733944225024,63.89465090867329,0.0,0.0,0.0,7.432599389108359,7.432599389108359,0.0,573564529.4106933,5025948.539621178
 2006-08-19T02:00:00,67870.45147782797,244333625.32018068,1352264439.7650993,7.367555648662344,5.965777684671039,63.8946509086733,0.0,0.0,0.0,7.367555648662344,7.367555648662344,0.0,643560816.6992738,5025948.539621178
 2006-08-19T03:00:00,78607.98571453102,282988748.57231176,1560736005.8373897,7.475608281968359,5.857725051365023,63.89465090867329,0.0,0.0,0.0,7.475608281968359,7.475608281968359,0.0,675529740.5510355,5025948.539621177
 2006-08-19T04:00:00,3769.974294770936,13571907.461175373,40641060.81356241,12.912263649382238,12.870150728513847,10.649108484778878,0.0,0.0,0.0,12.912263649382238,12.912263649382238,0.0,578192404.760913,5025948.539621177
 2006-08-19T05:00:00,123592.09348503384,444931536.5461218,2923519131.6502886,8.182078540623017,5.151254792710362,63.89465090867328,0.0,0.0,0.0,8.182078540623017,8.182078540623017,0.0,742035358.6388731,5025948.539621178
 2006-08-19T06:00:00,134626.87261782354,484656741.4241647,3287745724.923265,8.370971641281937,4.962361692051442,63.89465090867328,0.0,0.0,0.0,8.370971641281937,8.370971641281937,0.0,800758926.5612917,13452922.08763568
 2006-08-19T07:00:00,142555.16695755708,513198601.0472055,3500221054.2883034,8.481183871007088,4.852149462326292,63.89465090867326,0.0,0.0,0.0,8.481183871007088,8.481183871007088,0.0,881760961.9070855,18209917.741335027
 2006-08-19T08:00:00,163189.77608722457,587483193.9140086,4066702002.429504,8.77505383789738,4.558279495436,63.89465090867328,0.0,0.0,0.0,8.77505383789738,8.77505383789738,0.0,876831874.4150493,18530460.654019997
 2006-08-19T09:00:00,180899.26214977805,651237343.739201,4505861068.712092,9.002913824850292,4.330419508483087,63.89465090867328,0.0,0.0,0.0,9.002913824850292,9.002913824850292,0.0,868011886.7878927,18649262.344987847
 2006-08-19T10:00:00,191954.0427381018,691034553.8571665,4771150811.653372,9.140576324334324,4.192757008999058,63.89465090867328,0.0,0.0,0.0,9.140576324334324,9.140576324334324,0.0,888526958.7251358,10880284.965944532
 2006-08-19T11:00:00,189937.4322194636,683774755.9900689,4700257668.937137,9.103787205762451,4.229546127570929,63.89465090867328,0.0,0.0,0.0,9.103787205762451,9.103787205762451,0.0,812229604.0317183,5084673.048704939
 2006-08-19T12:00:00,190700.2487087192,686520895.351389,4711129325.233743,9.109428891433849,4.223904441899533,63.89465090867328,0.0,0.0,0.0,9.109428891433849,9.109428891433849,0.0,813284906.6018457,18710923.945097856
 2006-08-19T13:00:00,194552.23604333613,700388049.7560103,4807482953.311539,9.159430786329906,4.173902547003473,63.89465090867328,0.0,0.0,0.0,9.159430786329906,9.159430786329906,0.0,819638057.045648,18233695.81899992
 2006-08-19T14:00:00,200458.89083069077,721652006.9904866,4955590274.489007,9.236293041235378,4.097040292098004,63.89465090867328,0.0,0.0,0.0,9.236293041235378,9.236293041235378,0.0,826295046.1893423,5025948.539621178
 2006-08-19T15:00:00,206109.5027587727,741994209.9315816,5094069620.582975,9.308162110710311,4.02517122262307,63.89465090867328,0.0,0.0,0.0,9.308162110710311,9.308162110710311,0.0,864192662.4129026,5025948.539621178
 2006-08-19T16:00:00,199807.9363713461,719308570.936846,4932834200.79446,9.224483695809957,4.1088496375234245,63.89465090867328,0.0,0.0,0.0,9.224483695809957,9.224483695809957,0.0,846208033.9171212,11462502.70919164
 2006-08-19T17:00:00,114128.41848245576,410862306.5368408,2637618290.2105994,9.349897679854656,6.615284373026391,52.180631575416506,2053.751528272951,7393505.501782623,21597551.01658049,9.349897679854656,9.327495281286645,2.129821696955776,718303586.6789489,5025948.539621178
 2006-08-19T18:00:00,89209.69825769233,321154913.7276924,2041385489.499328,10.116284936835353,7.999911880850122,42.59643393911552,0.0,0.0,0.0,10.116284936835353,10.116284936835353,0.0,707530480.4052855,5025948.539621178
 2006-08-19T19:00:00,103005.99063245716,370821566.2768456,2281597416.274437,9.078878913196691,6.713593219756748,53.24554242389441,0.0,0.0,0.0,9.078878913196691,9.078878913196691,0.0,702517874.4359733,5025948.539621178
 2006-08-19T20:00:00,80332.37512780994,289196550.46011573,1765249900.5534265,10.044154812032934,8.214211813665797,42.59643393911553,0.0,0.0,0.0,10.044154812032934,10.044154812032934,0.0,705644187.4905434,17533288.21151674
 2006-08-19T21:00:00,100931.8657695235,363354716.7702847,2227582824.242715,9.051000329062566,6.741771867412532,53.24554242389439,0.0,0.0,0.0,9.051000329062566,9.051000329062566,0.0,688732792.1013476,5025948.539621177
 2006-08-19T22:00:00,80271.3869682354,288976993.08564734,1773478672.49899,10.04323801901269,8.204762130930916,42.596433939115535,0.0,0.0,0.0,10.04323801901269,10.04323801901269,0.0,667459914.7017875,5025948.539621178
 2006-08-19T23:00:00,77135.54791646608,277687972.49927795,1578803046.4994369,8.714551592370618,7.077934289677356,53.24554242389439,0.0,0.0,0.0,8.714551592370618,8.714551592370618,0.0,602461097.4594347,5025948.539621177
 2006-08-20T00:00:00,83903.90110500673,302054043.9780241,1722322340.71417,7.559340789016328,5.773992544317054,63.89465090867329,0.0,0.0,0.0,7.559340789016328,7.559340789016328,0.0,654030432.8484182,16713085.15812558
 2006-08-20T01:00:00,66048.54006028945,237774744.2170421,1245483590.514469,7.312176568943467,6.0211567643899135,63.89465090867327,0.0,0.0,0.0,7.312176568943467,7.312176568943467,0.0,586411739.7711878,5025948.539621177
 2006-08-20T02:00:00,48991.20358768728,176368332.9156742,988074325.0436164,9.302700806016782,8.27847134217699,45.63903636333806,0.0,0.0,0.0,9.302700806016782,9.302700806016782,0.0,568652722.4037808,5025948.539621178
 2006-08-20T03:00:00,67699.64344652493,243718716.4074897,1349011222.1094403,7.36584306071254,5.967490272620843,63.89465090867329,0.0,0.0,0.0,7.36584306071254,7.36584306071254,0.0,577069103.0391309,5025948.539621178
 2006-08-20T04:00:00,51080.30272059769,183889089.7941517,1052325290.6182618,9.335186589397589,8.244346245968696,45.63903636333805,0.0,0.0,0.0,9.335186589397589,9.335186589397589,0.0,590408861.1062024,5025948.539621178
 2006-08-20T05:00:00,59980.27547139512,215928991.69702235,1172007422.0552511,7.2740993245568655,6.059234008776516,63.89465090867329,0.0,0.0,0.0,7.2740993245568655,7.2740993245568655,0.0,620764619.5076308,17501809.42094644
 2006-08-20T06:00:00,3732.904489467452,13438456.162082834,39655643.83430678,12.889990288824622,12.848898514809042,10.649108484778878,0.0,0.0,0.0,12.889990288824622,12.889990288824622,0.0,583738222.5701106,5025948.539621177
 2006-08-20T07:00:00,85549.36868343654,307977727.2603717,1995551915.2992048,10.181062707423964,8.11216526929225,42.5964339391155,2240.724174903407,8066607.029652264,48436370.10861332,10.181062707423964,10.130807163747694,2.129821696955776,545435962.4738442,5025948.539621178
 2006-08-20T08:00:00,109894.01457584627,395618452.47304654,2557628465.5546536,9.19237745838827,6.54082051240589,53.2455424238944,0.0,0.0,0.0,9.19237745838827,9.19237745838827,0.0,672870330.0074834,5025948.539621178
 2006-08-20T09:00:00,92430.29044914072,332749045.61690664,2149680146.768891,10.161427455217266,7.932723901186665,42.59643393911552,0.0,0.0,0.0,10.161427455217266,10.161427455217266,0.0,508062021.59090215,17257674.726274922
 2006-08-20T10:00:00,120334.48139299698,433204133.014789,2807632712.2233787,9.307849276627104,6.39692880308472,53.2455424238944,0.0,0.0,0.0,9.307849276627104,9.307849276627104,0.0,667055749.3098595,9323471.748901872
 2006-08-20T11:00:00,99758.36680866944,359130120.51120985,2328144086.3460875,10.240387998122335,7.826515031336355,42.596433939115535,798.3904793173887,2874205.7255425947,8346068.106078482,10.240387998122335,10.231731478005315,3.042602424222539,518666743.6509616,5025948.539621178
 2006-08-20T12:00:00,125352.0539738834,451267394.3059802,2922983909.729857,9.37116186086095,6.340569291268035,53.2455424238944,1230.43771215096,4429575.763743459,12805152.402444003,9.37116186086095,9.357879825665444,1.5213012121112668,678450815.8500456,5025948.539621178
 2006-08-20T13:00:00,104716.29280870612,376978654.1113421,2463253457.4510746,10.30323295233173,7.749159066735358,42.59643393911552,3649.2195413435966,13137190.348836947,44728812.485272646,10.30323295233173,10.256834444939424,2.8524397727086286,525024605.3884759,5025948.539621178
