Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-20T14:00:00,131178.49824813058,472242593.69327,3105488743.9043074,9.455397505512742,6.235435430295534,53.2455424238944,2076.9910731104883,7477167.863197759,26839266.65178361,9.455397505512742,9.42755642295918,2.66227712119472,693607179.242773,17167079.077046312
 2006-08-20T15:00:00,108086.60797702568,389111788.7172925,2579747014.544208,10.302446391860792,7.627485837447807,42.59643393911551,4545.867103692274,16365121.573292185,47923044.03616442,10.302446391860792,10.252736361349596,4.496290249128859,558246316.477402,5025948.539621178
 2006-08-20T16:00:00,130036.23469180171,468130444.8904863,3090686870.2815967,9.429876575964885,6.225273860808572,53.24554242389439,2604.117776556528,9374823.9956035,27264848.300953027,9.429876575964885,9.40159495635155,2.129821696955776,761641945.41852,5025948.539621177
 2006-08-20T17:00:00,97547.27069793548,351170174.51256764,2263646150.0373907,10.205604512782676,7.858580224488153,42.59643393911552,4894.957600322077,17621847.361159477,51195595.11539358,10.205604512782676,10.152500176995888,4.259643393911552,580639884.7963068,5025948.539621178
 2006-08-20T18:00:00,111008.08669377828,399629112.09760153,2507345023.5260286,9.156752280388789,6.557330016118175,53.24554242389443,0.0,0.0,0.0,9.156752280388789,9.156752280388789,0.0,716409703.1171234,5025948.539621178
 2006-08-20T19:00:00,82818.91585924874,298148097.09329534,1812935748.6911564,10.041098815670544,8.161665443364038,42.596433939115535,0.0,0.0,0.0,10.041098815670544,10.041098815670544,0.0,562535027.7238231,5025948.539621178
 2006-08-20T20:00:00,100516.13676077756,361858092.3387991,2179613800.443352,9.026684050767232,6.767203989784078,53.24554242389439,0.0,0.0,0.0,9.026684050767232,9.026684050767232,0.0,708364059.4979427,5025948.539621178
 2006-08-20T21:00:00,80531.72447657194,289914208.115659,1753247153.8988464,10.033711320924189,8.216217600906445,42.59643393911551,0.0,0.0,0.0,10.033711320924189,10.033711320924189,0.0,561152288.539812,5025948.539621178
 2006-08-20T22:00:00,99548.92372268166,358376125.40165395,2164005211.0258365,9.016530197204297,6.773240034331384,53.24554242389439,0.0,0.0,0.0,9.016530197204297,9.016530197204297,0.0,669091407.9312491,5025948.539621178
 2006-08-20T23:00:00,78699.11075060371,283316798.7021733,1705694772.2467818,10.00625090845432,8.238074291687179,42.5964339391155,0.0,0.0,0.0,10.00625090845432,10.00625090845432,0.0,552715211.4499859,5025948.539621178
 2006-08-21T00:00:00,87139.76519280978,313703154.6941152,1798401274.9076333,8.826388569738796,6.9621561830294105,53.24554242389439,0.0,0.0,0.0,8.826388569738796,8.826388569738796,0.0,677283253.774818,5025948.539621178
 2006-08-21T01:00:00,52869.150325647584,190328941.17233124,1003971135.7028764,8.416278773778291,7.375596671009268,53.24554242389439,0.0,0.0,0.0,8.416278773778291,8.416278773778291,0.0,548914957.3105137,5025948.539621178
 2006-08-21T02:00:00,82384.52096963434,296584275.4906836,1604867200.5750487,7.498440657613675,5.834892675719704,63.89465090867327,0.0,0.0,0.0,7.498440657613675,7.498440657613675,0.0,666975164.4696509,5025948.539621178
 2006-08-21T03:00:00,70074.87970953711,252269566.9543337,1421749456.2220604,8.178478294421815,6.704704984870525,57.23895810568646,0.0,0.0,0.0,8.178478294421815,8.178478294421815,0.0,674510475.5421814,5025948.539621178
 2006-08-21T04:00:00,70550.07723678878,253980278.05243963,1468946572.660606,8.662805065896185,7.140066101532242,53.24554242389439,0.0,0.0,0.0,8.662805065896185,8.662805065896185,0.0,696518034.1397852,5025948.539621178
 2006-08-21T05:00:00,119477.81303160836,430120126.9137901,2658658999.979676,8.044715298797321,5.288618034536058,63.89465090867328,0.0,0.0,0.0,8.044715298797321,8.044715298797321,0.0,745551566.9355689,15975349.95859053
 2006-08-21T06:00:00,154395.31067593992,555823118.4333836,3764804371.270784,8.618430969587969,4.714902363745412,63.89465090867328,0.0,0.0,0.0,8.618430969587969,8.618430969587969,0.0,871010716.0624813,29884298.53820321
 2006-08-21T07:00:00,164407.01343235394,591865248.3564742,4032964237.730945,8.757550894387546,4.575782438945833,63.89465090867327,0.0,0.0,0.0,8.757550894387546,8.757550894387546,0.0,1165342820.7330666,20633312.50229505
 2006-08-21T08:00:00,197935.71303699387,712568566.933178,4910029755.146288,9.212656419036785,4.120676914296598,63.89465090867328,0.0,0.0,0.0,9.212656419036785,9.212656419036785,0.0,1168738573.1678236,21342097.810642667
 2006-08-21T09:00:00,219244.87933061583,789281565.590217,5418150492.158745,9.703607498202668,4.083774581443493,63.89465090867328,41854.01369824894,150674449.31369618,437746641.4203075,9.703607498202668,9.249558751889886,63.89465090867328,1188770674.5767112,21543693.844632898
 2006-08-21T10:00:00,220501.9668681628,793807080.7253861,5418150492.158745,9.94541143005258,4.3251250575872895,63.89465090867328,82551.23057390176,297184430.0660464,903494917.2267458,9.94541143005258,9.00820827574609,63.89465090867328,1248453943.557223,22955107.20555116
 2006-08-21T11:00:00,221337.92581734917,796816532.9424568,5418150492.158745,9.833725189321132,4.213648028616949,63.89465090867328,66368.27062931322,238925774.2655276,688384645.3441224,9.833725189321132,9.119685304716432,63.89465090867328,1218355356.7726877,32270436.313929483
 2006-08-21T12:00:00,222077.9134126402,799480488.2855046,5418150492.158745,10.161074730382602,4.540426174354732,63.89465090867328,85954.01550516642,309434455.8185991,1318874425.31561,10.161074730382602,8.792907158978648,63.89465090867328,1271487776.3329692,24840512.192378856
 2006-08-21T13:00:00,222167.5403962466,799803145.4264878,5418150492.158745,10.274684600610504,4.6538531996027,63.89465090867328,87674.13719693244,315626893.9089567,1537683077.9316428,10.274684600610504,8.679480133730682,63.89465090867328,1278051971.5901632,21082121.38272623
 2006-08-21T14:00:00,221117.17569624344,796021832.5064763,5418150492.158745,10.258431103781232,4.637625853879945,63.89465090867328,87235.33679851313,314047212.47464734,1506379753.9564278,10.258431103781232,8.695707479453434,63.89465090867328,1276786907.913034,21610362.842735726
 2006-08-21T15:00:00,219115.5985980233,788816154.9528841,5418150492.158745,10.037266786749386,4.416821179402946,63.89465090867328,85472.73745058592,307701854.82210934,1080412842.0254514,10.037266786749386,8.916512153930434,63.89465090867328,1292618568.728852,22331524.691618893
 2006-08-21T16:00:00,194552.0084209697,700387230.315491,4819992373.487424,9.165924025693997,4.167409307639386,63.89465090867328,0.0,0.0,0.0,9.165924025693997,9.165924025693997,0.0,1001521446.4639463,16117747.574506955
 2006-08-21T17:00:00,177178.35359056867,637842072.9260474,4367575519.299767,8.93115917286333,4.402174160470052,63.89465090867328,0.0,0.0,0.0,8.93115917286333,8.93115917286333,0.0,897183253.1640916,19005013.167462897
 2006-08-21T18:00:00,168329.9538507142,605987833.8625711,4135716539.724138,8.810858570018308,4.522474763315071,63.89465090867328,0.0,0.0,0.0,8.810858570018308,8.810858570018308,0.0,871096701.7297325,6026553.214763916
 2006-08-21T19:00:00,163629.0056827141,589064420.4577707,4013235070.0496254,8.74731297213861,4.58602036119477,63.89465090867328,0.0,0.0,0.0,8.74731297213861,8.74731297213861,0.0,836139770.3198724,18432998.70916602
 2006-08-21T20:00:00,160976.02457758156,579513688.4792936,3945052640.344976,8.711939833018333,4.621393500315047,63.89465090867328,0.0,0.0,0.0,8.711939833018333,8.711939833018333,0.0,855782760.347873,5025948.539621178
 2006-08-21T21:00:00,78333.93058011476,282002150.08841324,1461556685.016255,7.575399437342553,6.060393817351465,62.5635123480759,0.0,0.0,0.0,7.575399437342553,7.575399437342553,0.0,633702688.087105,5025948.539621178
 2006-08-21T22:00:00,95908.48209800496,345270535.5528177,1927770891.6475616,7.665868729020876,5.667464604312506,63.89465090867329,0.0,0.0,0.0,7.665868729020876,7.665868729020876,0.0,673108606.3878068,17311642.39602871
 2006-08-21T23:00:00,87528.64565882778,315103124.3717799,1666667969.9174633,7.530516452274519,5.802816881058863,63.89465090867329,0.0,0.0,0.0,7.530516452274519,7.530516452274519,0.0,677389095.9222015,5025948.539621177
 2006-08-22T00:00:00,66122.41916442025,238040708.99191284,1186508784.9631412,7.281628884197043,6.051704449136342,63.8946509086733,0.0,0.0,0.0,7.281628884197043,7.281628884197043,0.0,607779851.9608196,5025948.539621178
 2006-08-22T01:00:00,79158.64805856673,284971133.0108401,1433983135.552775,7.409858119745536,5.923475213587846,63.89465090867329,0.0,0.0,0.0,7.409858119745536,7.409858119745536,0.0,611600504.4667856,5025948.539621178
 2006-08-22T02:00:00,68097.04594347224,245149365.3965001,1363401620.8455503,8.617471751285747,7.204168163175132,53.24554242389439,0.0,0.0,0.0,8.617471751285747,8.617471751285747,0.0,590953423.483545,5025948.539621178
 2006-08-22T03:00:00,65425.64567153433,235532324.4175236,1269276688.9915016,7.324541399116328,6.0087919342170535,63.89465090867329,0.0,0.0,0.0,7.324541399116328,7.324541399116328,0.0,602134973.3703474,5025948.539621178
 2006-08-22T04:00:00,3823.3508649087617,13764063.113671543,40234784.7437989,12.904510566988847,12.862818653578437,10.649108484778878,0.0,0.0,0.0,12.904510566988847,12.904510566988847,0.0,600028063.7460136,5025948.539621177
 2006-08-22T05:00:00,124743.69466834435,449077300.8060396,2873406592.210876,8.15609386953209,5.17723946380129,63.89465090867328,0.0,0.0,0.0,8.15609386953209,8.15609386953209,0.0,740584990.3612453,5025948.539621178
 2006-08-22T06:00:00,148748.5273959264,535494698.6253349,3649109266.0794544,8.558414005917035,4.774919327416346,63.89465090867328,0.0,0.0,0.0,8.558414005917035,8.558414005917035,0.0,869359349.574494,23102811.836220827
 2006-08-22T07:00:00,161282.22202185754,580615999.2786871,4010548060.9274254,8.745922978622591,4.587410354710789,63.89465090867328,0.0,0.0,0.0,8.745922978622591,8.745922978622591,0.0,1163002710.8847573,20924096.043303907
 2006-08-22T08:00:00,186018.6578950933,669667168.422336,4687014196.213682,9.096917076579464,4.236416256753917,63.89465090867328,0.0,0.0,0.0,9.096917076579464,9.096917076579464,0.0,1165361930.750941,23573746.56810556
 2006-08-22T09:00:00,205706.3938087763,740543017.7115948,5184484030.12037,9.355089284619398,3.9782440487139823,63.89465090867328,0.0,0.0,0.0,9.355089284619398,9.355089284619398,0.0,1156019440.3095264,22979141.047986723
 2006-08-22T10:00:00,216423.4389117344,779124380.0822437,5418150492.158745,9.56726574676616,3.94768875340968,63.89465090867328,16543.483112122758,59556539.20364193,175108906.4972119,9.56726574676616,9.3856445799237,63.89465090867328,1176015072.391562,33842661.05405202
 2006-08-22T11:00:00,218197.46121832696,785510860.3859771,5418150492.158745,9.53387419021943,3.91435987743484,63.89465090867328,10529.978283241546,37907921.81966957,110782294.87695946,9.53387419021943,9.41897345589854,63.89465090867328,1155920378.6892917,30414100.169639766
 2006-08-22T12:00:00,219960.12314253327,791856443.3131199,5418150492.158745,9.99517704390822,4.374805187695944,63.89465090867328,83090.0208034492,299124074.8924171,999346361.1420646,9.99517704390822,8.958528145637436,63.89465090867328,1244289363.42298,42459199.54507133
 2006-08-22T13:00:00,220129.69175680075,792466890.3244827,5418150492.158745,10.085389035321471,4.464862296042637,63.89465090867328,85649.08014365197,308336688.5171471,1173100422.5980532,10.085389035321471,8.868471037290744,63.89465090867328,1264868586.0567622,28293469.69735944
 2006-08-22T14:00:00,218443.0494304488,786394977.9496157,5418150492.158745,9.901643933854151,4.281439263197464,63.89465090867328,76661.45385045664,275981233.8616439,819198671.9847438,9.901643933854151,9.051894070135916,63.89465090867328,1262593797.692273,20616919.806256182
 2006-08-22T15:00:00,216864.3559062745,780711681.2625881,5418150492.158745,9.835628899905291,4.215548157516046,63.89465090867328,65574.14997112757,236066939.8960592,692051484.2852752,9.835628899905291,9.117785175817335,63.89465090867328,1269925268.7101984,34992087.03893484
 2006-08-22T16:00:00,190989.7791400467,687563204.904168,4754987948.739577,9.132189665962503,4.201143667370876,63.89465090867328,0.0,0.0,0.0,9.132189665962503,9.132189665962503,0.0,1001254566.8195834,19819467.71273061
 2006-08-22T17:00:00,175448.72869170053,631615423.2901219,4327738096.838511,8.910488287419732,4.4228450459136495,63.89465090867328,0.0,0.0,0.0,8.910488287419732,8.910488287419732,0.0,898517295.3862255,18939773.40935548
 2006-08-22T18:00:00,170608.90587746815,614192061.1588854,4190959424.6597767,8.83952035276913,4.49381298056425,63.89465090867328,0.0,0.0,0.0,8.83952035276913,8.83952035276913,0.0,877163871.8565907,18333507.59324788
 2006-08-22T19:00:00,167665.04606566223,603594165.8363839,4111959649.419635,8.79853276960443,4.534800563728951,63.89465090867328,0.0,0.0,0.0,8.79853276960443,8.79853276960443,0.0,843672111.0908197,7145072.606766887
 2006-08-22T20:00:00,165049.63426246433,594178683.3448715,4048232733.146596,8.765470046363895,4.567863286969484,63.89465090867328,0.0,0.0,0.0,8.765470046363895,8.765470046363895,0.0,862258049.4858745,17475283.7728147
 2006-08-22T21:00:00,81125.99427643511,292053579.3951664,1511864891.3465333,7.601864321372056,6.034705397710102,62.5635123480759,0.0,0.0,0.0,7.601864321372056,7.601864321372056,0.0,636006525.2035121,7804645.275468229
 2006-08-22T22:00:00,105220.83781461646,378795016.1326192,2199582943.3858776,7.810084948296638,5.529828758148152,63.8946509086733,591.7282856846326,2130221.828464677,6344491.340437168,7.810084948296638,7.80350457518523,2.129821696955776,688205891.8668655,5025948.539621178
 2006-08-22T23:00:00,87027.08202132332,313297495.27676404,1824192685.5560727,8.680399907067022,6.789224738404322,54.76684363600566,294.6867087796715,1060872.1516068156,3178091.7004068717,8.680399907067022,8.677103689637379,1.5213012121112708,683864660.3675398,5025948.539621178
 2006-08-23T00:00:00,68788.70700491434,247639345.2176917,1418613502.597559,8.640859666104834,7.170127774659989,53.2455424238944,0.0,0.0,0.0,8.640859666104834,8.640859666104834,0.0,611276054.1501812,5025948.539621178
 2006-08-23T01:00:00,72508.79228546553,261031652.22767583,1511680044.8432891,7.450243812076746,5.883089521256637,63.89465090867329,0.0,0.0,0.0,7.450243812076746,7.450243812076746,0.0,597601608.3141177,5025948.539621178
 2006-08-23T02:00:00,60989.37219689245,219561739.9088128,1329836792.4938433,9.120849932501065,7.742173483165082,48.681638787560594,0.0,0.0,0.0,9.120849932501065,9.120849932501065,0.0,591668458.3557596,5025948.539621178
 2006-08-23T03:00:00,74786.86933535541,269232729.6072794,1535056295.0740366,7.462340918433919,5.870992414899464,63.89465090867329,0.0,0.0,0.0,7.462340918433919,7.462340918433919,0.0,610937758.7182782,5025948.539621178
 2006-08-23T04:00:00,3815.2803216554944,13735009.157959782,40628343.96080433,12.884598996798724,12.842499253943757,10.649108484778878,0.0,0.0,0.0,12.884598996798724,12.884598996798724,0.0,600230256.0519423,5025948.539621177
 2006-08-23T05:00:00,127273.79629676636,458185666.6683588,3010479446.1194925,8.244582951478854,5.123518912512044,63.89465090867328,1995.5732903472729,7184063.845250181,33515464.227918148,8.244582951478854,8.209814420821337,1.5213012121112686,745022228.4571917,5025948.539621178
 2006-08-23T06:00:00,139344.46435723107,501640071.6860318,3418486546.975151,8.438785362146989,4.89454797118639,63.89465090867328,0.0,0.0,0.0,8.438785362146989,8.438785362146989,0.0,864035140.9283988,29267527.571951512
 2006-08-23T07:00:00,153403.19541318575,552251503.4874687,3838772227.7121935,8.656808534038577,4.6765247992948025,63.89465090867328,0.0,0.0,0.0,8.656808534038577,8.656808534038577,0.0,1156961033.6809318,20441295.355251413
 2006-08-23T08:00:00,177156.29316727992,637762655.4022077,4499270802.590767,8.999495016998495,4.333838316334886,63.89465090867328,0.0,0.0,0.0,8.999495016998495,8.999495016998495,0.0,1159994996.2517612,21350833.36819841
 2006-08-23T09:00:00,198702.6592046917,715329573.1368903,5049376461.57193,9.284968990743865,4.048364342589518,63.89465090867328,0.0,0.0,0.0,9.284968990743865,9.284968990743865,0.0,1149519217.3031569,21554663.437806584
 2006-08-23T10:00:00,214100.53978197937,770761943.2151257,5416347874.409897,9.588247520461286,3.970500715027292,63.89465090867328,20347.746546090304,73251887.56592509,217330780.06422415,9.588247520461286,9.362832618306088,53.2455424238944,1174870025.0146537,22972829.73311121
 2006-08-23T11:00:00,215344.1334354933,775238880.3677762,5414924631.785018,9.484482550536905,3.868406612705996,63.89465090867328,1770.876712955421,6375156.166639515,18855352.950825773,9.484482550536905,9.464926720627384,42.59643393911552,1154543469.0196135,30787295.42483288
 2006-08-23T12:00:00,216711.3411385242,780160828.098687,5418150492.158745,9.740240322899126,4.120338653324947,63.89465090867328,48092.02158906419,173131277.72063112,508317067.38286936,9.740240322899126,9.212994680008434,63.89465090867328,1216858807.1343598,24867843.89517693
 2006-08-23T13:00:00,217420.72404714496,782714606.5697218,5418150492.158745,9.87462458127352,4.254470639657253,63.89465090867328,72885.75457644509,262388716.47520232,767159144.1768713,9.87462458127352,9.078862693676127,63.89465090867328,1239091096.4869576,21096762.49464412
 2006-08-23T14:00:00,217469.93571780852,782891768.5841107,5418150492.158745,9.988816672278077,4.368448913709244,63.89465090867328,85208.17223909563,306749420.0607442,987091562.3581448,9.988816672278077,8.964884419624134,63.89465090867328,1264387457.182026,20595396.700118605
 2006-08-23T15:00:00,217485.3501204001,782947260.4334403,5418150492.158745,10.018882887498252,4.398463164905422,63.89465090867328,85240.58501598974,306866106.05756307,1045000784.7632364,10.018882887498252,8.934870168427956,63.89465090867328,1297923632.887874,22352885.92254671
 2006-08-23T16:00:00,205513.6210666364,739849035.839891,5116102778.289774,9.319598587501844,4.013734745831533,63.89465090867328,0.0,0.0,0.0,9.319598587501844,9.319598587501844,0.0,1026093201.2379868,16233898.719853207
 2006-08-23T17:00:00,182172.7008961431,655821723.2261151,4507291287.058043,9.003655779413508,4.329677553919871,63.89465090867328,0.0,0.0,0.0,9.003655779413508,9.003655779413508,0.0,917333555.9455678,19001997.69865633
 2006-08-23T18:00:00,169967.715003108,611883774.0111887,4180509249.408801,8.83409859729505,4.499234736038329,63.89465090867328,0.0,0.0,0.0,8.83409859729505,8.83409859729505,0.0,885293264.6369517,5025948.539621178
 2006-08-23T19:00:00,165471.91716799175,595698901.8047704,4065921814.118056,8.774647440053556,4.558685893279822,63.89465090867328,0.0,0.0,0.0,8.774647440053556,8.774647440053556,0.0,845792233.9244393,18424890.715388715
 2006-08-23T20:00:00,162080.15414446284,583488554.9200662,3982942290.939314,8.731596926208761,4.60173640712462,63.89465090867328,0.0,0.0,0.0,8.731596926208761,8.731596926208761,0.0,861965823.6143085,5025948.539621178
 2006-08-23T21:00:00,76568.32254832434,275645961.1739677,1485517933.859984,7.588165189788692,6.048287543273852,62.5635123480759,0.0,0.0,0.0,7.588165189788692,7.588165189788692,0.0,629997429.7854759,5025948.539621178
 2006-08-23T22:00:00,100673.57360618468,362424864.9822646,2146814097.851592,7.779467099940977,5.55386623339241,63.894650908673306,0.0,0.0,0.0,7.779467099940977,7.779467099940977,0.0,686230015.5630562,17320291.178547904
 2006-08-23T23:00:00,84767.39695328094,305162629.0318113,1768673001.0158677,7.583431892204405,5.749901441128976,63.89465090867329,0.0,0.0,0.0,7.583431892204405,7.583431892204405,0.0,676073292.4469066,5025948.539621177
 2006-08-24T00:00:00,67926.9797826005,244537127.2173617,1416418491.3769784,8.112163887513285,6.643742756416621,57.80944606022822,0.0,0.0,0.0,8.112163887513285,8.112163887513285,0.0,637131981.2643615,5025948.539621178
 2006-08-24T01:00:00,71278.57679264605,256602876.4535259,1510287669.672536,8.6910887284791,7.125437054898033,53.24554242389439,0.0,0.0,0.0,8.6910887284791,8.6910887284791,0.0,684040607.8645006,5025948.539621178
 2006-08-24T02:00:00,87978.49106211627,316722567.8236185,1801621622.930068,7.60046642391589,5.732866909417493,63.8946509086733,0.0,0.0,0.0,7.60046642391589,7.60046642391589,0.0,674587363.1394161,5025948.539621178
 2006-08-24T03:00:00,73873.35412901899,265944074.86446828,1455532218.3049374,7.421060254533671,5.912273078799714,63.894650908673306,0.0,0.0,0.0,7.421060254533671,7.421060254533671,0.0,675311938.6194161,5025948.539621178
 2006-08-24T04:00:00,3760.5577891896633,13538008.041082788,39773540.33279157,12.867601058259629,12.82638711318979,10.649108484778878,0.0,0.0,0.0,12.867601058259629,12.867601058259629,0.0,600320625.3150523,5025948.539621177
 2006-08-24T05:00:00,117626.8302203392,423456588.7932211,2652422624.5125203,8.041496981580968,5.291836351752412,63.89465090867328,0.0,0.0,0.0,8.041496981580968,8.041496981580968,0.0,733862535.7443211,5025948.539621178
 2006-08-24T06:00:00,142804.1381341776,514094897.2830394,3487650299.4005413,8.474660900858368,4.8586724324750135,63.89465090867328,0.0,0.0,0.0,8.474660900858368,8.474660900858368,0.0,864610967.3379184,26516667.01123809
 2006-08-24T07:00:00,159921.45090386373,575717223.2539093,3982445934.3494334,8.731345308822135,4.601988024511244,63.89465090867328,0.0,0.0,0.0,8.731345308822135,8.731345308822135,0.0,1160513373.376387,20919861.296915453
 2006-08-24T08:00:00,186647.5615983377,671931221.7540158,4704560478.695859,9.10602266592688,4.227310667406498,63.89465090867328,0.0,0.0,0.0,9.10602266592688,9.10602266592688,0.0,1165992342.0633273,28184162.395282306
 2006-08-24T09:00:00,210308.19376971456,757109497.5709724,5286380075.008438,9.427215014551944,3.944559521805477,63.89465090867328,3490.957871044311,12567448.33575952,37063576.5074322,9.427215014551944,9.388773811527903,21.29821696955776,1160797770.58316,27846137.382322226
 2006-08-24T10:00:00,217099.904128332,781559654.8619951,5418150492.158745,9.70376394484692,4.083930742179176,63.89465090867328,41499.35221347061,149397667.96849418,438053552.3576151,9.70376394484692,9.249402591154205,63.89465090867328,1198886367.558416,37658837.50363902
 2006-08-24T11:00:00,218272.6798423424,785781647.4324327,5418150492.158745,9.56723121990865,3.9476542862293744,63.89465090867328,16626.270934804375,59854575.36529575,175044507.1659435,9.56723121990865,9.385679047104004,63.89465090867328,1170350235.4857094,34449860.372462735
 2006-08-24T12:00:00,219375.4503873892,789751621.3946009,5418150492.158745,9.93138150481026,4.311122992437984,63.89465090867328,79066.35993415267,284638895.7629496,876473673.8757746,9.93138150481026,9.022210340895397,63.89465090867328,1241751887.0065813,39199269.58795224
 2006-08-24T13:00:00,219475.5812209562,790112092.3954424,5418150492.158745,10.1628844000299,4.542232921613347,63.89465090867328,85648.93602160836,308336169.67779016,1322359761.9799318,10.1628844000299,8.791100411720032,63.89465090867328,1265935141.7901762,25131801.718710184
 2006-08-24T14:00:00,218634.21331225225,787083167.924108,5418150492.158745,10.309249028181826,4.688361997649532,63.89465090867328,88607.04936357735,318985377.70887846,1604249518.181748,10.309249028181826,8.644971335683849,63.89465090867328,1277759961.4563622,20629431.435719293
 2006-08-24T15:00:00,217827.06806922716,784177445.0492176,5418150492.158745,10.263005261592816,4.642192655665684,63.89465090867328,86129.79816615727,310067273.3981662,1515189855.3292303,10.263005261592816,8.691140677667695,63.89465090867328,1311383504.2634451,29981826.126466166
 2006-08-24T16:00:00,211713.0751527873,762167070.5500343,5285988445.015525,9.430729163492297,3.948472964614709,63.89465090867328,4186.613030726271,15071806.910614576,44224098.23746956,9.430729163492297,9.384860368718671,21.29821696955776,1048877183.0877428,19825838.10797857
 2006-08-24T17:00:00,180324.9710121912,649169895.6438885,4469789709.734353,8.984197193088836,4.349136140244544,63.89465090867328,0.0,0.0,0.0,8.984197193088836,8.984197193088836,0.0,917612273.4525012,10309569.65649962
 2006-08-24T18:00:00,166795.41612034498,600463498.0332419,4107144895.647592,8.796034997994992,4.537298335338389,63.89465090867328,0.0,0.0,0.0,8.796034997994992,8.796034997994992,0.0,883197676.3601753,18299034.701097924
 2006-08-24T19:00:00,160785.05472060468,578826196.9941767,3956275836.46728,8.717762472103706,4.615570861229674,63.89465090867328,0.0,0.0,0.0,8.717762472103706,8.717762472103706,0.0,845018809.4858096,5025948.539621178
 2006-08-24T20:00:00,155765.52947355973,560755906.104815,3833632459.815261,8.654136889957353,4.679196443376026,63.89465090867328,0.0,0.0,0.0,8.654136889957353,8.654136889957353,0.0,859689552.44396,7257641.719686476
 2006-08-24T21:00:00,79441.3277594556,285988779.9340403,1498406002.9190345,7.595042711722104,6.041839303457517,62.56351234807588,0.0,0.0,0.0,7.595042711722104,7.595042711722104,0.0,637039885.5354747,5025948.539621178
 2006-08-24T22:00:00,104492.00777669884,376171227.9961158,2227130395.9662123,7.821039220737059,5.512294112596323,63.89465090867328,0.0,0.0,0.0,7.821039220737059,7.821039220737059,0.0,686239339.0580711,5025948.539621178
 2006-08-24T23:00:00,93023.86934667257,334885929.64802134,1876386650.5668676,7.639239140193684,5.694094193139693,63.89465090867327,0.0,0.0,0.0,7.639239140193684,7.639239140193684,0.0,679974422.95516,5025948.539621177
 2006-08-25T00:00:00,100163.03558189166,360586928.09481,2105149019.8372164,7.757856196977738,5.575477136355644,63.89465090867329,0.0,0.0,0.0,7.757856196977738,7.757856196977738,0.0,670183706.961735,5025948.539621178
 2006-08-25T01:00:00,85216.6049581308,306779777.84927094,1813667481.1266756,7.606768357544369,5.72656497578901,63.89465090867327,0.0,0.0,0.0,7.606768357544369,7.606768357544369,0.0,678061436.034797,5025948.539621177
 2006-08-25T02:00:00,71847.46320873569,258650867.5514485,1523080748.3870442,8.166143579536113,6.587072197504391,57.80944606022822,86.79932648380985,312477.5753417155,940415.5305628012,8.166143579536113,8.165168227726298,2.129821696955776,641408212.7396197,5025948.539621178
 2006-08-25T03:00:00,74814.6093752004,269332593.7507215,1609664745.1885233,8.737863717336811,7.069150057967666,53.24554242389439,0.0,0.0,0.0,8.737863717336811,8.737863717336811,0.0,693126411.3943204,5025948.539621178
 2006-08-25T04:00:00,38389.14060346787,138200906.17248437,847896128.0518502,12.014619013892265,11.135661928171904,21.29821696955776,0.0,0.0,0.0,12.014619013892265,12.014619013892265,0.0,688232239.9609303,5025948.539621177
 2006-08-25T05:00:00,124708.32078995073,448949954.8438226,2867604127.155005,8.1530726644555,5.180260668877878,63.89465090867328,0.0,0.0,0.0,8.1530726644555,8.1530726644555,0.0,742064364.9370723,5120495.71665779
 2006-08-25T06:00:00,150525.59552074355,541892143.8746767,3691555539.049781,8.580432794369864,4.752900538963515,63.89465090867328,0.0,0.0,0.0,8.580432794369864,8.580432794369864,0.0,870704472.2174853,28101342.78920341
 2006-08-25T07:00:00,166095.43439935503,597943563.837678,4132973421.903642,8.809440698261648,4.523892635071732,63.89465090867328,0.0,0.0,0.0,8.809440698261648,8.809440698261648,0.0,1165048183.9264915,20426269.78068425
 2006-08-25T08:00:00,192600.2881365954,693361037.2917435,4845841462.498995,9.179339703881508,4.153993629451873,63.89465090867328,0.0,0.0,0.0,9.179339703881508,9.179339703881508,0.0,1170452221.5413368,21369197.52738032
 2006-08-25T09:00:00,213598.9698832687,768956291.5797671,5364635206.5234375,9.498321814308325,3.934375602215312,63.89465090867328,9022.19879080131,32479915.64688472,95802340.1490456,9.498321814308325,9.398957731118069,42.59643393911552,1166652917.5717902,21574053.221067484
 2006-08-25T10:00:00,216753.43209996345,780312355.5598683,5418150492.158745,9.698985573616566,4.0791613420958175,63.89465090867328,40567.9245275959,146044528.29934525,428848441.24368334,9.698985573616566,9.254171991237564,63.89465090867328,1200726543.0089133,23003507.711204104
 2006-08-25T11:00:00,217294.5623849875,782260424.5859551,5418150492.158745,9.63521744790951,4.015512917023419,63.89465090867328,28975.365070345943,104311314.25324544,306013192.0305168,9.63521744790951,9.317820416309962,63.89465090867328,1179497692.0844555,26619282.623952117
 2006-08-25T12:00:00,217769.96866939485,783971887.2098215,5418150492.158745,9.87915235159841,4.258989914030592,63.89465090867328,73817.65098686067,265743543.5526984,775880340.7905372,9.87915235159841,9.074343419302789,63.89465090867328,1245940229.0446832,28086957.12251665
 2006-08-25T13:00:00,217919.19415949,784509098.974164,5418150492.158745,9.964274802104985,4.343953120610817,63.89465090867328,84933.0166061321,305758859.78207564,939825684.3758656,9.964274802104985,8.989380212722562,63.89465090867328,1264446716.4996753,21122033.993699443
 2006-08-25T14:00:00,218245.46416510284,785683670.9943702,5418150492.158745,10.09743461556865,4.476888488449731,63.89465090867328,85422.615078862,307521414.2839032,1196301302.5214891,10.09743461556865,8.856444844883649,63.89465090867328,1268595465.544587,20612005.76337924
 2006-08-25T15:00:00,218415.373442846,786295344.3942456,5418150492.158745,10.095037388159126,4.474495125138669,63.89465090867328,85442.74251223465,307593873.0440448,1191684417.6031938,10.095037388159126,8.85883820819471,63.89465090867328,1299258602.45331,26788939.774293777
 2006-08-25T16:00:00,206121.93552628357,742038967.8946208,5102444843.48018,9.312510610665166,4.020822722668215,63.89465090867328,0.0,0.0,0.0,9.312510610665166,9.312510610665166,0.0,1020808718.6465658,19535031.5719366
 2006-08-25T17:00:00,182951.5785580068,658625682.8088243,4493380676.194959,8.996436907113685,4.336896426219696,63.89465090867328,0.0,0.0,0.0,8.996436907113685,8.996436907113685,0.0,906687516.588282,18989367.1528274
 2006-08-25T18:00:00,177230.57953281127,638030086.3181206,4341712670.137126,8.917738961995981,4.415594371337398,63.89465090867328,0.0,0.0,0.0,8.917738961995981,8.917738961995981,0.0,879461510.9363843,5025948.539621178
 2006-08-25T19:00:00,175218.7571778062,630787525.8401023,4288069908.300016,8.889905828509217,4.4434275048241645,63.89465090867328,0.0,0.0,0.0,8.889905828509217,8.889905828509217,0.0,844878610.5268745,18406011.715568427
 2006-08-25T20:00:00,172544.12444218496,621158847.9918659,4222848339.340232,8.856065628863144,4.477267704470237,63.89465090867328,0.0,0.0,0.0,8.856065628863144,8.856065628863144,0.0,865194077.0873142,12290638.698516527
 2006-08-25T21:00:00,80029.00342484137,288104412.3294289,1459820463.0363684,7.574835622458285,6.061500239458831,62.5635123480759,0.0,0.0,0.0,7.574835622458285,7.574835622458285,0.0,635240745.078721,5025948.539621178
 2006-08-25T22:00:00,98213.39665432752,353568227.95557904,1982404128.1782503,7.709334985133078,5.654234550049531,63.89465090867329,2754.6715356327563,9916817.52827792,29148888.919207714,7.709334985133078,7.679098783283853,2.129821696955776,688870778.0182222,5025948.539621178
 2006-08-25T23:00:00,89041.25798599648,320548528.7495873,1746077985.2524478,7.57287758826449,5.7627790052866805,63.89465090867329,210.0079799693027,756028.7278894896,2240027.8552143183,7.57287758826449,7.570554328046701,2.129821696955776,658752706.5252119,5025948.539621177
 2006-08-26T00:00:00,73761.01470927784,265539652.9534001,1385572855.0662873,7.387609483660789,5.951255845592704,63.8946509086733,498.7541561973432,1795514.962310437,5333663.429100618,7.387609483660789,7.382077487740678,1.5213012121112668,590593145.5868914,5025948.539621178
 2006-08-26T01:00:00,78599.90080564404,282959642.9003184,1606458450.6354373,7.500619507370988,5.835242322879483,63.89465090867329,226.8774892564321,816758.9613231557,2437909.3024246674,7.500619507370988,7.498091010453899,2.129821696955776,573904571.4967039,5025948.539621178
 2006-08-26T02:00:00,77018.94350651257,277268196.6234452,1549317708.2810416,7.46974601654886,5.863587316784524,63.8946509086733,0.0,0.0,0.0,7.46974601654886,7.46974601654886,0.0,652342814.2120576,5025948.539621178
 2006-08-26T03:00:00,61610.568882969084,221798047.97868872,1145147537.6446495,8.497500615088128,7.310445161348934,53.24554242389439,0.0,0.0,0.0,8.497500615088128,8.497500615088128,0.0,670867173.3126987,5025948.539621178
 2006-08-26T04:00:00,7843.025008050382,28234890.028981376,82183566.85655257,12.94271263907642,12.857549034834475,10.649108484778878,0.0,0.0,0.0,12.94271263907642,12.94271263907642,0.0,595567044.0100424,5025948.539621177
 2006-08-26T05:00:00,132049.92791049017,475379740.4777646,3106522874.294328,8.29340023927693,5.072716988807138,63.89465090867328,2010.2026388615573,7236729.499901606,31602732.411187053,8.29340023927693,8.260616344526243,1.5213012121112686,747847307.1990913,5025948.539621178
 2006-08-26T06:00:00,150480.44631244874,541729606.7248155,3701835887.8658648,8.585765884495572,4.747567448837808,63.89465090867328,0.0,0.0,0.0,8.585765884495572,8.585765884495572,0.0,811855629.413428,11988709.52090953
 2006-08-26T07:00:00,150399.3916679121,541437810.0044836,3689929056.163603,8.579589075420836,4.753744257912544,63.89465090867328,0.0,0.0,0.0,8.579589075420836,8.579589075420836,0.0,890427684.8759773,22745365.408871826
 2006-08-26T08:00:00,156031.21420271948,561712371.1297901,3832778227.276703,8.653693830447137,4.679639502886243,63.89465090867328,0.0,0.0,0.0,8.653693830447137,8.653693830447137,0.0,871345475.2902422,18442600.098850712
 2006-08-26T09:00:00,161197.16098127933,580309779.5326056,3960770580.672286,8.720094322511223,4.613239010822158,63.89465090867328,0.0,0.0,0.0,8.720094322511223,8.720094322511223,0.0,846521642.216223,18342016.128273167
 2006-08-26T10:00:00,174010.46851664616,626437686.6599262,4284805413.251238,8.888213661271106,4.445119672062275,63.89465090867328,0.0,0.0,0.0,8.888213661271106,8.888213661271106,0.0,852330054.77292,13629521.866109723
 2006-08-26T11:00:00,185902.5592055004,669249213.1398014,4556828877.653938,9.029360125703354,4.303973207630027,63.89465090867328,0.0,0.0,0.0,9.029360125703354,9.029360125703354,0.0,790541288.924646,5025948.539621178
 2006-08-26T12:00:00,199402.89973562583,717850439.0482528,4856807646.669046,9.185028243487151,4.148305089846226,63.89465090867328,0.0,0.0,0.0,9.185028243487151,9.185028243487151,0.0,806769109.9397,18705744.36541537
 2006-08-26T13:00:00,196532.0338381261,707515321.8172543,4773641865.794188,9.141869256623268,4.191464076710112,63.89465090867328,0.0,0.0,0.0,9.141869256623268,9.141869256623268,0.0,813608150.5900164,18219879.417225808
 2006-08-26T14:00:00,190104.5317834304,684376314.4203496,4631329541.930885,9.068018904316448,4.2653144290169305,63.89465090867328,0.0,0.0,0.0,9.068018904316448,9.068018904316448,0.0,804068297.3510956,5025948.539621178
 2006-08-26T15:00:00,181674.44507324448,654028002.2636801,4434872491.8124695,8.966077586378487,4.367255746954894,63.89465090867328,0.0,0.0,0.0,8.966077586378487,8.966077586378487,0.0,823620378.1067421,17266941.8847429
 2006-08-26T16:00:00,175339.96540397746,631223875.4543188,4278653302.220424,8.885019977901615,4.448313355431764,63.89465090867328,0.0,0.0,0.0,8.885019977901615,8.885019977901615,0.0,793370810.3196845,17489556.378002036
 2006-08-26T17:00:00,96555.8559815075,347601081.53342694,2122404940.2709265,9.13081967321796,6.9305909702556034,52.06230814780785,0.0,0.0,0.0,9.13081967321796,9.13081967321796,0.0,649355780.5474977,5025948.539621178
 2006-08-26T18:00:00,84777.0483701732,305197374.1326234,1896723978.7689776,10.103084195513553,8.136782693896528,42.596433939115535,0.0,0.0,0.0,10.103084195513553,10.103084195513553,0.0,674602698.7321231,5025948.539621178
 2006-08-26T19:00:00,71588.1185902707,257717226.92497453,1318675484.3014624,7.350133483273814,5.983199850059563,63.89465090867327,0.0,0.0,0.0,7.350133483273814,7.350133483273814,0.0,632459807.8349556,5025948.539621177
 2006-08-26T20:00:00,95456.13002123748,343642068.0764549,1978549527.373044,7.69221012823041,5.641123205102975,63.8946509086733,0.0,0.0,0.0,7.69221012823041,7.69221012823041,0.0,675558381.0200278,5025948.539621178
 2006-08-26T21:00:00,84169.48996903705,303010163.8885333,1768158611.851671,7.583180060211667,5.750153273121714,63.89465090867328,0.0,0.0,0.0,7.583180060211667,7.583180060211667,0.0,689815454.6418277,5025948.539621178
 2006-08-26T22:00:00,58735.62049663149,211448233.78787333,1248447420.1239717,9.427083186439772,8.132803137141432,45.63903636333806,0.0,0.0,0.0,9.427083186439772,9.427083186439772,0.0,580869173.3368056,5025948.539621178
 2006-08-26T23:00:00,79127.18165242062,284857853.9487142,1661288585.441141,7.527780276062725,5.805553057270657,63.89465090867329,0.0,0.0,0.0,7.527780276062725,7.527780276062725,0.0,572386184.9643841,6662115.858700515
 2006-08-27T00:00:00,65008.36679091719,234030120.4473019,1373661561.9529817,8.60890303822927,7.184844267961871,53.2455424238944,0.0,0.0,0.0,8.60890303822927,8.60890303822927,0.0,569656179.3914222,5025948.539621178
 2006-08-27T01:00:00,67551.49249788973,243185372.9924029,1377476842.4955888,7.380647296864507,5.952686036468876,63.89465090867329,0.0,0.0,0.0,7.380647296864507,7.380647296864507,0.0,570376178.8750823,5025948.539621178
 2006-08-27T02:00:00,55591.97683152888,200131116.5935041,1201542567.9875958,9.749407627169544,8.503779249835544,42.59643393911551,0.0,0.0,0.0,9.749407627169544,9.749407627169544,0.0,568884886.0465347,5025948.539621178
 2006-08-27T03:00:00,76171.61827126767,274217825.7765635,1608428508.1604743,7.500368964647184,5.832964368686198,63.89465090867329,0.0,0.0,0.0,7.500368964647184,7.500368964647184,0.0,577539144.8527018,5025948.539621178
 2006-08-27T04:00:00,36661.48915742711,131981360.9667375,644327158.7601573,8.231238113328956,7.563349275213688,53.24554242389442,0.0,0.0,0.0,8.231238113328956,8.231238113328956,0.0,590934398.3340458,5025948.539621178
 2006-08-27T05:00:00,54663.55580091175,196788800.8832823,1119866231.38315,8.477718813703378,7.316804974071378,53.2455424238944,0.0,0.0,0.0,8.477718813703378,8.477718813703378,0.0,712676787.4789088,17484341.82966019
 2006-08-27T06:00:00,3872.1625352857336,13939785.12702864,40645122.02647626,12.904680870181132,12.86256374099567,10.649108484778878,0.0,0.0,0.0,12.904680870181132,12.904680870181132,0.0,584035384.8605273,5025948.539621177
 2006-08-27T07:00:00,73437.75778483281,264375928.0253982,1682320426.3150964,10.03918697932184,8.294964778104674,42.5964339391155,2697.427769475012,9710739.970110044,68997018.63283505,10.03918697932184,9.96758122142274,1.064910848477888,545488158.0047402,15337230.771115098
 2006-08-27T08:00:00,100262.21876675008,360943987.5603001,2221413194.8623023,7.818125574145372,5.515207759188009,63.89465090867328,0.0,0.0,0.0,7.818125574145372,7.818125574145372,0.0,604224159.1328759,17203017.95282574
 2006-08-27T09:00:00,91451.46559621143,329225276.14636093,1936467826.2472725,7.670383118671691,5.662950214661698,63.89465090867333,0.0,0.0,0.0,7.670383118671691,7.670383118671691,0.0,631327819.1142458,5025948.539621178
 2006-08-27T10:00:00,115120.39715553264,414433429.7599175,2561215276.114825,7.994295509024364,5.339037824309018,63.89465090867328,0.0,0.0,0.0,7.994295509024364,7.994295509024364,0.0,648503280.2804209,5025948.539621178
 2006-08-27T11:00:00,97942.41507755562,352592694.27920014,2080851610.4225385,7.745268163931603,5.588065169401781,63.89465090867329,0.0,0.0,0.0,7.745268163931603,7.745268163931603,0.0,641832514.5241677,17452864.858662922
 2006-08-27T12:00:00,119619.60265864592,430630569.5711253,2665010769.858143,8.048121517863832,5.28521181546955,63.89465090867328,0.0,0.0,0.0,8.048121517863832,8.048121517863832,0.0,664940922.8705589,5025948.539621178
 2006-08-27T13:00:00,101532.10425113016,365515575.3040685,2165026025.226539,7.788916934593916,5.544416398739467,63.89465090867328,0.0,0.0,0.0,7.788916934593916,7.788916934593916,0.0,654278717.9198885,5025948.539621178
 2006-08-27T14:00:00,127675.96274933254,459633465.89759725,2885720799.724783,8.162610533322821,5.1707228000105605,63.89465090867329,0.0,0.0,0.0,8.162610533322821,8.162610533322821,0.0,677140651.6470165,5025948.539621177
 2006-08-27T15:00:00,112040.36765206636,403345323.54743904,2423564946.4401107,7.9230021660309715,5.410331167302407,63.89465090867326,0.0,0.0,0.0,7.9230021660309715,7.9230021660309715,0.0,699770003.6996485,5025948.539621178
 2006-08-27T16:00:00,129004.65900843016,464416772.4303485,2918078084.157067,8.179379305308913,5.153954028024466,63.89465090867327,0.0,0.0,0.0,8.179379305308913,8.179379305308913,0.0,742286893.624838,5025948.539621178
 2006-08-27T17:00:00,98175.75247514436,353432708.9105197,2037677828.702484,7.722863674593811,5.610469658739569,63.89465090867327,0.0,0.0,0.0,7.722863674593811,7.722863674593811,0.0,710175674.1301537,5025948.539621178
 2006-08-27T18:00:00,108002.28450805454,388808224.2289963,2332028112.091888,7.875435749170624,5.457897584162758,63.89465090867328,0.0,0.0,0.0,7.875435749170624,7.875435749170624,0.0,699929885.703875,5025948.539621178
 2006-08-27T19:00:00,85036.41051156896,306131077.84164804,1713323044.7948167,7.554673504752546,5.778659828580838,63.89465090867329,0.0,0.0,0.0,7.554673504752546,7.554673504752546,0.0,712587941.060836,5025948.539621178
 2006-08-27T20:00:00,99860.54354038392,359497956.74538195,2086237169.8059645,7.747967889801941,5.58536544353144,63.89465090867328,0.0,0.0,0.0,7.747967889801941,7.747967889801941,0.0,698736161.7525649,17481190.99828624
 2006-08-27T21:00:00,82166.46968046216,295799290.84966385,1633458434.3566816,7.513264216146495,5.820069117186883,63.89465090867325,0.0,0.0,0.0,7.513264216146495,7.513264216146495,0.0,670710241.920028,5025948.539621178
 2006-08-27T22:00:00,77740.50197496008,279865807.10985625,1500683538.0637622,7.444438298951408,5.888895034381971,63.89465090867327,0.0,0.0,0.0,7.444438298951408,7.444438298951408,0.0,581016522.715551,5025948.539621178
 2006-08-27T23:00:00,86123.81447961777,310045732.12662405,1683357118.4922163,7.539103882421087,5.79422945091229,63.89465090867325,0.0,0.0,0.0,7.539103882421087,7.539103882421087,0.0,665002995.769169,5025948.539621178
 2006-08-28T00:00:00,62004.30405149029,223215494.5853651,1136624473.3960989,7.255737008507869,6.07759632482551,63.89465090867327,0.0,0.0,0.0,7.255737008507869,7.255737008507869,0.0,591437730.9271318,5025948.539621178
 2006-08-28T01:00:00,66070.09951702788,237852358.26130044,1310549616.9200158,8.12790629845711,6.769448417662141,57.23895810568646,0.0,0.0,0.0,8.12790629845711,8.12790629845711,0.0,663005318.372468,5025948.539621178
 2006-08-28T02:00:00,63216.24661223812,227578487.8040572,1265838030.701398,8.571038408528983,7.258909606500573,53.24554242389439,0.0,0.0,0.0,8.571038408528983,8.571038408528983,0.0,668474911.6202093,5025948.539621178
 2006-08-28T03:00:00,75876.4450455814,273155202.16409284,1445390224.4704657,7.415758782808453,5.917574550524933,63.8946509086733,0.0,0.0,0.0,7.415758782808453,7.415758782808453,0.0,664381891.0085175,5025948.539621178
 2006-08-28T04:00:00,7392.70659865037,26613743.755141333,77584531.24991116,11.694448639364625,11.614054454417875,21.29821696955776,0.0,0.0,0.0,11.694448639364625,11.694448639364625,0.0,599637637.4474217,5025948.539621177
 2006-08-28T05:00:00,113391.11218700225,408208003.8732081,2495820829.7300663,7.96027594393788,5.373057389395499,63.89465090867328,0.0,0.0,0.0,7.96027594393788,7.96027594393788,0.0,731769423.0472897,17536053.579459254
 2006-08-28T06:00:00,143022.40347194797,514880652.4990127,3478438562.9700346,8.469882670485367,4.863450662848013,63.89465090867328,0.0,0.0,0.0,8.469882670485367,8.469882670485367,0.0,864309095.1559743,28219519.897768803
 2006-08-28T07:00:00,153179.7369160859,551447052.8979092,3761530010.985764,8.616734583934992,4.716598749398389,63.89465090867328,0.0,0.0,0.0,8.616734583934992,8.616734583934992,0.0,1157794039.251433,22646998.542233072
 2006-08-28T08:00:00,181871.4753167052,654737311.1401387,4539830667.174803,9.020545170035334,4.312788163298047,63.89465090867328,0.0,0.0,0.0,9.020545170035334,9.020545170035334,0.0,1155904607.660792,21390418.713921517
 2006-08-28T09:00:00,212051.92946120107,763386946.060324,5287719690.006013,9.411971872312336,3.9279556835601177,63.89465090867328,603.2431199628153,2171675.231866135,6358012.097497378,9.411971872312336,9.405377649773262,10.64910848477888,1162328115.3909662,21615641.026051387
 2006-08-28T10:00:00,219095.90306048025,788745251.0177288,5418150492.158745,9.58425502763648,3.964646147036521,63.89465090867328,19832.82012974564,71398152.4670843,207836674.1398552,9.58425502763648,9.36868718629686,63.89465090867328,1187115942.2021797,23064038.27205594
 2006-08-28T11:00:00,220214.89076893343,792773606.7681602,5418150492.158745,9.651362798233396,4.031627956229772,63.89465090867328,32296.76354598634,116268348.76555084,337113890.659184,9.651362798233396,9.301705377103607,63.89465090867328,1177116498.499068,25362323.296867687
 2006-08-28T12:00:00,221175.73238233617,796232636.5764102,5418150492.158745,9.970340843286044,4.350009191428497,63.89465090867328,84468.15856348816,304085370.82855743,951509339.0289716,9.970340843286044,8.983324141904882,63.89465090867328,1257299694.1321356,35604876.85328782
 2006-08-28T13:00:00,219593.5783942295,790536882.2192261,5418150492.158745,9.988384147708748,4.368018394915126,63.89465090867328,85479.75522498485,307727118.80994546,986259754.88193,9.988384147708748,8.965314938418253,63.89465090867328,1268840048.763094,28637574.01767156
 2006-08-28T14:00:00,216086.7215131404,777912197.4473056,5418150492.158745,9.866737907703197,4.246598771335319,63.89465090867328,71110.06461968721,255996232.630874,751967594.4503906,9.866737907703197,9.08673456199806,63.89465090867328,1267645038.4365025,20638542.538055737
 2006-08-28T15:00:00,212379.2761850455,764565394.266164,5418150492.158745,9.591967844487632,3.972344487690105,63.89465090867328,20749.5754276171,74698471.53942156,222694256.0981956,9.591967844487632,9.360988845643275,63.89465090867328,1253671414.2590828,35292103.97032549
 2006-08-28T16:00:00,165979.7792738852,597527205.3859867,4167686169.338735,8.827445842168485,4.505887491164895,63.89465090867328,0.0,0.0,0.0,8.827445842168485,8.827445842168485,0.0,976886681.9917125,19839566.73546391
 2006-08-28T17:00:00,158512.17999064847,570643847.9663346,3927427029.550476,8.702795839011694,4.630537494321686,63.89465090867328,0.0,0.0,0.0,8.702795839011694,8.702795839011694,0.0,880730029.4424274,18961510.080276538
 2006-08-28T18:00:00,158157.42919820364,569366745.113533,3898284946.754832,8.687677204927985,4.645656128405396,63.89465090867328,0.0,0.0,0.0,8.687677204927985,8.687677204927985,0.0,862388916.7176098,18355083.30279032
 2006-08-28T19:00:00,157119.91615777087,565631698.1679752,3863479896.7546105,8.66962097447579,4.663712358857588,63.89465090867328,0.0,0.0,0.0,8.66962097447579,8.66962097447579,0.0,869260592.7067167,9888309.01026906
 2006-08-28T20:00:00,154465.60069279178,556076162.4940504,3792602655.9665694,8.632851764302908,4.700481569030472,63.89465090867328,0.0,0.0,0.0,8.632851764302908,8.632851764302908,0.0,852010832.2079388,17489599.072195597
 2006-08-28T21:00:00,72220.32460636432,259993168.58291155,1368893385.3708217,7.678513803938437,6.259494109291878,61.23237378747856,0.0,0.0,0.0,7.678513803938437,7.678513803938437,0.0,623905769.1378583,7689081.958189409
 2006-08-28T22:00:00,72233.16218075255,260039383.8507092,1347526114.5286047,7.365122106589769,5.96821122674361,63.89465090867328,0.0,0.0,0.0,7.365122106589769,7.365122106589769,0.0,652632976.9279221,5025948.539621178
 2006-08-28T23:00:00,75992.7313227937,273573832.76205736,1424023285.1405196,7.404709481977224,5.928623851356157,63.89465090867327,0.0,0.0,0.0,7.404709481977224,7.404709481977224,0.0,675007914.4381244,5025948.539621177
 2006-08-29T00:00:00,72687.87393912364,261676346.18084505,1340128143.1300635,7.361220217702439,5.972113115630944,63.8946509086733,0.0,0.0,0.0,7.361220217702439,7.361220217702439,0.0,666599954.1378324,5025948.539621178
 2006-08-29T01:00:00,52237.41544425344,188054695.5993124,969480657.4130676,8.41131717162186,7.406406168209672,53.2455424238944,0.0,0.0,0.0,8.41131717162186,8.41131717162186,0.0,669917626.0493264,5025948.539621178
 2006-08-29T02:00:00,57778.03326616655,208000919.7581996,1145343315.0081117,8.50668013216082,7.319371078455501,53.2455424238944,0.0,0.0,0.0,8.50668013216082,8.50668013216082,0.0,640643323.1500164,5025948.539621178
 2006-08-29T03:00:00,73049.9819900597,262979935.16421485,1424544317.219622,7.405002815668308,5.928330517665073,63.89465090867329,0.0,0.0,0.0,7.405002815668308,7.405002815668308,0.0,618287642.6632365,5025948.539621178
