Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-08-29T04:00:00,3785.357348110612,13627286.453198206,40102776.90969155,12.889602176933153,12.848047057789197,10.649108484778878,0.0,0.0,0.0,12.889602176933153,12.889602176933153,0.0,599934594.3515646,5025948.539621177
 2006-08-29T05:00:00,122894.49136191444,442420168.902892,2839405416.228642,8.138459501953397,5.194873831379986,63.89465090867328,0.0,0.0,0.0,8.138459501953397,8.138459501953397,0.0,739609377.7202468,5025948.539621178
 2006-08-29T06:00:00,142936.3950722196,514571022.2599906,3499346061.396161,8.480727690284535,4.852605643048844,63.89465090867328,0.0,0.0,0.0,8.480727690284535,8.480727690284535,0.0,865567548.5777024,30151356.128241006
 2006-08-29T07:00:00,154016.78245871037,554460416.8513573,3822937800.158301,8.648592344840736,4.684740988492643,63.89465090867328,0.0,0.0,0.0,8.648592344840736,8.648592344840736,0.0,1158934789.3861687,20450977.497560646
 2006-08-29T08:00:00,179148.15280954423,644933350.1143593,4520002723.423191,9.01025386956873,4.323079463764647,63.89465090867328,0.0,0.0,0.0,9.01025386956873,9.01025386956873,0.0,1158257991.6070776,21420100.91900078
 2006-08-29T09:00:00,205081.68403162097,738294062.5138355,5184028053.309752,9.35918413364147,3.982800756170536,63.89465090867328,780.6305332611677,2810269.919740204,8341633.441963792,9.35918413364147,9.350532577162843,10.64910848477888,1153169150.3910563,21603287.331804816
 2006-08-29T10:00:00,215930.5412889484,777349948.6402144,5418150492.158745,9.684605879351173,4.064808629928057,63.89465090867328,37851.442578756025,136265193.2835217,401147589.6792155,9.684605879351173,9.268524703405324,63.89465090867328,1188111751.7871974,23048164.92660321
 2006-08-29T11:00:00,218003.84097451676,784813827.5082603,5418150492.158745,9.68902957191244,4.0692240273377385,63.89465090867328,38946.99019524951,140209164.70289823,409671214.0223208,9.68902957191244,9.26410930599564,63.89465090867328,1178162246.6470523,25356055.500316143
 2006-08-29T12:00:00,219702.54717562703,790929169.8322573,5418150492.158745,10.112892238076288,4.492321236725757,63.89465090867328,85625.6105003304,308252197.8011894,1226072348.163301,10.112892238076288,8.841012096607622,63.89465090867328,1264245835.4989228,30875189.55466189
 2006-08-29T13:00:00,220674.1390652833,794426900.63502,5418150492.158745,10.298934635807656,4.678064182230626,63.89465090867328,88727.35416187759,319418474.9827593,1584384152.4114182,10.298934635807656,8.655269151102754,63.89465090867328,1273892920.856326,25744842.72829642
 2006-08-29T14:00:00,221149.00087288328,796136403.1423798,5418150492.158745,10.484261095531023,4.863092345738711,63.89465090867328,98261.27580941116,353740592.9138801,1941278922.8308887,10.484261095531023,8.47024098759467,63.89465090867328,1292811065.4786234,20638489.52578233
 2006-08-29T15:00:00,221616.0092979309,797817633.4725515,5418150492.158745,10.584174726639354,4.962845143205864,63.89465090867328,103755.99749557908,373521590.9840847,2133673435.485885,10.584174726639354,8.370488190127517,63.89465090867328,1339722298.791721,32056124.7744961
 2006-08-29T16:00:00,221306.86123577063,796704700.4487743,5407688015.975069,9.569792175764825,3.9610614216505695,63.89465090867328,18363.46121543297,66108460.375558704,190431571.22153983,9.569792175764825,9.37227191168281,42.59643393911552,1083407835.5229416,19844715.174344152
 2006-08-29T17:00:00,202656.8193681636,729564549.725389,4948085266.019648,9.232398818584937,4.100934514748445,63.89465090867328,0.0,0.0,0.0,9.232398818584937,9.232398818584937,0.0,935487786.4419044,18975883.60046005
 2006-08-29T18:00:00,191318.7183090118,688747385.9124424,4667177053.740906,9.086621300499765,4.246712032833616,63.89465090867328,0.0,0.0,0.0,9.086621300499765,9.086621300499765,0.0,905056083.0906504,12827790.747910963
 2006-08-29T19:00:00,182499.68128683043,656998852.6325896,4440186929.609208,8.968834738679385,4.364498594653994,63.89465090867328,0.0,0.0,0.0,8.968834738679385,8.968834738679385,0.0,899061095.5186816,18380679.77183935
 2006-08-29T20:00:00,178812.78783570835,643726036.20855,4354309479.50324,8.92427510642788,4.409058226905502,63.89465090867328,0.0,0.0,0.0,8.92427510642788,8.92427510642788,0.0,877972088.0311517,17560448.27605078
 2006-08-29T21:00:00,91272.52723248814,328581098.0369573,1968125260.8555532,9.074517629052668,7.034234651964142,51.91440386329703,0.0,0.0,0.0,9.074517629052668,9.074517629052668,0.0,670330820.0362767,17350541.198509857
 2006-08-29T22:00:00,80287.8742348674,289036347.2455225,1750490687.891297,10.040711056911542,8.226075003576403,42.596433939115535,0.0,0.0,0.0,10.040711056911542,10.040711056911542,0.0,688950805.9830478,5025948.539621178
 2006-08-29T23:00:00,79883.6226438903,287581041.5180051,1442834778.8702614,7.414454277928729,5.918879055404649,63.89465090867326,0.0,0.0,0.0,7.414454277928729,7.414454277928729,0.0,614146221.0899206,5025948.539621177
 2006-08-30T00:00:00,97644.6040680273,351520574.6448983,1963912918.718968,7.684582437811101,5.648750895522283,63.89465090867329,0.0,0.0,0.0,7.684582437811101,7.684582437811101,0.0,689965055.8416892,5025948.539621178
 2006-08-30T01:00:00,78731.09447390403,283431940.1060546,1580463669.4762917,7.485831199488659,5.84750213384472,63.89465090867327,0.0,0.0,0.0,7.485831199488659,7.485831199488659,0.0,671043947.9450232,5025948.539621177
 2006-08-30T02:00:00,64984.58264704664,233944497.52936783,1313436805.350076,8.058742694641518,6.697173483107456,57.80944606022822,0.0,0.0,0.0,8.058742694641518,8.058742694641518,0.0,645698674.7310164,5025948.539621178
 2006-08-30T03:00:00,71006.07593111425,255621873.3520113,1516698680.0786252,8.692227999868242,7.119877436236295,53.2455424238944,0.0,0.0,0.0,8.692227999868242,8.692227999868242,0.0,693386621.4430671,5025948.539621177
 2006-08-30T04:00:00,38014.59594781244,136852545.41212478,859702325.3804765,12.021388165364984,11.130187393093696,21.29821696955776,0.0,0.0,0.0,12.021388165364984,12.021388165364984,0.0,688082264.063066,5025948.539621177
 2006-08-30T05:00:00,124560.11754815136,448416423.1733449,2947387540.68871,8.194448889195781,5.1388844441376005,63.89465090867328,0.0,0.0,0.0,8.194448889195781,8.194448889195781,0.0,743276709.05196,5025948.539621178
 2006-08-30T06:00:00,136230.31747070668,490429142.894544,3338899021.625512,8.397503951178892,4.935829382154488,63.89465090867328,0.0,0.0,0.0,8.397503951178892,8.397503951178892,0.0,862303543.6217922,23453202.36832018
 2006-08-30T07:00:00,154206.64026282568,555143904.9461725,3873559965.825205,8.674861877544624,4.658471455788753,63.89465090867326,0.0,0.0,0.0,8.674861877544624,8.674861877544624,0.0,1155242001.345806,20750038.4156207
 2006-08-30T08:00:00,196402.25165160696,707048105.945785,5038329282.232597,9.281420629756417,4.056269525427637,63.89465090867328,388.16827636474864,1397405.7949130952,4200766.370037803,9.281420629756417,9.277063807905744,10.64910848477888,1175094117.0172377,21392214.506703302
 2006-08-30T09:00:00,212456.25165389045,764842505.9540054,5418150492.158745,9.710087049039254,4.090241975996596,63.89465090867328,41918.91004592465,150908076.16532874,450230566.8622069,9.710087049039254,9.243091357336782,63.89465090867328,1195597603.2332706,21601800.27804444
 2006-08-30T10:00:00,214718.57081193256,772986854.9229572,5418150492.158745,9.93976747310746,4.319491223580702,63.89465090867328,80660.89844843076,290379234.41435075,892624249.115739,9.93976747310746,9.013842109752678,63.89465090867328,1253195223.8783274,23045265.71513321
 2006-08-30T11:00:00,217176.98423623008,781837143.2504283,5418150492.158745,9.80347023259996,4.183449867937652,63.89465090867328,59766.77982861362,215160407.38300905,630109601.2294389,9.80347023259996,9.149883465395728,63.89465090867328,1215490565.7559483,27549874.76809008
 2006-08-30T12:00:00,219746.965272981,791089074.9827316,5418150492.158745,10.239136495221944,4.618362289357034,63.89465090867328,87245.29520430298,314083062.7354907,1469217257.503336,10.239136495221944,8.714971043976346,63.89465090867328,1274566370.5031924,27932605.43127209
 2006-08-30T13:00:00,218769.8599554292,787571495.8395452,5418150492.158745,10.30755935383613,4.686675042301929,63.89465090867328,89042.76152853465,320553941.5027248,1600993703.7505703,10.30755935383613,8.64665829103145,63.89465090867328,1289448962.080551,21492491.388849493
 2006-08-30T14:00:00,214363.7364746513,771709451.3087445,5418150492.158745,9.926754116268109,4.30650863808441,63.89465090867328,73841.70665019269,265830143.94069368,867560955.6876984,9.926754116268109,9.026824695248967,63.89465090867328,1276366291.8972974,20639606.71096668
 2006-08-30T15:00:00,210098.83576606456,756355808.7578323,5418150492.158745,9.608764171941312,3.98910928099356,63.89465090867328,23545.13423311739,84762483.23922259,255051203.44582912,9.608764171941312,9.34422405233982,63.89465090867328,1258718819.6718814,29261835.390867986
 2006-08-30T16:00:00,164520.06470092692,592272232.923337,4164869197.0500975,8.825984439567994,4.507348893765387,63.89465090867328,0.0,0.0,0.0,8.825984439567994,8.825984439567994,0.0,978228303.4195642,19850646.98853837
 2006-08-30T17:00:00,154813.92947296504,557330146.1026742,3841792113.803308,8.658369819144482,4.674963514188896,63.89465090867328,0.0,0.0,0.0,8.658369819144482,8.658369819144482,0.0,877276539.7396792,18988006.00081584
 2006-08-30T18:00:00,157515.22011552396,567054792.4158862,3891316801.607976,8.68406229661099,4.649271036722388,63.89465090867328,0.0,0.0,0.0,8.68406229661099,8.68406229661099,0.0,860679025.6271925,6503570.423980134
 2006-08-30T19:00:00,156130.06281874373,562068226.1474773,3849759237.666351,8.662503089122545,4.670830244210835,63.89465090867328,0.0,0.0,0.0,8.662503089122545,8.662503089122545,0.0,869278216.5400589,18392138.234879963
 2006-08-30T20:00:00,149686.55994088762,538871615.7871954,3688549371.155119,8.578873536926478,4.754459796406901,63.89465090867328,0.0,0.0,0.0,8.578873536926478,8.578873536926478,0.0,850374693.70947,17597944.19417444
 2006-08-30T21:00:00,76873.984263418,276746343.3483047,1496542390.1806283,7.615034425051005,6.063742401714663,62.37334969656202,0.0,0.0,0.0,7.615034425051005,7.615034425051005,0.0,627054523.2934432,17344295.451065943
 2006-08-30T22:00:00,78249.99387920125,281699977.9651245,1545928172.5488858,7.467924400203486,5.865408933129896,63.8946509086733,0.0,0.0,0.0,7.467924400203486,7.467924400203486,0.0,616159974.6030805,5025948.539621178
 2006-08-30T23:00:00,69200.2806365736,249121010.29166493,1427793301.019132,7.40675075681682,5.926582576516562,63.89465090867329,0.0,0.0,0.0,7.40675075681682,7.40675075681682,0.0,633245601.1321226,5025948.539621178
 2006-08-31T00:00:00,90127.9461313494,324460606.07285774,1938230221.4600608,7.671317744484534,5.662015588848852,63.8946509086733,0.0,0.0,0.0,7.671317744484534,7.671317744484534,0.0,686790202.4202214,5025948.539621178
 2006-08-31T01:00:00,78215.79364660788,281576857.1277883,1720052506.4221835,7.558248731183116,5.775084602150268,63.89465090867329,0.0,0.0,0.0,7.558248731183116,7.558248731183116,0.0,680675455.6944213,5025948.539621178
 2006-08-31T02:00:00,74264.89947699684,267353638.11718863,1539582742.878603,7.465227844517794,5.869227450572253,63.8946509086733,97.6809590024282,351651.4524087414,1081770.802946362,7.465227844517794,7.464105882761132,1.5213012121112686,598589555.206529,5025948.539621178
 2006-08-31T03:00:00,76221.1547540214,274396157.1144768,1520432947.833532,7.454709857724592,5.878623475608792,63.8946509086733,0.0,0.0,0.0,7.454709857724592,7.454709857724592,0.0,618927742.0913306,5025948.539621178
 2006-08-31T04:00:00,3697.133979054176,13309682.324595034,40254035.71954499,12.909156774602408,12.867444912292449,10.649108484778878,0.0,0.0,0.0,12.909156774602408,12.909156774602408,0.0,600006201.2324961,5025948.539621177
 2006-08-31T05:00:00,119233.08615995302,429239110.1758309,2840075948.0393043,8.139652175927369,5.1953632704111685,63.89465090867328,145.01728047803346,522062.2097209203,1621849.9156434222,8.139652175927369,8.137970062922212,1.5213012121112686,739099024.1395074,5025948.539621178
 2006-08-31T06:00:00,121187.1964480619,436273907.2130229,2930317056.182253,8.185593471372206,5.147739861961175,63.89465090867328,0.0,0.0,0.0,8.185593471372206,8.185593471372206,0.0,889899015.6978222,37591050.06450084
 2006-08-31T07:00:00,134790.82396887738,485246966.28795856,3364357861.1232944,8.41071638043732,4.922616952896061,63.89465090867327,0.0,0.0,0.0,8.41071638043732,8.41071638043732,0.0,1145011379.447602,20883190.093379863
 2006-08-31T08:00:00,161365.02137847713,580914076.9625176,4153125192.7575154,8.81989370039652,4.51343963293686,63.89465090867328,0.0,0.0,0.0,8.81989370039652,8.81989370039652,0.0,1150517525.0338056,21396740.51643024
 2006-08-31T09:00:00,187844.75207288715,676241107.4623938,4860102397.909862,9.18674190764476,4.146591425688621,63.89465090867328,0.0,0.0,0.0,9.18674190764476,9.18674190764476,0.0,1143731775.720333,21606361.735194515
 2006-08-31T10:00:00,210263.14203101333,756947311.311648,5397239807.617458,9.553928387173189,3.956063359470201,63.89465090867328,15784.784164279949,56825222.9914078,170322808.92481226,9.553928387173189,9.37726997386318,53.2455424238944,1172540633.1840131,23050971.592640266
 2006-08-31T11:00:00,213779.932349686,769607756.4588698,5418150492.158745,9.562821615615432,3.943252968774132,63.89465090867328,15571.765983019564,56058357.53887043,166548417.33731982,9.562821615615432,9.390080364559248,63.89465090867328,1158315377.033826,28800048.923719745
 2006-08-31T12:00:00,216396.5372665793,779027534.1596856,5418150492.158745,9.976167451968871,4.355827000279927,63.89465090867328,82735.79226906839,297848852.1686462,962732299.511179,9.976167451968871,8.977506333053453,63.89465090867328,1252550563.781108,26820257.4081809
 2006-08-31T13:00:00,218113.8527564857,785209869.9233487,5418150492.158745,10.175735906751132,4.5550637553244,63.89465090867328,85497.31925799571,307790349.3287846,1347111816.5981088,10.175735906751132,8.77826957800898,63.89465090867328,1271713334.8802896,21157521.33972306
 2006-08-31T14:00:00,218975.4437967653,788311597.6683552,5418150492.158745,10.276641354427072,4.655806808344104,63.89465090867328,87160.39342773409,313777416.33984274,1541451389.1780255,10.276641354427072,8.677526524989277,63.89465090867328,1280294806.506945,20644003.186712865
 2006-08-31T15:00:00,219854.68793500855,791476876.566031,5418150492.158745,10.17251690191417,4.551849926362838,63.89465090867328,85706.43088462327,308543151.1846438,1340913114.9999237,10.17251690191417,8.781483406970542,63.89465090867328,1303490313.4498482,28506059.715005457
 2006-08-31T16:00:00,212106.72714813135,763584217.733273,5245612524.810133,9.402379006437494,3.962047856392169,63.89465090867328,2864.992243338879,10313972.076019963,29978997.07008493,9.402379006437494,9.371285476941212,10.64910848477888,1042760865.9566592,19855539.46865534
 2006-08-31T17:00:00,174175.06423091993,627030231.2313118,4294413582.1404834,8.893199690157513,4.4401336431758684,63.89465090867328,0.0,0.0,0.0,8.893199690157513,8.893199690157513,0.0,910622908.5140858,18992655.50413056
 2006-08-31T18:00:00,159889.9511713491,575603824.2168567,3943065019.497336,8.710909193678615,4.622424139654764,63.89465090867328,0.0,0.0,0.0,8.710909193678615,8.710909193678615,0.0,872203977.9777476,5921481.569849962
 2006-08-31T19:00:00,153473.82770415244,552505779.7349488,3778752305.8508577,8.62566667188967,4.70766666144371,63.89465090867328,0.0,0.0,0.0,8.62566667188967,8.62566667188967,0.0,867948905.5784992,18394741.964865424
 2006-08-31T20:00:00,150203.54800672972,540732772.8242271,3691616950.4085503,8.580464673892928,4.752868659440451,63.89465090867328,0.0,0.0,0.0,8.580464673892928,8.580464673892928,0.0,850170634.2043743,17597606.041576605
 2006-08-31T21:00:00,73255.59717735808,263720149.83848923,1410243931.4186835,7.548978305500825,6.087161806470648,62.5635123480759,0.0,0.0,0.0,7.548978305500825,7.548978305500825,0.0,627798162.4813217,17343502.877167348
 2006-08-31T22:00:00,94784.61947349682,341224630.10458845,1987169898.1403368,7.696673094484012,5.63666023884937,63.89465090867329,0.0,0.0,0.0,7.696673094484012,7.696673094484012,0.0,680199926.6102076,5025948.539621178
 2006-08-31T23:00:00,80227.89464039239,288820420.7054125,1640995125.9069946,7.517218711602891,5.816114621730491,63.89465090867329,0.0,0.0,0.0,7.517218711602891,7.517218711602891,0.0,416274342.2176887,5025948.539621177
 2006-09-01T00:00:00,55413.85752549389,199489887.091778,1162321876.8128057,9.226050288341874,8.02112155553305,47.160337575449326,0.0,0.0,0.0,9.226050288341874,9.226050288341874,0.0,330574478.4209022,5025948.539621178
 2006-09-01T01:00:00,76435.84475636805,275169041.1229249,1497564912.3213334,7.44287340064325,5.890459932690134,63.89465090867329,0.0,0.0,0.0,7.44287340064325,7.44287340064325,0.0,343711169.80060923,5025948.539621178
 2006-09-01T02:00:00,67423.85439021504,242725875.8047741,1254626271.993189,7.316953755391263,6.016379577942121,63.8946509086733,0.0,0.0,0.0,7.316953755391263,7.316953755391263,0.0,375388082.53053576,5025948.539621178
 2006-09-01T03:00:00,66712.54869541751,240165175.303503,1244918309.5981278,7.311903997088403,6.021429336244975,63.89465090867326,0.0,0.0,0.0,7.311903997088403,7.311903997088403,0.0,369003167.4549652,5025948.539621178
 2006-09-01T04:00:00,3787.975202595602,13636710.729344163,40349240.76795238,12.926835061136542,12.88502454157712,10.64910848477888,0.0,0.0,0.0,12.926835061136542,12.926835061136542,0.0,335267146.1998198,5025948.539621178
 2006-09-01T05:00:00,121211.7547848189,436362317.225348,2815014837.6996093,8.13092517800343,5.212617346880097,63.89465090867327,898.1250112657259,3233250.0405566148,9842950.338233914,8.13092517800343,8.120715986453284,1.7748514141298124,472877983.4340398,5025948.539621178
 2006-09-01T06:00:00,134768.62587909165,485167053.1647298,3291480703.9756804,8.372908937040478,4.960424396292901,63.89465090867328,0.0,0.0,0.0,8.372908937040478,8.372908937040478,0.0,631064788.9116508,35354145.793056004
 2006-09-01T07:00:00,149007.72982996205,536427827.3878634,3724664558.023161,8.597617647172394,4.735715686160983,63.89465090867326,0.0,0.0,0.0,8.597617647172394,8.597617647172394,0.0,884084686.7679856,20856102.470391907
 2006-09-01T08:00:00,186975.1090410334,673110392.5477203,4798194603.745632,9.154616492201162,4.178716841132217,63.89465090867328,0.0,0.0,0.0,9.154616492201162,9.154616492201162,0.0,898164540.9029673,21404695.98742899
 2006-09-01T09:00:00,210614.4165478059,758211899.5721014,5390467009.066966,9.547890516442736,3.957061060824648,63.89465090867328,15358.550441245176,55290781.58848263,165462865.89623666,9.547890516442736,9.376272272508732,42.59643393911552,902847515.2187476,21616445.421425227
 2006-09-01T10:00:00,214101.80065558464,770766482.3601046,5418150492.158745,9.884016350751793,4.263844770230011,63.89465090867328,72869.59673684057,262330548.2526261,785245696.2424825,9.884016350751793,9.069488563103368,63.89465090867328,959132253.7479118,23067150.96293561
 2006-09-01T11:00:00,215022.42576433212,774080732.7515957,5418150492.158745,9.70272131348884,4.082890069361732,63.89465090867328,40961.27644481769,147460595.20134366,436046620.8531846,9.70272131348884,9.250443263971649,63.89465090867328,936478361.4679656,27453295.43853487
 2006-09-01T12:00:00,215466.8266668082,775680576.0005094,5418150492.158745,9.965199551565382,4.344878026335304,63.89465090867328,82776.88893083196,297996800.1509951,941607656.914573,9.965199551565382,8.988455306998075,63.89465090867328,997911733.0069836,28411092.533779096
 2006-09-01T13:00:00,217336.15469472832,782410156.901022,5418150492.158745,10.219991393387836,4.599248010896746,63.89465090867328,86559.08230216926,311612696.2878093,1432344387.5531654,10.219991393387836,8.734085322436634,63.89465090867328,1010161125.3502527,22618189.71293118
 2006-09-01T14:00:00,217594.05683943213,783338604.6219559,5418150492.158745,10.400338333084404,4.779304685541804,63.89465090867328,92937.12742300874,334573658.7228315,1779669625.2012072,10.400338333084404,8.554028647791577,63.89465090867328,1025088397.05679,20653667.28172017
 2006-09-01T15:00:00,216713.8426904158,780169833.6854968,5418150492.158745,10.347715370210013,4.726766411411834,63.89465090867328,90104.38796440791,324375796.67186856,1678327918.2634056,10.347715370210013,8.606566921921546,63.89465090867328,1060877332.6740502,31035484.29908788
 2006-09-01T16:00:00,206324.99970259008,742769998.9293243,5146733173.943464,9.346071468453436,4.008392106385641,63.89465090867328,1921.6396832259404,6917902.859613385,20373041.97075935,9.346071468453436,9.324941226947738,10.64910848477888,774810764.9424766,19858290.237703387
 2006-09-01T17:00:00,185570.9251691377,668055330.6088958,4599245588.630377,9.051371528703104,4.281961804630274,63.89465090867328,0.0,0.0,0.0,9.051371528703104,9.051371528703104,0.0,655234970.9995178,18985339.88714564
 2006-09-01T18:00:00,166105.3572343272,597979286.0435779,4074660930.1577296,8.779182654392665,4.5541506789407125,63.89465090867328,0.0,0.0,0.0,8.779182654392665,8.779182654392665,0.0,621507574.5512,14511996.09055403
 2006-09-01T19:00:00,162081.21839480134,583492386.2212849,3963160749.539511,8.721334244242202,4.611999089091179,63.89465090867328,0.0,0.0,0.0,8.721334244242202,8.721334244242202,0.0,615642709.0820283,15715074.93152947
 2006-09-01T20:00:00,162891.71314342096,586410167.3163154,3989887622.195253,8.73520013563244,4.59813319770094,63.89465090867328,0.0,0.0,0.0,8.73520013563244,8.73520013563244,0.0,586791817.2738847,17527467.068375066
 2006-09-01T21:00:00,90411.6862199636,325482070.39186895,2011125856.6616693,9.46864959133123,7.383768115848237,48.68163878756061,0.0,0.0,0.0,9.46864959133123,9.46864959133123,0.0,381939523.01514673,12307400.606335549
 2006-09-01T22:00:00,88076.8454839718,317076643.7422985,1851705601.53634,8.860110542729354,6.940570506301515,53.24554242389439,0.0,0.0,0.0,8.860110542729354,8.860110542729354,0.0,414902372.5142512,5025948.539621178
 2006-09-01T23:00:00,82324.33443938395,296367603.9817822,1696596368.3620772,7.546073209733175,5.787260123600206,63.89465090867329,0.0,0.0,0.0,7.546073209733175,7.546073209733175,0.0,299265479.67449695,5025948.539621178
 2006-09-02T00:00:00,66919.07953664726,240908686.33193016,1338389232.4861386,7.360389617545183,5.972943715788195,63.89465090867325,0.0,0.0,0.0,7.360389617545183,7.360389617545183,0.0,385381090.6969155,5025948.539621178
 2006-09-02T01:00:00,56308.12401200856,202709246.4432308,1085621418.113238,8.468570183086184,7.343212149847411,53.24554242389441,0.0,0.0,0.0,8.468570183086184,8.468570183086184,0.0,384670684.2282623,5025948.539621178
 2006-09-02T02:00:00,72984.34556404866,262743644.0305752,1459288804.078152,7.42303113774516,5.910302195588216,63.89465090867327,0.0,0.0,0.0,7.42303113774516,7.42303113774516,0.0,396375968.9057208,5025948.539621177
 2006-09-02T03:00:00,77998.64995321886,280795139.8315879,1448170213.2306638,7.4172368274595,5.91609650587388,63.89465090867326,0.0,0.0,0.0,7.4172368274595,7.4172368274595,0.0,319105820.0578038,5025948.539621178
 2006-09-02T04:00:00,7024.488888310761,25288159.99791874,74055773.52649044,12.96972411012888,12.892983666012665,10.64910848477888,0.0,0.0,0.0,12.96972411012888,12.96972411012888,0.0,321657648.72950107,5025948.539621178
 2006-09-02T05:00:00,116929.22833415512,420945222.00295854,2652975373.230624,8.041770113443425,5.291563219889956,63.89465090867327,0.0,0.0,0.0,8.041770113443425,8.041770113443425,0.0,465397019.69776416,5025948.539621178
 2006-09-02T06:00:00,137514.27414561276,495051386.9242059,3355193144.998089,8.405955379725736,4.927377953607645,63.89465090867328,0.0,0.0,0.0,8.405955379725736,8.405955379725736,0.0,566907873.6611912,23455424.210577976
 2006-09-02T07:00:00,149328.31655095032,537581939.5834211,3682210274.973496,8.575589373453377,4.757743959880003,63.89465090867327,0.0,0.0,0.0,8.575589373453377,8.575589373453377,0.0,610707199.3158613,7398898.887175996
 2006-09-02T08:00:00,171824.9916090891,618569969.7927208,4287773484.246241,8.889752940552109,4.443580392781271,63.89465090867328,0.0,0.0,0.0,8.889752940552109,8.889752940552109,0.0,611086516.7743027,18860028.999735527
 2006-09-02T09:00:00,183014.96496297044,658853873.8666936,4562065644.814843,9.032077629114305,4.301255704219077,63.89465090867328,0.0,0.0,0.0,9.032077629114305,9.032077629114305,0.0,592991122.0245738,13062976.05949319
 2006-09-02T10:00:00,190991.7271522905,687570217.748246,4763807819.056698,9.136765692055668,4.196567641277711,63.89465090867328,0.0,0.0,0.0,9.136765692055668,9.136765692055668,0.0,606060040.312056,19150149.441679176
 2006-09-02T11:00:00,184861.12899678637,665500064.3884308,4589536708.591379,9.046332048175673,4.287001285157708,63.89465090867328,0.0,0.0,0.0,9.046332048175673,9.046332048175673,0.0,539102345.443265,18875276.632427137
 2006-09-02T12:00:00,180245.43614698455,648883570.1291444,4468135909.0616,8.983337074265206,4.349996259068173,63.89465090867328,0.0,0.0,0.0,8.983337074265206,8.983337074265206,0.0,533562119.6992977,9668147.89070069
 2006-09-02T13:00:00,186744.32466563908,672279568.7963008,4627230908.70154,9.065892749394672,4.267440583938709,63.89465090867328,0.0,0.0,0.0,9.065892749394672,9.065892749394672,0.0,535362215.12912273,5025948.539621178
 2006-09-02T14:00:00,193839.7053665089,697822939.319432,4825837661.862743,9.168955911311768,4.164377422021615,63.89465090867328,0.0,0.0,0.0,9.168955911311768,9.168955911311768,0.0,547846149.6998112,17993778.336699516
 2006-09-02T15:00:00,187030.32157086884,673309157.6551279,4683180425.632781,9.094925680954892,4.238407652378488,63.89465090867328,0.0,0.0,0.0,9.094925680954892,9.094925680954892,0.0,577942474.5839834,10231073.230613297
 2006-09-02T16:00:00,175216.29803540013,630778672.9274404,4378312085.252932,8.93672996148648,4.3966033718469,63.89465090867328,0.0,0.0,0.0,8.93672996148648,8.93672996148648,0.0,551168688.6510081,5025948.539621178
 2006-09-02T17:00:00,109327.22126805074,393577996.56498265,2547947301.794988,9.298335545022576,6.656769284258743,52.18063157541652,0.0,0.0,0.0,9.298335545022576,9.298335545022576,0.0,440464197.2949144,5025948.539621178
 2006-09-02T18:00:00,84659.97738616106,304775918.59017986,1908278293.31263,10.07178678863778,8.093477885284216,42.59643393911551,0.0,0.0,0.0,10.07178678863778,10.07178678863778,0.0,428575891.80912745,7162442.786663379
 2006-09-02T19:00:00,100733.41645604496,362640299.24176186,2219438184.0973725,9.050643906466233,6.749852790957356,53.2455424238944,0.0,0.0,0.0,9.050643906466233,9.050643906466233,0.0,459239478.7445637,17523885.648629505
 2006-09-02T20:00:00,79840.41764538629,287425503.52339065,1768446718.6998987,10.046270859041174,8.21301405449947,42.59643393911552,0.0,0.0,0.0,10.046270859041174,10.046270859041174,0.0,420701525.1531476,15458137.478441669
 2006-09-02T21:00:00,87571.90068364795,315258842.46113265,1856842595.142622,8.859306365643315,6.934440127523502,53.24554242389439,0.0,0.0,0.0,8.859306365643315,8.859306365643315,0.0,405882160.0125513,17332844.45445145
 2006-09-02T22:00:00,90421.55604563224,325517601.764276,1876882562.1101444,7.639453904435881,5.693879428897497,63.89465090867325,0.0,0.0,0.0,7.639453904435881,7.639453904435881,0.0,388718822.09796894,5025948.539621178
 2006-09-02T23:00:00,56244.519243997725,202480269.27839187,1083018048.9201152,7.227980900794559,6.1053524325388215,63.89465090867327,0.0,0.0,0.0,7.227980900794559,7.227980900794559,0.0,296215223.7190111,5025948.539621178
 2006-09-03T00:00:00,53795.76928107044,193664769.41185355,1119774953.537695,9.101071646349476,7.940293203693724,47.92098818150496,0.0,0.0,0.0,9.101071646349476,9.101071646349476,0.0,295622021.0513159,5025948.539621178
 2006-09-03T01:00:00,63505.46649154913,228619679.36957696,1277121022.4444206,7.328595338233896,6.004737995099482,63.89465090867326,0.0,0.0,0.0,7.328595338233896,7.328595338233896,0.0,295684128.27895653,16711832.63260654
 2006-09-03T02:00:00,51350.2781756678,184861001.43240404,1053216928.421522,9.065106920666512,7.97333013106219,47.920988181504974,0.0,0.0,0.0,9.065106920666512,9.065106920666512,0.0,295087553.70697767,5025948.539621178
 2006-09-03T03:00:00,59738.18450886113,215057464.23190004,1176240453.1559064,7.768673837440079,6.549402812507872,59.635007514761725,0.0,0.0,0.0,7.768673837440079,7.768673837440079,0.0,293129072.14171743,5025948.539621178
 2006-09-03T04:00:00,55060.99422390998,198219579.2060761,1142494788.0545075,9.007810491813949,7.823511755867046,48.98589902998282,0.0,0.0,0.0,9.007810491813949,9.007810491813949,0.0,316439732.04078865,5025948.539621178
 2006-09-03T05:00:00,13639.938216378892,49103777.578964,145923725.86442193,9.962911666186558,9.811701757421307,36.2069688482482,0.0,0.0,0.0,9.962911666186558,9.962911666186558,0.0,302248622.6686409,5025948.539621178
 2006-09-03T06:00:00,13676.555820627424,49235600.95425872,146003823.37658176,11.756969988863531,11.605673399355457,21.29821696955776,0.0,0.0,0.0,11.756969988863531,11.756969988863531,0.0,364725337.9044043,5025948.539621177
 2006-09-03T07:00:00,78138.41017837853,281298276.64216274,1763335125.9800737,10.086155486592771,8.258126325544536,42.59643393911553,2075.449436748118,7471617.972293223,39333125.83936236,10.086155486592771,10.04535030292516,1.5213012121112686,273474529.9973407,5025948.539621178
 2006-09-03T08:00:00,97921.1096172266,352515994.62201583,2192180341.626136,9.032244335205284,6.759728862371133,53.24554242389439,0.0,0.0,0.0,9.032244335205284,9.032244335205284,0.0,384088239.5571855,5025948.539621178
 2006-09-03T09:00:00,80441.74509196839,289590282.33108616,1809832099.981382,10.056650714330749,8.180466492699415,42.59643393911552,0.0,0.0,0.0,10.056650714330749,10.056650714330749,0.0,228893913.70790005,8225780.04365102
 2006-09-03T10:00:00,101245.70934601554,364484553.6456559,2293711433.031907,9.083433320119038,6.705620420520256,53.24554242389441,0.0,0.0,0.0,9.083433320119038,9.083433320119038,0.0,358856062.7466608,17358199.11091765
 2006-09-03T11:00:00,88698.75373155037,319315513.4335813,2079660808.5332105,10.177677109221252,8.021603744986148,42.59643393911552,0.0,0.0,0.0,10.177677109221252,10.177677109221252,0.0,228448894.56600332,5025948.539621178
 2006-09-03T12:00:00,115348.96837748987,415256286.1589635,2735710175.377706,9.277217637607418,6.44092363586464,53.24554242389439,0.0,0.0,0.0,9.277217637607418,9.277217637607418,0.0,376629511.334713,5025948.539621178
 2006-09-03T13:00:00,89544.37126301076,322359736.5468388,2084403038.3975425,10.147214622098026,7.986218520081192,42.59643393911552,0.0,0.0,0.0,10.147214622098026,10.147214622098026,0.0,229047748.97428283,5025948.539621178
 2006-09-03T14:00:00,110256.39888309834,396923035.9791541,2571733129.552465,9.207717557801734,6.5415147533732245,53.24554242389439,0.0,0.0,0.0,9.207717557801734,9.207717557801734,0.0,370556223.75240725,13565629.939268611
 2006-09-03T15:00:00,92170.1950849442,331812702.3057993,2189657678.2021923,10.206928092331763,7.936712705564889,42.59643393911551,392.0221778516803,1411279.840266051,4236550.619847467,10.206928092331763,10.20253405987483,1.7748514141298106,259904909.40948173,5025948.539621178
 2006-09-03T16:00:00,108123.6757148686,389245232.57352686,2545675751.088251,9.189585557850114,6.550402186879162,53.2455424238944,0.0,0.0,0.0,9.189585557850114,9.189585557850114,0.0,425970030.2292181,5025948.539621178
 2006-09-03T17:00:00,82956.31476070856,298642733.1385508,1932622699.513111,10.117418311337971,8.113868598672589,42.59643393911552,0.0,0.0,0.0,10.117418311337971,10.117418311337971,0.0,281345475.0418526,5025948.539621177
 2006-09-03T18:00:00,98216.2291955126,353578425.1038453,2301176735.9540577,9.085438166409906,6.699882887656595,53.2455424238944,0.0,0.0,0.0,9.085438166409906,9.085438166409906,0.0,398320470.78549206,5025948.539621178
 2006-09-03T19:00:00,23084.85607035817,83105481.85328947,337149320.36846,9.055533419635733,8.706102089296346,44.72625563607128,0.0,0.0,0.0,9.055533419635733,9.055533419635733,0.0,302543529.65171736,5025948.539621178
 2006-09-03T20:00:00,44512.35926384759,160244493.34985134,965122971.5376571,9.613998012904034,8.613536985140943,42.59643393911552,0.0,0.0,0.0,9.613998012904034,9.613998012904034,0.0,419934132.6522628,17531820.03528434
 2006-09-03T21:00:00,22268.096663149696,80165147.98733892,246939409.1861417,9.766545154785003,9.510653098180816,38.33679054520396,0.0,0.0,0.0,9.766545154785003,9.766545154785003,0.0,315772898.4558705,5025948.539621178
 2006-09-03T22:00:00,13212.718433842994,47565786.36183481,146800899.74866924,9.978876434591813,9.82675808168648,36.206968848248174,0.0,0.0,0.0,9.978876434591813,9.978876434591813,0.0,273664426.02037007,5025948.539621178
 2006-09-03T23:00:00,21883.82574522246,78781772.68280086,339791166.19773024,11.190146984892904,10.837973827487204,26.6227712119472,0.0,0.0,0.0,11.190146984892904,11.190146984892904,0.0,328456832.3958902,5025948.539621177
 2006-09-04T00:00:00,44269.82195797291,159371359.04870248,919895333.6339756,9.288997632187469,8.335450047673993,45.25871106031023,0.0,0.0,0.0,9.288997632187469,9.288997632187469,0.0,393587744.393187,5025948.539621177
 2006-09-04T01:00:00,9730.958166814706,35031449.400532946,108338616.2220321,10.474992884150554,10.362731194892364,31.947325454336635,0.0,0.0,0.0,10.474992884150554,10.474992884150554,0.0,309493739.2359796,5025948.539621178
 2006-09-04T02:00:00,53606.178653707786,192982243.1533481,1231842762.389173,11.00965809450775,9.732687243132434,31.94732545433662,0.0,0.0,0.0,11.00965809450775,11.00965809450775,0.0,272081415.46957374,5025948.539621178
 2006-09-04T03:00:00,0.0,0.0,0.0,14.027989300272134,14.027989300272134,0.0,0.0,0.0,0.0,14.027989300272134,14.027989300272134,0.0,279016179.9159912,5025948.539621178
 2006-09-04T04:00:00,0.0,0.0,0.0,14.027989300272134,14.027989300272134,0.0,0.0,0.0,0.0,14.027989300272134,14.027989300272134,0.0,283337187.91920465,5025948.539621178
 2006-09-04T05:00:00,101305.77411155286,364700786.8015903,2256433730.814269,7.836150335752517,5.497182997580862,63.89465090867328,0.0,0.0,0.0,7.836150335752517,7.836150335752517,0.0,446617589.5403655,17536952.944064125
 2006-09-04T06:00:00,85946.77865375433,309408403.1535156,1646418638.8490107,7.519896417942179,5.8134369153912,63.89465090867328,0.0,0.0,0.0,7.519896417942179,7.519896417942179,0.0,583037216.815966,111394079.32728508
 2006-09-04T07:00:00,88103.56903101392,317172848.5116501,1734912431.8222542,7.565770887793803,5.767562445539578,63.89465090867328,0.0,0.0,0.0,7.565770887793803,7.565770887793803,0.0,837133082.2740531,32462492.024593595
 2006-09-04T08:00:00,96676.39119143956,348035008.2891825,2076034615.648028,7.74262010529658,5.590713228036801,63.89465090867328,0.0,0.0,0.0,7.74262010529658,7.74262010529658,0.0,818156011.6787145,21530813.99071976
 2006-09-04T09:00:00,109481.50058933462,394133402.1216046,2561490459.05774,7.9943299472361184,5.339003386097263,63.89465090867328,0.0,0.0,0.0,7.9943299472361184,7.9943299472361184,0.0,803662258.0204407,21689600.147446334
 2006-09-04T10:00:00,125705.17409418448,452538626.73906416,3139040643.145225,8.2938456367868,5.039487696546579,63.89465090867328,0.0,0.0,0.0,8.2938456367868,8.2938456367868,0.0,820809025.0099565,28973734.218346056
 2006-09-04T11:00:00,124385.0832840553,447786299.8225991,3094263512.5241065,8.270620437724848,5.062712895608531,63.89465090867328,0.0,0.0,0.0,8.270620437724848,8.270620437724848,0.0,802098917.1003307,28294821.10519777
 2006-09-04T12:00:00,139805.26190402373,503298942.8544854,3616960908.761076,8.541738193452494,4.791595139880887,63.89465090867328,0.0,0.0,0.0,8.541738193452494,8.541738193452494,0.0,842292819.7390207,42856180.10423224
 2006-09-04T13:00:00,146679.40638771336,528045862.9957681,3842118054.4118896,8.658539215227878,4.674794118105504,63.89465090867328,0.0,0.0,0.0,8.658539215227878,8.658539215227878,0.0,852623451.9648995,28515586.09106171
 2006-09-04T14:00:00,155334.43029669012,559203949.0680844,4118142568.74545,8.801740907380552,4.531592425952828,63.89465090867328,0.0,0.0,0.0,8.801740907380552,8.801740907380552,0.0,862706705.9291205,20694268.635991063
 2006-09-04T15:00:00,154845.21353216234,557442768.7157844,4102909265.175984,8.793837197731222,4.53949613560216,63.89465090867328,0.0,0.0,0.0,8.793837197731222,8.793837197731222,0.0,896316356.4723927,27125272.59292432
 2006-09-04T16:00:00,125097.15617488696,450349762.2295932,3118428327.6917634,8.28315417135571,5.0501791619776695,63.89465090867328,0.0,0.0,0.0,8.28315417135571,8.28315417135571,0.0,671598526.5114751,20176827.345202506
 2006-09-04T17:00:00,112041.34523733464,403348842.8544047,2656146411.102682,8.04341270916571,5.289920624167671,63.89465090867328,0.0,0.0,0.0,8.04341270916571,8.04341270916571,0.0,573680056.8745925,7896290.324012465
 2006-09-04T18:00:00,104501.57357759395,376205664.8793384,2377441101.232573,7.898893120986339,5.434440212347041,63.89465090867328,0.0,0.0,0.0,7.898893120986339,7.898893120986339,0.0,549386172.000131,18260255.37197784
 2006-09-04T19:00:00,98304.781041066,353897211.7478376,2139915292.2611935,7.775739261822445,5.557594071510935,63.89465090867328,0.0,0.0,0.0,7.775739261822445,7.775739261822445,0.0,552037428.9921712,16564287.4195977
 2006-09-04T20:00:00,99071.22782900718,356656420.1844258,2169054076.148632,7.7908476620685905,5.54248567126479,63.89465090867328,0.0,0.0,0.0,7.7908476620685905,7.7908476620685905,0.0,531362402.2637096,8218788.022133058
 2006-09-04T21:00:00,43002.58938039559,154809321.7694242,951166901.6806452,9.309296734643446,8.323276731627699,34.0771471512924,0.0,0.0,0.0,9.309296734643446,9.309296734643446,0.0,310248426.3952408,5025948.539621177
 2006-09-04T22:00:00,56180.04663557332,202248167.888064,1252442348.660095,8.676567763593644,7.378244935472298,45.25871106031024,0.0,0.0,0.0,8.676567763593644,8.676567763593644,0.0,314524494.2771263,7485195.339718993
 2006-09-04T23:00:00,47513.618278518166,171049025.80266538,1004098176.826473,7.83208837619823,6.791216404829257,57.505185817805945,0.0,0.0,0.0,7.83208837619823,7.83208837619823,0.0,306033961.3528146,5025948.539621177
 2006-09-05T00:00:00,38221.68260595298,137598057.3814308,875145299.1498147,10.456299172955216,9.549052415132795,26.62277121194718,99.24791754036694,357292.5031453215,1125207.074685162,10.456299172955216,10.45513216213891,1.7748514141298106,272580562.1189825,5025948.539621177
 2006-09-05T01:00:00,20919.10425083143,75308775.30299313,404479330.5475576,9.196771344863782,8.777525556845864,31.947325454336653,0.0,0.0,0.0,9.196771344863782,9.196771344863782,0.0,383175134.6548418,5025948.539621178
 2006-09-05T02:00:00,55214.75762525634,198773127.45092276,1159884446.4062903,8.042351623121874,6.84004763227999,53.24554242389443,0.0,0.0,0.0,8.042351623121874,8.042351623121874,0.0,306989774.6281828,5025948.539621178
 2006-09-05T03:00:00,22885.946303427165,82389406.6923378,464673979.77672994,10.33825679686152,9.85656933301206,31.94732545433664,0.0,0.0,0.0,10.33825679686152,10.33825679686152,0.0,313332459.4113405,5025948.539621178
 2006-09-05T04:00:00,32031.346523366083,115312847.48411793,684944003.1495441,10.14461443768782,9.434642052071649,21.29821696955776,0.0,0.0,0.0,10.14461443768782,10.14461443768782,0.0,393394741.3483522,5025948.539621178
 2006-09-05T05:00:00,101128.65132124156,364063144.7564696,2249722811.348406,7.83267070334481,5.500662629988569,63.89465090867327,0.0,0.0,0.0,7.83267070334481,7.83267070334481,0.0,448654532.3888227,5025948.539621178
 2006-09-05T06:00:00,85377.33405871624,307358402.61137843,1622838392.5692964,7.5076728981771055,5.825660435156276,63.89465090867328,0.0,0.0,0.0,7.5076728981771055,7.5076728981771055,0.0,583174204.6027153,116994020.23368596
 2006-09-05T07:00:00,90432.99911655288,325558796.8195904,1827863557.379212,7.613959521604965,5.719373811728416,63.89465090867327,0.0,0.0,0.0,7.613959521604965,7.613959521604965,0.0,837046201.1856436,33023813.081289142
 2006-09-05T08:00:00,107510.38712534432,387037393.6512395,2489117686.751628,7.956801115429961,5.37653221790342,63.89465090867328,0.0,0.0,0.0,7.956801115429961,7.956801115429961,0.0,834233264.8270088,29327306.228866503
 2006-09-05T09:00:00,118721.49040178582,427397365.44642895,2895206749.7299805,8.16738648696481,5.165946846368569,63.89465090867328,0.0,0.0,0.0,8.16738648696481,8.16738648696481,0.0,817647978.9361345,31295111.190560408
 2006-09-05T10:00:00,131072.09103611845,471859527.7300264,3323452845.8326697,8.389493120842163,4.943840212491216,63.89465090867328,0.0,0.0,0.0,8.389493120842163,8.389493120842163,0.0,832950210.7004423,34061578.797147505
 2006-09-05T11:00:00,130771.22608461762,470776413.9046235,3313435468.81105,8.38429667881793,4.9490366545154485,63.89465090867328,0.0,0.0,0.0,8.38429667881793,8.38429667881793,0.0,810352719.9316136,42178008.1640233
 2006-09-05T12:00:00,150160.07090817366,540576255.2694252,3953222444.7111874,8.716180064335736,4.617153268997643,63.89465090867328,0.0,0.0,0.0,8.716180064335736,8.716180064335736,0.0,855902704.3421838,31231462.74185264
 2006-09-05T13:00:00,162522.96564388057,585082676.3179702,4341293968.19963,8.91752295530024,4.41581037803314,63.89465090867328,0.0,0.0,0.0,8.91752295530024,8.91752295530024,0.0,873914066.5924314,21148186.298999406
 2006-09-05T14:00:00,179374.1175629818,645746823.2267343,4841622686.233303,9.17714859825142,4.156184735081961,63.89465090867328,0.0,0.0,0.0,9.17714859825142,9.17714859825142,0.0,895786272.5369303,25483137.432325345
 2006-09-05T15:00:00,184133.5989613428,662880956.260834,4982558447.379612,9.250288808199238,4.083044525134142,63.89465090867328,0.0,0.0,0.0,9.250288808199238,9.250288808199238,0.0,944906702.6739188,22437059.035604224
 2006-09-05T16:00:00,143186.10701033327,515469985.2371998,3714202874.9927454,8.592182227651971,4.741151105681409,63.89465090867328,0.0,0.0,0.0,8.592182227651971,8.592182227651971,0.0,703517748.9768351,16886607.262715433
 2006-09-05T17:00:00,126972.65802277236,457101568.8819805,3176079068.546226,8.313055774826003,5.020277558507377,63.89465090867328,0.0,0.0,0.0,8.313055774826003,8.313055774826003,0.0,601706218.7139893,19045178.322677664
 2006-09-05T18:00:00,114820.37617430864,413353354.2275111,2756581252.048262,8.095495490795257,5.237837842538124,63.89465090867328,0.0,0.0,0.0,8.095495490795257,8.095495490795257,0.0,570228859.7932489,5025948.539621178
 2006-09-05T19:00:00,109248.82769847254,393295779.71450114,2554381247.386438,7.990641336262693,5.342691997070688,63.89465090867328,0.0,0.0,0.0,7.990641336262693,7.990641336262693,0.0,566037520.214036,18460324.94332909
 2006-09-05T20:00:00,106159.3667559091,382173720.32127273,2439782416.43535,7.931217954272497,5.402115379060884,63.89465090867328,0.0,0.0,0.0,7.931217954272497,7.931217954272497,0.0,545780856.6882275,8966067.77736807
 2006-09-05T21:00:00,55493.51313677987,199776647.29240757,1176217052.7266045,8.089940266015333,6.870645286594956,56.79524525215401,0.0,0.0,0.0,8.089940266015333,8.089940266015333,0.0,325749189.66384035,5025948.539621177
 2006-09-05T22:00:00,60679.256981342885,218445325.1328345,1317002359.9542718,8.587483678762903,7.222278629188657,53.24554242389439,0.0,0.0,0.0,8.587483678762903,8.587483678762903,0.0,321978348.6733261,5025948.539621178
 2006-09-05T23:00:00,56589.664884459904,203722793.5840557,1126671847.8130655,7.250622605482246,6.082710727851134,63.89465090867327,0.0,0.0,0.0,7.250622605482246,7.250622605482246,0.0,313715573.60537595,5025948.539621178
 2006-09-06T00:00:00,48560.33271920223,174817197.78912807,1068683645.1544342,9.472701813161738,8.364851773937106,44.72625563607128,0.0,0.0,0.0,9.472701813161738,9.472701813161738,0.0,311166685.09495753,5025948.539621178
 2006-09-06T01:00:00,56707.93654047992,204148571.54572764,1083663202.4572616,7.721517295869826,6.598241612415386,59.63500751476173,0.0,0.0,0.0,7.721517295869826,7.721517295869826,0.0,304341467.04029864,5025948.539621178
 2006-09-06T02:00:00,52645.50084012863,189523803.0244631,1018930967.439231,8.024039710366855,6.967873750436637,56.79524525215401,0.0,0.0,0.0,8.024039710366855,8.024039710366855,0.0,326716223.4467153,5025948.539621178
 2006-09-06T03:00:00,55827.54121577097,200979148.3767756,1188703466.3840404,9.52442186028109,8.292248770123892,44.72625563607128,0.0,0.0,0.0,9.52442186028109,9.52442186028109,0.0,290425832.5555204,5025948.539621178
 2006-09-06T04:00:00,0.0,0.0,0.0,14.113467997230464,14.113467997230464,0.0,0.0,0.0,0.0,14.113467997230464,14.113467997230464,0.0,283554455.474374,5025948.539621178
 2006-09-06T05:00:00,104719.9194245981,376991709.9285532,2384481359.6650853,7.902545314999396,5.430788018333984,63.89465090867327,0.0,0.0,0.0,7.902545314999396,7.902545314999396,0.0,450186858.48716784,5025948.539621178
 2006-09-06T06:00:00,92610.90559693729,333399260.1489743,1917091504.1156929,7.660214747292882,5.6731185860404985,63.89465090867328,0.0,0.0,0.0,7.660214747292882,7.660214747292882,0.0,586855160.2640753,49590551.146215096
 2006-09-06T07:00:00,101503.4539846868,365412434.3448724,2259289458.352864,7.83763774457955,5.495695588753833,63.89465090867329,0.0,0.0,0.0,7.83763774457955,7.83763774457955,0.0,843644944.7472277,21229026.26103535
 2006-09-06T08:00:00,128105.68456392353,461180464.43012464,3220488062.5915656,8.336091597241102,4.997241736092278,63.89465090867328,0.0,0.0,0.0,8.336091597241102,8.336091597241102,0.0,845757224.1770931,21448544.666602507
 2006-09-06T09:00:00,151288.3744953498,544638148.1832592,3987515910.01249,8.733974568774547,4.599358764558833,63.89465090867328,0.0,0.0,0.0,8.733974568774547,8.733974568774547,0.0,844015099.2945412,21664287.88036724
 2006-09-06T10:00:00,163329.22536866463,587985211.3271928,4366748761.862347,8.930729381416587,4.402603951916793,63.89465090867328,0.0,0.0,0.0,8.930729381416587,8.930729381416587,0.0,874171669.0175405,23140333.743967373
 2006-09-06T11:00:00,151926.12429568655,546934047.4644716,4010529118.813297,8.745909036116883,4.587424297216497,63.89465090867328,0.0,0.0,0.0,8.745909036116883,8.745909036116883,0.0,838578654.5662726,25510790.364148814
 2006-09-06T12:00:00,168448.17656291064,606413435.6264784,4522082676.886281,9.011330152695344,4.322003180638036,63.89465090867328,0.0,0.0,0.0,9.011330152695344,9.011330152695344,0.0,882660772.4657317,32074888.89903962
 2006-09-06T13:00:00,174694.5895375605,628900522.3352177,4700358994.36731,9.103840734619489,4.2294925987138905,63.89465090867328,0.0,0.0,0.0,9.103840734619489,9.103840734619489,0.0,894386570.8664596,29129964.301781848
 2006-09-06T14:00:00,191057.60613613852,687807382.0900989,5161170492.426604,9.342989011303096,3.990344322030285,63.89465090867328,0.0,0.0,0.0,9.342989011303096,9.342989011303096,0.0,915633462.4968512,20698678.320718545
 2006-09-06T15:00:00,197507.14132642452,711025708.7751285,5336218142.073691,9.43384271463219,3.8994906187011904,63.89465090867328,0.0,0.0,0.0,9.43384271463219,9.43384271463219,0.0,966005917.866917,35508499.36053978
 2006-09-06T16:00:00,149761.4487868693,539141215.6327295,3899028305.4148016,8.688064911922874,4.645268421410507,63.89465090867328,0.0,0.0,0.0,8.688064911922874,8.688064911922874,0.0,716928898.254673,19884409.7694854
 2006-09-06T17:00:00,129548.48368279672,466374541.25806826,3236001224.2463965,8.34413581092421,4.989197522409171,63.89465090867328,0.0,0.0,0.0,8.34413581092421,8.34413581092421,0.0,605929693.8904693,9902131.52214553
 2006-09-06T18:00:00,115197.5787869162,414711283.6328984,2761135341.9403763,8.097857011109166,5.235476322224213,63.89465090867328,0.0,0.0,0.0,8.097857011109166,8.097857011109166,0.0,570567900.9027648,18303156.45229361
 2006-09-06T19:00:00,110300.37886680104,397081363.92048377,2593039232.6245103,8.010687324734633,5.322646008598748,63.89465090867328,0.0,0.0,0.0,8.010687324734633,8.010687324734633,0.0,567896472.468134,5025948.539621178
 2006-09-06T20:00:00,110486.30574854148,397750700.6947494,2599862406.621581,8.014225479926356,5.319107853407023,63.89465090867328,0.0,0.0,0.0,8.014225479926356,8.014225479926356,0.0,548325287.7237707,5025948.539621178
 2006-09-06T21:00:00,65517.90872717117,235864471.41781628,1367308468.7409656,8.192346858001647,6.775006169447853,56.79524525215402,0.0,0.0,0.0,8.192346858001647,8.192346858001647,0.0,327425662.26227,5025948.539621177
 2006-09-06T22:00:00,66634.59867082945,239884555.2149861,1348077328.5290527,7.365354216512905,5.967979116820472,63.89465090867325,0.0,0.0,0.0,7.365354216512905,7.365354216512905,0.0,325153636.9230424,5025948.539621178
