Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-06T23:00:00,69787.62992328267,251235467.7238176,1348809089.5144238,7.3657112079027804,5.9676221254306006,63.89465090867328,0.0,0.0,0.0,7.3657112079027804,7.3657112079027804,0.0,324203243.2551538,5025948.539621178
 2006-09-07T00:00:00,60341.98615025004,217231150.14090037,1153616197.4157825,7.264566812700913,6.068766520632461,63.89465090867325,0.0,0.0,0.0,7.264566812700913,7.264566812700913,0.0,333657882.45109576,5025948.539621178
 2006-09-07T01:00:00,58064.824394027855,209033367.8185003,1104965594.2045102,7.485716662649012,6.340358533886452,61.76482921171749,0.0,0.0,0.0,7.485716662649012,7.485716662649012,0.0,313429779.03354585,5025948.539621178
 2006-09-07T02:00:00,65332.82641026675,235198175.0769603,1241745758.8379617,7.310214491693752,6.023118841639629,63.89465090867327,0.0,0.0,0.0,7.310214491693752,7.310214491693752,0.0,328548944.5648698,5025948.539621178
 2006-09-07T03:00:00,55333.996887434354,199202388.7947637,1098795885.860103,7.236156439838793,6.097176893494585,63.89465090867326,0.0,0.0,0.0,7.236156439838793,7.236156439838793,0.0,323982609.8722944,5025948.539621178
 2006-09-07T04:00:00,0.0,0.0,0.0,14.118404636666597,14.118404636666597,0.0,0.0,0.0,0.0,14.118404636666597,14.118404636666597,0.0,283615401.130927,5025948.539621178
 2006-09-07T05:00:00,105097.42893090784,378350744.1512682,2399766710.267357,7.91046937687679,5.422863956456591,63.89465090867327,0.0,0.0,0.0,7.91046937687679,7.91046937687679,0.0,451672832.102057,17517588.54992909
 2006-09-07T06:00:00,95549.6507863128,343978742.8307261,2033451727.855701,7.72054059977409,5.612792733559291,63.89465090867328,0.0,0.0,0.0,7.72054059977409,7.72054059977409,0.0,589622914.5668942,59489590.62955891
 2006-09-07T07:00:00,104150.59633081274,374942146.79092586,2361170507.795271,7.890461072188132,5.442872261145248,63.89465090867327,0.0,0.0,0.0,7.890461072188132,7.890461072188132,0.0,846325530.3276955,26362073.723484505
 2006-09-07T08:00:00,125502.35297558235,451808470.71209645,3130075311.291948,8.289200070270377,5.044133263063002,63.89465090867328,0.0,0.0,0.0,8.289200070270377,8.289200070270377,0.0,844402943.0205826,21517203.940913703
 2006-09-07T09:00:00,155303.8118381195,559093722.6172302,4114120071.049198,8.799659503871501,4.533673829461878,63.89465090867328,0.0,0.0,0.0,8.799659503871501,8.799659503871501,0.0,845883760.6083821,23292547.75115796
 2006-09-07T10:00:00,179120.97348469825,644835504.5449136,4782815181.581704,9.146631532067232,4.186701801266149,63.89465090867328,0.0,0.0,0.0,9.146631532067232,9.146631532067232,0.0,882882131.2063074,37442853.37140856
 2006-09-07T11:00:00,177170.04057748476,637812146.0789452,4655532019.966198,9.08057790090404,4.25275543242934,63.89465090867328,0.0,0.0,0.0,9.08057790090404,9.08057790090404,0.0,861307093.3176636,36076004.47673426
 2006-09-07T12:00:00,186148.02165440927,670132877.9558734,4927792716.8977165,9.221866719178506,4.111466614154877,63.89465090867328,0.0,0.0,0.0,9.221866719178506,9.221866719178506,0.0,901639017.7292156,37152878.11319397
 2006-09-07T13:00:00,192596.2773824568,693346598.5768445,5145701515.3330965,9.33496035993389,3.9983729733994906,63.89465090867328,0.0,0.0,0.0,9.33496035993389,9.33496035993389,0.0,905615280.4252204,21919820.30578356
 2006-09-07T14:00:00,202712.0285780117,729763302.8808421,5411498082.968017,9.52269796157388,3.910104078294133,63.89465090867328,8595.63146460256,30944273.272569217,95904046.80264546,9.52269796157388,9.423229255039248,53.2455424238944,939719032.6629512,20727175.888743088
 2006-09-07T15:00:00,204428.67925248225,735943245.308936,5418150492.158745,9.56799766371683,3.9484192916447847,63.89465090867328,15899.155792177038,57236960.85183734,176520971.1090739,9.56799766371683,9.384914041688594,63.89465090867328,984790478.906358,22443552.386575777
 2006-09-07T16:00:00,163207.42797453562,587546740.7083282,4226438078.245155,8.857930027520043,4.475403305813338,63.89465090867328,0.0,0.0,0.0,8.857930027520043,8.857930027520043,0.0,734298978.6213647,19761972.51695725
 2006-09-07T17:00:00,144066.10221970055,518637967.990922,3631794866.549877,8.549433879959738,4.783899453373642,63.89465090867328,0.0,0.0,0.0,8.549433879959738,8.549433879959738,0.0,620391467.0176182,19059213.690037627
 2006-09-07T18:00:00,128903.36187565296,464052102.7523507,3151797179.862708,8.30046115173655,5.032872181596831,63.89465090867328,0.0,0.0,0.0,8.30046115173655,8.30046115173655,0.0,582398975.2440425,5025948.539621178
 2006-09-07T19:00:00,127716.86339797304,459780708.232703,3102731035.2837167,8.275012115838143,5.058321217495238,63.89465090867328,0.0,0.0,0.0,8.275012115838143,8.275012115838143,0.0,577405332.7653506,18449215.11766681
 2006-09-07T20:00:00,129721.93356160197,466998960.82176703,3157104259.268707,8.303212500320091,5.030120833013289,63.89465090867328,0.0,0.0,0.0,8.303212500320091,8.303212500320091,0.0,563835863.1087357,5030548.818326526
 2006-09-07T21:00:00,67489.19502422008,242961102.0871924,1366474973.285505,8.188951779147452,6.772441786320791,56.79524525215402,0.0,0.0,0.0,8.188951779147452,8.188951779147452,0.0,328629718.2470876,5025948.539621177
 2006-09-07T22:00:00,69248.76460432394,249295552.57556623,1372475753.045296,7.378037472563982,5.955295860769394,63.89465090867327,0.0,0.0,0.0,7.378037472563982,7.378037472563982,0.0,390688768.1021364,5025948.539621178
 2006-09-07T23:00:00,69752.93914518382,251110580.9226617,1379669297.7896748,7.381718821391889,5.951614511941492,63.89465090867328,0.0,0.0,0.0,7.381718821391889,7.381718821391889,0.0,395169366.2018212,5025948.539621177
 2006-09-08T00:00:00,73184.29997371342,263463479.90536845,1476049848.3841653,7.431690783219075,5.901642550114303,63.89465090867325,0.0,0.0,0.0,7.431690783219075,7.431690783219075,0.0,392826908.2971511,5025948.539621178
 2006-09-08T01:00:00,74292.49153533664,267452969.52721184,1552592455.628574,8.217942003674542,6.608535744912655,57.505185817805945,0.0,0.0,0.0,8.217942003674542,8.217942003674542,0.0,396990546.8643463,5025948.539621177
 2006-09-08T02:00:00,58810.530710971136,211717910.55949607,1227318748.4391203,8.542794225580275,7.270553057021931,53.2455424238944,0.0,0.0,0.0,8.542794225580275,8.542794225580275,0.0,331739164.30285525,5025948.539621178
 2006-09-08T03:00:00,33558.56387505409,120810829.95019484,655649359.309596,9.17368443594487,8.494044923849517,45.25871106031021,0.0,0.0,0.0,9.17368443594487,9.17368443594487,0.0,324415639.93260384,5025948.539621177
 2006-09-08T04:00:00,19858.2610152199,71489739.65479165,399108543.2281848,11.841385238153912,11.42769751417358,21.29821696955776,0.0,0.0,0.0,11.841385238153912,11.841385238153912,0.0,399631385.718376,5025948.539621177
 2006-09-08T05:00:00,105998.20623861106,381593542.4589998,2433666862.707436,7.928047037605704,5.405286295727675,63.89465090867327,0.0,0.0,0.0,7.928047037605704,7.928047037605704,0.0,455911118.62371296,5025948.539621178
 2006-09-08T06:00:00,107819.61163423891,388150601.8832601,2501604857.141547,7.9632746352707215,5.370058698062658,63.89465090867328,0.0,0.0,0.0,7.9632746352707215,7.9632746352707215,0.0,603194352.9879931,35555335.0857392
 2006-09-08T07:00:00,115315.20718819751,415134745.877511,2772913841.966895,8.103967477939856,5.229365855393528,63.8946509086733,0.0,0.0,0.0,8.103967477939856,8.103967477939856,0.0,860250149.32489,20711031.667240225
 2006-09-08T08:00:00,145347.56274756356,523251225.8912288,3774425419.094178,8.623434004372827,4.709899328960554,63.89465090867327,0.0,0.0,0.0,8.623434004372827,8.623434004372827,0.0,858897401.2801653,21563144.26843601
 2006-09-08T09:00:00,179758.51439483024,647130651.821389,4773888816.981331,9.142001796869398,4.191331536463982,63.89465090867328,0.0,0.0,0.0,9.142001796869398,9.142001796869398,0.0,873999448.8543284,21688739.429993305
 2006-09-08T10:00:00,202435.9466694593,728769408.0100535,5338434583.218119,9.434993604558542,3.898339728774837,63.89465090867328,0.0,0.0,0.0,9.434993604558542,9.434993604558542,0.0,908115535.263589,23179191.8088109
 2006-09-08T11:00:00,180908.9384535642,651272178.432831,4705075142.190027,9.106287777876508,4.22704555545687,63.89465090867328,0.0,0.0,0.0,9.106287777876508,9.106287777876508,0.0,867704534.6894536,25566798.300578337
 2006-09-08T12:00:00,193984.880062321,698345568.2243557,5089299618.925409,9.30568691572056,4.027646417612819,63.89465090867328,0.0,0.0,0.0,9.30568691572056,9.30568691572056,0.0,900262747.5412546,34583635.39269007
 2006-09-08T13:00:00,204148.4198941661,734934311.6189978,5390588544.390771,9.495496405486222,3.904639345749464,63.89465090867328,5811.9575373995385,20923047.134638336,64408812.56085047,9.495496405486222,9.428693987583918,42.59643393911552,926540163.2029552,29215710.408188783
 2006-09-08T14:00:00,205638.8477670364,740299851.9613311,5418150492.158745,9.55091648346892,3.931370178141131,63.89465090867328,13003.100950854823,46811163.42307737,143613508.64742953,9.55091648346892,9.401963155192249,63.89465090867328,948485172.9008968,20718555.001465484
 2006-09-08T15:00:00,204784.83552034,737225407.8732238,5418150492.158745,9.645584652633168,4.025860655709842,63.89465090867328,29450.656622131,106022363.8396716,325980551.2537299,9.645584652633168,9.307472677623537,63.89465090867328,1003810153.8044752,31344620.37164256
 2006-09-08T16:00:00,148647.8204424749,535132153.5929098,3788444283.068332,8.630697807419969,4.702635525913412,63.89465090867328,0.0,0.0,0.0,8.630697807419969,8.630697807419969,0.0,722508161.0859563,19897829.62738034
 2006-09-08T17:00:00,135217.15035251502,486781741.2690542,3344952442.343045,8.40064403390603,4.932689299427351,63.89465090867328,0.0,0.0,0.0,8.40064403390603,8.40064403390603,0.0,605713051.8920313,5945278.550234919
 2006-09-08T18:00:00,131236.87042198333,472452733.51914,3202546931.5899954,8.326781652447208,5.006551680886175,63.89465090867328,0.0,0.0,0.0,8.326781652447208,8.326781652447208,0.0,575529863.0509299,18271079.17626308
 2006-09-08T19:00:00,134317.4454202463,483542803.5128866,3284765867.616637,8.369426069408949,4.963907263924432,63.89465090867328,0.0,0.0,0.0,8.369426069408949,8.369426069408949,0.0,581109877.669999,17600185.899918206
 2006-09-08T20:00:00,135941.87158481407,489390737.7053307,3327528016.267159,8.391605842998002,4.941727490335379,63.89465090867328,0.0,0.0,0.0,8.391605842998002,8.391605842998002,0.0,567127928.8335001,5025948.539621178
 2006-09-08T21:00:00,76157.74057629416,274167866.074659,1629929028.0163147,8.326199751416235,6.636499207292366,56.79524525215402,0.0,0.0,0.0,8.326199751416235,8.326199751416235,0.0,329472411.34323233,5025948.539621177
 2006-09-08T22:00:00,94931.09849192346,341751954.5709245,2110626429.0843856,7.760663147078406,5.572670186254972,63.89465090867325,0.0,0.0,0.0,7.760663147078406,7.760663147078406,0.0,410987281.0598367,17319731.294777997
 2006-09-08T23:00:00,60980.94059767796,219531386.1516407,1225537885.575949,7.301882033795249,6.031451299538129,63.89465090867327,0.0,0.0,0.0,7.301882033795249,7.301882033795249,0.0,297630359.67120826,5025948.539621178
 2006-09-09T00:00:00,73628.764032166,265063550.5157976,1476701306.9985895,7.4320385390992945,5.901294794234083,63.89465090867327,0.0,0.0,0.0,7.4320385390992945,7.4320385390992945,0.0,388269821.7767279,5025948.539621178
 2006-09-09T01:00:00,60872.62561977017,219141452.2311727,1203023748.454616,8.483218346894638,7.236143561200872,53.60051270672034,0.0,0.0,0.0,8.483218346894638,8.483218346894638,0.0,336327221.75513315,5025948.539621177
 2006-09-09T02:00:00,70423.94931309477,253526217.52714115,1398572101.8601108,7.391536306025022,5.941797027308355,63.89465090867325,0.0,0.0,0.0,7.391536306025022,7.391536306025022,0.0,296180730.29829603,5025948.539621178
 2006-09-09T03:00:00,69049.98986591167,248579963.51728207,1420656170.539176,8.395918903900016,6.92324647621491,55.37536412085017,0.0,0.0,0.0,8.395918903900016,8.395918903900016,0.0,266244422.1765412,5025948.539621178
 2006-09-09T04:00:00,7556.906557771014,27204863.60797565,80948876.438629,11.680150976475412,11.596270463070242,21.29821696955776,0.0,0.0,0.0,11.680150976475412,11.680150976475412,0.0,307171194.8280761,5025948.539621178
 2006-09-09T05:00:00,119211.36844587076,429160926.4051348,2778962357.7477174,8.107101538420112,5.226231794913267,63.89465090867327,0.0,0.0,0.0,8.107101538420112,8.107101538420112,0.0,467599332.2981215,5025948.539621178
 2006-09-09T06:00:00,135342.47053887954,487232893.9399664,3307802895.3736267,8.381374792902113,4.951958540431266,63.89465090867328,0.0,0.0,0.0,8.381374792902113,8.381374792902113,0.0,564546877.9529246,40709192.1200552
 2006-09-09T07:00:00,135477.2685259191,487718166.6933087,3303176918.6500177,8.378975390401019,4.954357942932362,63.89465090867328,0.0,0.0,0.0,8.378975390401019,8.378975390401019,0.0,608229415.9018677,35919099.10108307
 2006-09-09T08:00:00,137256.92920360796,494124945.1329887,3356483438.91703,8.406624654665423,4.926708678667956,63.89465090867328,0.0,0.0,0.0,8.406624654665423,8.406624654665423,0.0,586688984.3528442,11837771.268835852
 2006-09-09T09:00:00,138371.75600761492,498138321.6274138,3393886705.010434,8.426025379533781,4.907307953799598,63.89465090867328,0.0,0.0,0.0,8.426025379533781,8.426025379533781,0.0,559089579.7570537,18725096.69300874
 2006-09-09T10:00:00,139375.66051513658,501752377.8544917,3425242627.2284174,8.442289658234305,4.891043675099074,63.89465090867328,0.0,0.0,0.0,8.442289658234305,8.442289658234305,0.0,559222813.6141217,15271833.410076488
 2006-09-09T11:00:00,141278.56580875244,508602836.9115087,3475063044.560744,8.468131754098362,4.865201579235017,63.89465090867328,0.0,0.0,0.0,8.468131754098362,8.468131754098362,0.0,482464212.2527506,9773264.42087126
 2006-09-09T12:00:00,139861.06555861284,503499836.01100624,3432389823.1908426,8.445996963761514,4.887336369571868,63.89465090867328,0.0,0.0,0.0,8.445996963761514,8.445996963761514,0.0,482598169.6126842,18715396.889276344
 2006-09-09T13:00:00,152954.845235092,550637442.8463312,3823181817.3345656,8.648716515928577,4.684616817404803,63.89465090867328,0.0,0.0,0.0,8.648716515928577,8.648716515928577,0.0,488580763.7284259,7276623.128328446
 2006-09-09T14:00:00,153272.86045632276,551782297.6427618,3824366090.0817375,8.649330291194909,4.68400304213847,63.89465090867328,0.0,0.0,0.0,8.649330291194909,8.649330291194909,0.0,499236162.9082132,18064396.32998954
 2006-09-09T15:00:00,140355.42095408883,505279515.4347197,3440230133.613084,8.450064335685058,4.883268997648321,63.89465090867328,0.0,0.0,0.0,8.450064335685058,8.450064335685058,0.0,519473826.6891136,18116459.07843549
 2006-09-09T16:00:00,137753.83277247578,495913797.9809128,3357792419.3605394,8.407303563034274,4.926029770299107,63.89465090867328,0.0,0.0,0.0,8.407303563034274,8.407303563034274,0.0,492191329.26287526,5025948.539621178
 2006-09-09T17:00:00,82869.32941965584,298329585.9107609,1839082490.5994723,9.369492485522168,7.463050866347032,48.68163878756061,0.0,0.0,0.0,9.369492485522168,9.369492485522168,0.0,335728233.85303533,15331869.125899704
 2006-09-09T18:00:00,76841.54943594559,276629577.9694041,1728094498.776499,10.01179458619481,8.220387595191943,42.59643393911552,0.0,0.0,0.0,10.01179458619481,10.01179458619481,0.0,392768627.8690487,17471101.2758788
 2006-09-09T19:00:00,19686.712984762835,70872166.74514619,211456632.407112,8.011914453175274,7.792798897568633,53.24554242389441,0.0,0.0,0.0,8.011914453175274,8.011914453175274,0.0,347631715.8041768,5025948.539621178
 2006-09-09T20:00:00,67032.69178600589,241317690.4296212,1404989564.8048458,7.394873816499834,5.938459516833547,63.89465090867327,0.0,0.0,0.0,7.394873816499834,7.394873816499834,0.0,419875136.5820928,5025948.539621178
 2006-09-09T21:00:00,9432.503249208688,33957011.69715126,102426834.47336996,10.933369477458443,10.827233272229492,27.6876820604251,0.0,0.0,0.0,10.933369477458443,10.933369477458443,0.0,272562035.6557913,17026975.725333624
 2006-09-09T22:00:00,27170.37653905708,97813355.5406055,294136272.1183142,8.799618954431903,8.49481974916546,46.856077333027066,0.0,0.0,0.0,8.799618954431903,8.799618954431903,0.0,316083932.1966586,5025948.539621178
 2006-09-09T23:00:00,11085.95382577274,39909433.772781886,120446487.22461917,10.460731826810866,10.3359233029079,31.94732545433662,0.0,0.0,0.0,10.460731826810866,10.460731826810866,0.0,295558749.3830559,5025948.539621178
 2006-09-10T00:00:00,61667.13994590271,222001703.8052497,1298529181.2303932,8.84142568401774,7.495195510154285,51.11572072693863,1584.6074736179532,5704586.905024624,17649845.043477546,8.84142568401774,8.823118206476858,3.2961526262410814,295467200.3042268,5025948.539621178
 2006-09-10T01:00:00,12215.920742226654,43977314.672015965,132821259.31430893,9.92794793587886,9.790316621111211,36.206968848248174,0.0,0.0,0.0,9.92794793587886,9.92794793587886,0.0,259459539.96086535,5025948.539621178
 2006-09-10T02:00:00,18378.42162253315,66162317.84111938,199278066.23452067,9.003015102006957,8.796517189110132,44.72625563607127,0.0,0.0,0.0,9.003015102006957,9.003015102006957,0.0,295203618.3349972,5025948.539621178
 2006-09-10T03:00:00,64942.07446284191,233791468.066231,1486057429.9953938,9.894771932157008,8.354174945245465,42.5964339391155,1099.8408634620423,3959427.108463356,12225208.7264848,9.894771932157008,9.882091492156748,1.5213012121112668,305993577.67015785,5025948.539621178
 2006-09-10T04:00:00,11044.250725192687,39759302.61069366,120737020.01693928,10.381160381365072,10.256050790278431,31.94732545433665,0.0,0.0,0.0,10.381160381365072,10.381160381365072,0.0,272286309.9945637,5025948.539621178
 2006-09-10T05:00:00,66723.67951417058,240205246.25101417,1421453195.0790322,9.128851308518833,7.655262423680502,48.98589902998284,0.0,0.0,0.0,9.128851308518833,9.128851308518833,0.0,301620842.2229221,5025948.539621178
 2006-09-10T06:00:00,0.0,0.0,0.0,13.95991634803614,13.95991634803614,0.0,0.0,0.0,0.0,13.95991634803614,13.95991634803614,0.0,305400618.9251307,5025948.539621178
 2006-09-10T07:00:00,54032.6069906097,194517385.16619503,1151075964.307259,8.483770630445582,7.2904465471624285,53.24554242389439,849.3507527623088,3057662.709944316,9449056.23715967,8.483770630445582,8.4739700132941,1.7748514141298106,272794862.7735875,5025948.539621178
 2006-09-10T08:00:00,34605.873797777866,124581145.67200032,634575666.055946,8.47239862237986,7.814616647559185,51.11572072693863,0.0,0.0,0.0,8.47239862237986,8.47239862237986,0.0,389233054.1485828,5025948.539621178
 2006-09-10T09:00:00,67362.74606603211,242505885.83771548,1521967247.4881806,8.889261505787408,7.311447893052942,51.470691009764586,0.0,0.0,0.0,8.889261505787408,8.889261505787408,0.0,272923774.5402429,5025948.539621178
 2006-09-10T10:00:00,88942.60337691683,320193372.15690047,1995391894.8264303,8.929460301492552,6.860895220130366,53.24554242389441,0.0,0.0,0.0,8.929460301492552,8.929460301492552,0.0,365434958.8787426,17426608.18167181
 2006-09-10T11:00:00,86134.31418965296,310083531.08275056,1903944025.9491549,7.653519533706382,5.679813799626998,63.89465090867327,0.0,0.0,0.0,7.653519533706382,7.653519533706382,0.0,361358527.68330526,5025948.539621178
 2006-09-10T12:00:00,100126.41660179436,360455099.76645976,2252539326.952916,7.834206502247301,5.499126831086078,63.89465090867326,0.0,0.0,0.0,7.834206502247301,7.834206502247301,0.0,350738032.5356221,5025948.539621178
 2006-09-10T13:00:00,94083.01804001386,338698864.94404995,2125458002.899859,7.76840019211541,5.5649331412179714,63.89465090867329,0.0,0.0,0.0,7.76840019211541,7.76840019211541,0.0,367360802.7036388,5025948.539621178
 2006-09-10T14:00:00,100448.31793108692,361613944.5519128,2255979399.693491,7.835990409345038,5.497342923988343,63.89465090867328,0.0,0.0,0.0,7.835990409345038,7.835990409345038,0.0,360650745.3766846,13931706.23168834
 2006-09-10T15:00:00,83411.68392344494,300282062.1244017,1824440105.0518672,7.6122956244978,5.721037708835588,63.894650908673306,0.0,0.0,0.0,7.6122956244978,7.6122956244978,0.0,385434407.1020268,5025948.539621178
 2006-09-10T16:00:00,95514.25327213306,343851311.77967894,2104722940.4695373,7.757554972764402,5.575778360568976,63.89465090867327,0.0,0.0,0.0,7.757554972764402,7.757554972764402,0.0,401921023.2470734,5025948.539621177
 2006-09-10T17:00:00,68748.48109312363,247494531.93524507,1416373055.933745,7.400759469931942,5.932573863401434,63.89465090867325,0.0,0.0,0.0,7.400759469931942,7.400759469931942,0.0,404631085.69768727,5025948.539621178
 2006-09-10T18:00:00,59084.693243050366,212704895.67498136,1079431633.336756,7.226092809319987,6.107240524013391,63.89465090867327,0.0,0.0,0.0,7.226092809319987,7.226092809319987,0.0,308433263.10877407,5025948.539621178
 2006-09-10T19:00:00,10121.39296373325,36437014.66943972,110250936.25205812,10.425219334518966,10.31097600173811,31.94732545433662,0.0,0.0,0.0,10.425219334518966,10.425219334518966,0.0,345435327.72653204,5025948.539621178
 2006-09-10T20:00:00,10793.973077534056,38858303.0791226,117831835.90812103,10.193490392783294,10.071391629012838,34.0771471512924,0.0,0.0,0.0,10.193490392783294,10.193490392783294,0.0,330774189.9927829,17381809.869720947
 2006-09-10T21:00:00,10902.008929203754,39247232.14513353,119296331.9133108,10.20397690173158,10.080360550177508,34.0771471512924,0.0,0.0,0.0,10.20397690173158,10.20397690173158,0.0,280973061.1028968,5025948.539621178
 2006-09-10T22:00:00,10218.79016789623,36787644.60442641,111912567.812415,10.444389959697071,10.32842475802254,31.947325454336653,0.0,0.0,0.0,10.444389959697071,10.444389959697071,0.0,301792762.2181113,11754532.920541327
 2006-09-10T23:00:00,47997.02274846786,172789281.89448428,1026209833.6811332,9.41202609559918,8.34821279594258,44.7262556360713,0.0,0.0,0.0,9.41202609559918,9.41202609559918,0.0,316563242.3115259,10859208.777601875
 2006-09-11T00:00:00,10028.322356583209,36101960.483699545,110599482.10320155,10.41828883825796,10.303684324762946,31.947325454336635,0.0,0.0,0.0,10.41828883825796,10.41828883825796,0.0,316930167.6643715,5025948.539621178
 2006-09-11T01:00:00,52481.86284165676,188934706.22996432,1114186618.7503047,8.232498183640848,7.077478410083336,55.37536412085018,0.0,0.0,0.0,8.232498183640848,8.232498183640848,0.0,316549318.65203154,5025948.539621178
 2006-09-11T02:00:00,13348.872339482145,48055940.422135726,147302332.39151558,9.233709039455256,9.081072557792211,42.59643393911552,0.0,0.0,0.0,9.233709039455256,9.233709039455256,0.0,318632528.6243257,5025948.539621178
 2006-09-11T03:00:00,41973.94191246288,151106190.88486627,941764747.7796535,10.890884935673412,9.914620793531103,31.947325454336664,0.0,0.0,0.0,10.890884935673412,10.890884935673412,0.0,279462486.9795794,5025948.539621178
 2006-09-11T04:00:00,0.0,0.0,0.0,14.005219870342684,14.005219870342684,0.0,0.0,0.0,0.0,14.005219870342684,14.005219870342684,0.0,283838270.50463617,5025948.539621177
 2006-09-11T05:00:00,109211.3764278702,393160955.1403327,2552622042.630503,7.989729676172303,5.3436036571610765,63.89465090867328,0.0,0.0,0.0,7.989729676172303,7.989729676172303,0.0,460299062.34713984,17544148.8272874
 2006-09-11T06:00:00,105807.4589826834,380906852.3376603,2426692317.8588853,7.92443034770116,5.40890298563222,63.89465090867328,0.0,0.0,0.0,7.92443034770116,7.92443034770116,0.0,601309396.7017173,71718690.62636323
 2006-09-11T07:00:00,107887.02866542072,388393303.19551456,2503907824.009923,7.96446909319458,5.368864240138801,63.89465090867328,0.0,0.0,0.0,7.96446909319458,7.96446909319458,0.0,855654335.1891091,27474360.63867465
 2006-09-11T08:00:00,118118.14019748212,425225304.7109356,2873750257.732121,8.15625920424631,5.17707412908707,63.89465090867328,0.0,0.0,0.0,8.15625920424631,8.15625920424631,0.0,839291607.2407931,25222439.987086747
 2006-09-11T09:00:00,127041.9928642743,457351174.3113875,3181409748.530925,8.315818921161306,5.017514412172075,63.89465090867328,0.0,0.0,0.0,8.315818921161306,8.315818921161306,0.0,824434698.797733,30077172.76561737
 2006-09-11T10:00:00,131403.76184704865,473053542.6493751,3332027186.8749475,8.39393987956643,4.939393453766949,63.89465090867328,0.0,0.0,0.0,8.39393987956643,8.39393987956643,0.0,829954645.7023492,33757505.42156533
 2006-09-11T11:00:00,138716.00877962695,499377631.6066572,3563773687.0030627,8.514150020396235,4.819183312937146,63.89465090867328,0.0,0.0,0.0,8.514150020396235,8.514150020396235,0.0,808311528.8782818,43977920.18704608
 2006-09-11T12:00:00,162800.89673235526,586083228.2364789,4300084053.535479,8.896140411370723,4.437192921962657,63.89465090867328,0.0,0.0,0.0,8.896140411370723,8.896140411370723,0.0,862874505.2358253,29002370.12653912
 2006-09-11T13:00:00,174053.13938975031,626591301.8031011,4620066631.0825815,9.062175399296656,4.271157934036723,63.89465090867328,0.0,0.0,0.0,9.062175399296656,9.062175399296656,0.0,878016715.4555182,21214601.688119072
 2006-09-11T14:00:00,190100.66080229264,684362378.8882536,5082181286.991023,9.301992901779771,4.03134043155361,63.89465090867328,0.0,0.0,0.0,9.301992901779771,9.301992901779771,0.0,898468601.0744122,25758765.897214524
 2006-09-11T15:00:00,189003.82812162428,680413781.2378473,5080893306.20298,9.301324479429978,4.032008853903402,63.89465090867328,0.0,0.0,0.0,9.301324479429978,9.301324479429978,0.0,949041033.8692648,22546243.09567424
 2006-09-11T16:00:00,135174.19083918745,486627087.0210747,3434862133.441956,8.447280958077316,4.886052375256063,63.89465090867328,0.0,0.0,0.0,8.447280958077316,8.447280958077316,0.0,692298534.28675,17425477.962426055
 2006-09-11T17:00:00,124569.9925441727,448451973.15902174,3064451042.3720007,8.255158831618443,5.078174501714937,63.89465090867328,0.0,0.0,0.0,8.255158831618443,8.255158831618443,0.0,589705688.3056331,19049853.1965078
 2006-09-11T18:00:00,119412.5803186915,429885289.1472894,2882088775.3549824,8.16058185655421,5.17275147677917,63.89465090867328,0.0,0.0,0.0,8.16058185655421,8.16058185655421,0.0,567117795.2506423,5025948.539621178
 2006-09-11T19:00:00,119249.61384320544,429298609.8355396,2871948032.995566,8.155322781680953,5.178010551652427,63.89465090867328,0.0,0.0,0.0,8.155322781680953,8.155322781680953,0.0,570847980.7300779,18438353.275494065
 2006-09-11T20:00:00,115525.4828986199,415891738.43503165,2762435326.5338907,8.098530751478021,5.234802581855359,63.89465090867328,0.0,0.0,0.0,8.098530751478021,8.098530751478021,0.0,555385307.9538267,25386108.178109795
 2006-09-11T21:00:00,41074.53723057983,147868334.03008744,813977326.1562915,8.29887572330061,7.455112463798426,53.24554242389439,0.0,0.0,0.0,8.29887572330061,8.29887572330061,0.0,310474644.44890434,9163564.894788448
 2006-09-11T22:00:00,57927.72320172974,208539803.52622712,1317860350.9524646,9.570477521691124,8.204306034925864,44.72625563607129,0.0,0.0,0.0,9.570477521691124,9.570477521691124,0.0,405454254.9636816,5025948.539621178
 2006-09-11T23:00:00,51802.52540413616,186489091.4548902,1117258668.2663252,8.971934297802925,7.813758076861393,48.98589902998285,0.0,0.0,0.0,8.971934297802925,8.971934297802925,0.0,391546561.8657973,5025948.539621177
 2006-09-12T00:00:00,24733.476888210964,89040516.79755948,489533616.23174906,10.615685433744266,10.108257214204786,31.947325454336625,0.0,0.0,0.0,10.615685433744266,10.615685433744266,0.0,394767528.0676259,5025948.539621178
 2006-09-12T01:00:00,58559.15933498392,210812973.6059421,1321128477.9295352,9.80512919756291,8.43557876725088,42.59643393911551,0.0,0.0,0.0,9.80512919756291,9.80512919756291,0.0,414548431.7300943,5025948.539621177
 2006-09-12T02:00:00,56028.53075642856,201702710.7231429,1160650471.8323624,7.762954840535854,6.5598508657608425,59.635007514761696,0.0,0.0,0.0,7.762954840535854,7.762954840535854,0.0,312687749.01068825,5025948.539621178
 2006-09-12T03:00:00,50180.537842658,180649936.233569,1083602154.770471,9.207969431467316,8.084700665685771,46.85607733302704,0.0,0.0,0.0,9.207969431467316,9.207969431467316,0.0,317518988.7168321,5025948.539621178
 2006-09-12T04:00:00,6153.610560246128,22152998.016886063,68249064.37909946,12.885440268865858,12.81471746508534,10.64910848477888,0.0,0.0,0.0,12.885440268865858,12.885440268865858,0.0,338103603.7232542,5025948.539621178
 2006-09-12T05:00:00,105209.95049180648,378755821.7705034,2404175865.176238,7.912755326219872,5.420578007113509,63.89465090867328,0.0,0.0,0.0,7.912755326219872,7.912755326219872,0.0,451957669.9498864,10431616.366050769
 2006-09-12T06:00:00,95741.95225649852,344671028.1233947,2040989323.8196,7.724448499911602,5.6088848334217785,63.89465090867328,0.0,0.0,0.0,7.724448499911602,7.724448499911602,0.0,591477956.4064339,81710208.96940488
 2006-09-12T07:00:00,100099.59789394296,360358552.4181946,2208940748.1261635,7.811527680548592,5.5218056527847885,63.89465090867328,0.0,0.0,0.0,7.811527680548592,7.811527680548592,0.0,844415459.5402651,27790583.349311803
 2006-09-12T08:00:00,118113.4849984563,425208545.9944428,2872057122.1714344,8.155383497600534,5.177949835732846,63.89465090867328,0.0,0.0,0.0,8.155383497600534,8.155383497600534,0.0,836766819.8134153,21557050.202922493
 2006-09-12T09:00:00,144399.37782431574,519837760.1675367,3764058938.982785,8.618047763114108,4.715285570219274,63.89465090867328,0.0,0.0,0.0,8.618047763114108,8.618047763114108,0.0,834440089.0782864,21752659.75130693
 2006-09-12T10:00:00,155420.7914516956,559514849.2261041,4080690001.612744,8.782310832164027,4.551022501169352,63.89465090867328,0.0,0.0,0.0,8.782310832164027,8.782310832164027,0.0,856129153.5428661,35157618.70073734
 2006-09-12T11:00:00,158416.85853473528,570300690.7250469,4147689056.318197,8.817070412820312,4.51626292051307,63.89465090867328,0.0,0.0,0.0,8.817070412820312,8.817070412820312,0.0,835535559.6653712,35292424.2230554
 2006-09-12T12:00:00,169822.5191264334,611361068.8551604,4495440613.164011,8.997505268206586,4.335828065126795,63.89465090867328,0.0,0.0,0.0,8.997505268206586,8.997505268206586,0.0,879022465.1955601,37757568.40924031
 2006-09-12T13:00:00,174310.31282576002,627517126.1727359,4629713589.136552,9.067180272999993,4.26615306033339,63.89465090867328,0.0,0.0,0.0,9.067180272999993,9.067180272999993,0.0,884185812.493561,21674994.066769123
 2006-09-12T14:00:00,177988.4804418476,640758529.5906514,4730717868.468832,9.11959489417558,4.213738439157802,63.89465090867328,0.0,0.0,0.0,9.11959489417558,9.11959489417558,0.0,887783506.7121676,20931562.95351384
 2006-09-12T15:00:00,193347.19305236024,696049894.988497,5162838712.665256,9.343854296439895,3.989479036893485,63.89465090867328,0.0,0.0,0.0,9.343854296439895,9.343854296439895,0.0,935948563.7066448,22525465.02354538
 2006-09-12T16:00:00,136461.08501538247,491259906.0553769,3455575301.283631,8.45802931857484,4.875304014758542,63.89465090867328,0.0,0.0,0.0,8.45802931857484,8.45802931857484,0.0,698755596.8480012,16654315.802971523
 2006-09-12T17:00:00,118941.45259029348,428189229.3250564,2876963880.735804,8.157924222642379,5.175409110691003,63.89465090867328,0.0,0.0,0.0,8.157924222642379,8.157924222642379,0.0,584074675.6583651,19069581.849792443
 2006-09-12T18:00:00,116849.44379307788,420657997.6550803,2804624128.4686418,8.120408941971155,5.212924391362225,63.89465090867328,0.0,0.0,0.0,8.120408941971155,8.120408941971155,0.0,564280815.2306191,5025948.539621178
 2006-09-12T19:00:00,113463.0624498222,408467024.8193599,2701889170.7057543,8.067132797882694,5.266200535450686,63.89465090867328,0.0,0.0,0.0,8.067132797882694,8.067132797882694,0.0,569111450.6417608,18444551.911228247
 2006-09-12T20:00:00,110977.29482014778,399518261.352532,2617860447.8613043,8.023558392695042,5.309774940638337,63.89465090867328,0.0,0.0,0.0,8.023558392695042,8.023558392695042,0.0,549010405.4578302,20515509.52259465
 2006-09-12T21:00:00,55455.7868259649,199640832.5734737,1156468789.9622197,8.482361672303956,7.283554632060558,53.24554242389439,0.0,0.0,0.0,8.482361672303956,8.482361672303956,0.0,310613397.2965856,17338471.24232
 2006-09-12T22:00:00,62255.88515033965,224121186.54122275,1372432204.5744362,8.61971873185044,7.197033121495969,53.2455424238944,0.0,0.0,0.0,8.61971873185044,8.61971873185044,0.0,324512995.5269105,5025948.539621178
 2006-09-12T23:00:00,57628.91658961945,207464099.7226301,1320856483.913354,10.304146075772277,8.934878667199525,38.336790545203954,0.0,0.0,0.0,10.304146075772277,10.304146075772277,0.0,273160528.8582788,5025948.539621178
 2006-09-13T00:00:00,52346.88783331103,188448796.1999197,1127655728.0749433,8.917983466798574,7.749031526742299,49.518354454221786,0.0,0.0,0.0,8.917983466798574,8.917983466798574,0.0,284065127.2222377,5025948.539621178
 2006-09-13T01:00:00,31615.537470495638,113815934.89378436,704205909.2168496,11.34938067830702,10.619372394234595,26.622771211947185,0.0,0.0,0.0,11.34938067830702,11.34938067830702,0.0,313106472.8515866,5025948.539621178
 2006-09-13T02:00:00,59943.49112001079,215796568.03203884,1260961360.3646934,8.306295717590459,6.9992141958841145,55.37536412085017,0.0,0.0,0.0,8.306295717590459,8.306295717590459,0.0,392305833.4174178,5025948.539621178
 2006-09-13T03:00:00,37667.477658998,135602919.57239276,664972121.3097827,9.24351205486735,8.55425105501966,44.7262556360713,0.0,0.0,0.0,9.24351205486735,9.24351205486735,0.0,390965461.6879972,5025948.539621178
 2006-09-13T04:00:00,31967.977734389453,115084719.84380203,682473179.288404,11.933337936425906,11.225927564388329,21.29821696955776,0.0,0.0,0.0,11.933337936425906,11.933337936425906,0.0,392107456.8227162,5025948.539621177
 2006-09-13T05:00:00,105739.5533646482,380662392.1127336,2424007922.974922,7.923038642692647,5.4102946906407325,63.89465090867327,0.0,0.0,0.0,7.923038642692647,7.923038642692647,0.0,452244818.9135025,5025948.539621178
 2006-09-13T06:00:00,96004.77796954404,345617200.6903586,2051312672.024053,7.729800658551858,5.603532674781522,63.89465090867328,0.0,0.0,0.0,7.729800658551858,7.729800658551858,0.0,589720438.4699998,80492490.35066092
 2006-09-13T07:00:00,102617.32360002212,369422364.96007967,2304963197.5470757,7.861314687399165,5.472018645934216,63.89465090867328,0.0,0.0,0.0,7.861314687399165,7.861314687399165,0.0,846897815.9046302,26184886.17609752
 2006-09-13T08:00:00,124197.34749286444,447110450.974312,3083814601.3864803,8.265208903413281,5.068124429920098,63.89465090867327,0.0,0.0,0.0,8.265208903413281,8.265208903413281,0.0,839831363.6159818,21630695.652575817
 2006-09-13T09:00:00,157015.48042345638,565255729.524443,4158621114.0095434,8.822749058192711,4.510584275140669,63.89465090867328,0.0,0.0,0.0,8.822749058192711,8.822749058192711,0.0,846365533.7573824,21771826.257251687
 2006-09-13T10:00:00,181768.19489736235,654365501.6305043,4849891740.35901,9.181440420642616,4.151892912690765,63.89465090867328,0.0,0.0,0.0,9.181440420642616,9.181440420642616,0.0,884893040.2768165,31672291.05596418
 2006-09-13T11:00:00,176983.2658590726,637139757.0926615,4658898739.104858,9.082324986270862,4.251008347062519,63.89465090867328,0.0,0.0,0.0,9.082324986270862,9.082324986270862,0.0,862575969.6531614,32581163.108593512
 2006-09-13T12:00:00,184551.53406793132,664385522.6445527,4899331415.630455,9.207096163887211,4.126237169446168,63.89465090867328,0.0,0.0,0.0,9.207096163887211,9.207096163887211,0.0,898846881.9482111,40380447.04681131
 2006-09-13T13:00:00,187661.3091352277,675580712.8868197,5023923219.049785,9.271757516966831,4.061575816366548,63.89465090867328,0.0,0.0,0.0,9.271757516966831,9.271757516966831,0.0,903111650.6506178,23629097.770812787
 2006-09-13T14:00:00,202246.692502158,728088093.0077689,5403233730.822333,9.563440949233456,3.959341731193424,63.89465090867328,16375.474099965584,58951706.7598761,182655573.59259403,9.563440949233456,9.373991602139958,53.2455424238944,927847845.945844,20782700.58999925
 2006-09-13T15:00:00,203272.29889549804,731780276.023793,5418150492.158745,9.573603184266148,3.954014296816014,63.89465090867328,16801.626341372044,60485854.82893936,187318571.97724825,9.573603184266148,9.379319036517366,63.89465090867328,992334313.0527807,22537135.144677013
 2006-09-13T16:00:00,154231.48785134932,555233356.2648575,3997730104.662107,8.739271408532897,4.594061924800482,63.89465090867328,0.0,0.0,0.0,8.739271408532897,8.739271408532897,0.0,715891167.6418847,16686578.412222272
 2006-09-13T17:00:00,137595.68848120837,495344478.53235006,3450717365.6848364,8.455504362737729,4.877828970595651,63.89465090867328,0.0,0.0,0.0,8.455504362737729,8.455504362737729,0.0,605368203.5782853,19074454.954886608
 2006-09-13T18:00:00,123598.56859625636,444954846.9465229,3001540134.7751017,8.222532249813703,5.110801083519678,63.89465090867328,0.0,0.0,0.0,8.222532249813703,8.222532249813703,0.0,576680986.2617857,5025948.539621178
 2006-09-13T19:00:00,118239.50381876552,425662213.7475559,2844643555.209158,8.141162712459924,5.1921706208734575,63.89465090867328,0.0,0.0,0.0,8.141162712459924,8.141162712459924,0.0,571999174.3498895,18460183.54159032
 2006-09-13T20:00:00,116070.43692730252,417853572.93828905,2780964386.0584264,8.108139310340897,5.225194022992483,63.89465090867328,0.0,0.0,0.0,8.108139310340897,8.108139310340897,0.0,554992057.6809642,17623539.808277745
 2006-09-13T21:00:00,63361.839592036464,228102622.5313313,1341684460.9184835,8.376684083104626,6.985900068237939,55.0203938380242,0.0,0.0,0.0,8.376684083104626,8.376684083104626,0.0,320293053.9169921,17347045.534258522
 2006-09-13T22:00:00,67844.00938419129,244238433.78308868,1336408032.667257,7.359289590926359,5.974043742407019,63.89465090867325,0.0,0.0,0.0,7.359289590926359,7.359289590926359,0.0,338152787.46823686,5025948.539621178
 2006-09-13T23:00:00,63802.76680908303,229689960.5126989,1172199857.032855,7.274189998921765,6.059143334411615,63.89465090867327,0.0,0.0,0.0,7.274189998921765,7.274189998921765,0.0,334223511.95035046,5025948.539621178
 2006-09-14T00:00:00,52132.24272736738,187676073.81852257,1077923886.3508718,9.202998650908022,8.08560386024681,46.85607733302706,0.0,0.0,0.0,9.202998650908022,9.202998650908022,0.0,332162179.58185786,5025948.539621178
 2006-09-14T01:00:00,58844.99868051924,211841995.2498693,1161602527.5214877,8.253606446690057,7.049523056842389,55.37536412085017,0.0,0.0,0.0,8.253606446690057,8.253606446690057,0.0,323250840.79332215,16710477.563279172
 2006-09-14T02:00:00,58600.5199094974,210961871.6741906,1221375847.3598518,8.222264557241674,6.95619562876085,55.907819545089104,0.0,0.0,0.0,8.222264557241674,8.222264557241674,0.0,402611150.2732628,5025948.539621178
 2006-09-14T03:00:00,49395.72749999337,177824618.9999761,1054550096.7893956,9.442595829201917,8.3494443518022,44.7262556360713,0.0,0.0,0.0,9.442595829201917,9.442595829201917,0.0,291364036.7294018,5025948.539621178
 2006-09-14T04:00:00,0.0,0.0,0.0,14.080076511742485,14.080076511742485,0.0,0.0,0.0,0.0,14.080076511742485,14.080076511742485,0.0,284279345.8038064,5025948.539621178
 2006-09-14T05:00:00,108174.23856467789,389427258.8328405,2510619861.9793787,7.967955895601396,5.365377437731985,63.89465090867327,0.0,0.0,0.0,7.967955895601396,7.967955895601396,0.0,454895540.2632201,5025948.539621178
 2006-09-14T06:00:00,102028.9189218103,367304108.1185171,2284075053.7023826,7.850482092597727,5.482851240735653,63.89465090867328,0.0,0.0,0.0,7.850482092597727,7.850482092597727,0.0,596363515.6483926,58181816.92516363
 2006-09-14T07:00:00,109393.0386010648,393814938.9638333,2557790631.3976984,7.992412080226221,5.340921253107161,63.89465090867328,0.0,0.0,0.0,7.992412080226221,7.992412080226221,0.0,853271481.762097,20833938.39303537
 2006-09-14T08:00:00,125161.05168583532,450579786.0690072,3120413331.961254,8.284184213454692,5.049149119878689,63.89465090867328,0.0,0.0,0.0,8.284184213454692,8.284184213454692,0.0,848667056.2790444,21567114.71949233
 2006-09-14T09:00:00,146513.11480079533,527447213.2828632,3815957127.1209226,8.644971514976268,4.688361818357112,63.89465090867328,0.0,0.0,0.0,8.644971514976268,8.644971514976268,0.0,837575497.7384017,21807049.91461377
 2006-09-14T10:00:00,168484.7172003309,606544981.9211912,4442210305.419261,8.969888424304862,4.363444909028519,63.89465090867328,0.0,0.0,0.0,8.969888424304862,8.969888424304862,0.0,862956360.1137148,33776322.27935396
 2006-09-14T11:00:00,178998.9250509589,644396130.1834521,4707535653.355186,9.10756499754927,4.22576833578411,63.89465090867328,0.0,0.0,0.0,9.10756499754927,9.10756499754927,0.0,852968841.8752003,34602161.986065835
 2006-09-14T12:00:00,192357.4923957067,692486972.6245441,5113065234.247516,9.318021148083446,4.015312185249935,63.89465090867328,0.0,0.0,0.0,9.318021148083446,9.318021148083446,0.0,910789522.278154,38375366.394099966
 2006-09-14T13:00:00,190797.53630988207,686871130.7155756,5069587597.655949,9.29545668405246,4.037876649280919,63.89465090867328,0.0,0.0,0.0,9.29545668405246,9.29545668405246,0.0,905339331.6299044,21868965.04909242
 2006-09-14T14:00:00,202940.54524731124,730585962.8903204,5381583448.946146,9.477784633817036,3.8963002520880656,63.89465090867328,3534.728218343705,12725021.586037338,39291365.60547813,9.477784633817036,9.437033081245316,31.94732545433664,920855948.5989218,21868042.717356235
 2006-09-14T15:00:00,203379.69595681407,732166905.4445306,5417257561.980371,9.534493232722289,3.915903849603037,63.89465090867328,10130.259735169404,36468935.04660986,112868309.73114368,9.534493232722289,9.41742948373034,53.2455424238944,970835406.5455296,22560831.642601423
 2006-09-14T16:00:00,150514.98857939988,541853958.8858396,3876947242.932086,8.676611023357143,4.656722309976236,63.89465090867328,0.0,0.0,0.0,8.676611023357143,8.676611023357143,0.0,710956402.5403565,17704700.590567917
 2006-09-14T17:00:00,129077.74175437096,464679870.3157356,3183046336.5231724,8.316669330913973,5.01666400241941,63.89465090867328,0.0,0.0,0.0,8.316669330913973,8.316669330913973,0.0,597676013.0502931,19072942.66866544
 2006-09-14T18:00:00,120882.9824821528,435178736.93575,2922815847.7826986,8.181703178281373,5.151630155052008,63.89465090867328,0.0,0.0,0.0,8.181703178281373,8.181703178281373,0.0,567641808.9413235,5025948.539621178
 2006-09-14T19:00:00,117660.30173562016,423577086.2482326,2829782189.1253185,8.133455728485306,5.199877604848074,63.89465090867328,0.0,0.0,0.0,8.133455728485306,8.133455728485306,0.0,571727641.7327213,18440487.010256004
 2006-09-14T20:00:00,113388.55067966484,408198782.4467934,2700697507.3789554,8.06651481626893,5.26681851706445,63.89465090867328,0.0,0.0,0.0,8.06651481626893,8.06651481626893,0.0,553910842.144413,17577765.760173418
 2006-09-14T21:00:00,63818.23085351751,229745631.07266307,1361436587.795898,8.390221018423949,6.978949713860584,55.020393838024205,0.0,0.0,0.0,8.390221018423949,8.390221018423949,0.0,320435703.1708126,14814336.651143087
 2006-09-14T22:00:00,69424.1966377542,249927107.8959152,1374235044.8924615,7.378901543441041,5.954431789892335,63.89465090867325,0.0,0.0,0.0,7.378901543441041,7.378901543441041,0.0,339658551.79484564,5025948.539621178
 2006-09-14T23:00:00,71902.19713018712,258847909.6686737,1428989262.1991498,7.407304473549551,5.926028859783826,63.89465090867325,0.0,0.0,0.0,7.407304473549551,7.407304473549551,0.0,322667819.4085212,5025948.539621178
 2006-09-15T00:00:00,57778.37159361186,208002137.73700267,1104451760.400136,8.233695961062674,7.088861365308831,55.37536412085018,0.0,0.0,0.0,8.233695961062674,8.233695961062674,0.0,330534082.76851565,5025948.539621178
 2006-09-15T01:00:00,55665.98442083669,200397543.9150121,1115996559.746723,7.245073363943326,6.0882599693900525,63.89465090867327,0.0,0.0,0.0,7.245073363943326,7.245073363943326,0.0,365007855.14149445,5025948.539621178
 2006-09-15T02:00:00,52780.76596243884,190010757.46477985,1095181812.4420552,8.711379905966881,7.576117861159351,51.11572072693861,0.0,0.0,0.0,8.711379905966881,8.711379905966881,0.0,310896247.6034806,5025948.539621178
 2006-09-15T03:00:00,51536.8148126597,185532533.32557496,1027380053.9564573,8.428074877092,7.363113575847261,53.24554242389439,0.0,0.0,0.0,8.428074877092,8.428074877092,0.0,362438998.9843292,5025948.539621177
 2006-09-15T04:00:00,3452.134890865503,12427685.60711581,38413265.065049246,12.885467681071331,12.845663329985454,10.64910848477888,0.0,0.0,0.0,12.885467681071331,12.885467681071331,0.0,322102625.17074466,5025948.539621178
 2006-09-15T05:00:00,109405.30043914908,393859081.5809368,2557055732.6687336,7.992033488071797,5.341299845261582,63.89465090867327,0.0,0.0,0.0,7.992033488071797,7.992033488071797,0.0,454112849.3128495,6796826.66043283
 2006-09-15T06:00:00,96709.84057693958,348155426.0769825,2078948941.004399,7.744128806808416,5.589204526524963,63.89465090867328,0.0,0.0,0.0,7.744128806808416,7.744128806808416,0.0,591394874.7402326,73464037.24108393
 2006-09-15T07:00:00,106446.04480838828,383205761.3101977,2446719554.7567186,7.9348205563374465,5.398512776995933,63.89465090867328,0.0,0.0,0.0,7.9348205563374465,7.9348205563374465,0.0,847102914.5981206,27862567.099053293
 2006-09-15T08:00:00,134287.91962353422,483436510.6447232,3429529472.051558,8.444519965839772,4.888813367493607,63.89465090867328,0.0,0.0,0.0,8.444519965839772,8.444519965839772,0.0,851235325.6503459,21549983.12434576
 2006-09-15T09:00:00,165545.43351487548,595963560.6535518,4389850909.378374,8.942722800699482,4.3906105326338976,63.89465090867328,0.0,0.0,0.0,8.942722800699482,8.942722800699482,0.0,857514162.7488405,21835461.91291053
 2006-09-15T10:00:00,190078.66768698956,684283203.6731623,5055341459.948851,9.288063523623746,4.045269809709635,63.89465090867328,0.0,0.0,0.0,9.288063523623746,9.288063523623746,0.0,893071757.1162505,38421925.06784077
 2006-09-15T11:00:00,178975.6385245533,644312298.6883922,4741521764.134776,9.125200997371824,4.208132335961556,63.89465090867328,0.0,0.0,0.0,9.125200997371824,9.125200997371824,0.0,869208771.6043011,38778384.664838776
 2006-09-15T12:00:00,188009.343558625,676833636.8110499,5022610794.979735,9.271075563886138,4.062257769447242,63.89465090867328,0.0,0.0,0.0,9.271075563886138,9.271075563886138,0.0,904074157.7739404,34249349.081612214
 2006-09-15T13:00:00,197616.61001022917,711419796.036825,5297349854.6447935,9.41616605480282,3.922155928486629,63.89465090867328,428.7839250286544,1543622.130103156,4809960.182115203,9.41616605480282,9.411177404846752,10.64910848477888,918280685.2686454,21247302.89433026
 2006-09-15T14:00:00,202668.42521536665,729606330.7753199,5418150492.158745,9.57148859476675,3.951903679828972,63.89465090867328,16399.929506654826,59039746.2239574,183245592.7152336,9.57148859476675,9.381429653504409,63.89465090867328,940974811.660526,26165268.34082379
 2006-09-15T15:00:00,203124.03483606747,731246525.409843,5418150492.158745,9.58357223607741,3.963964640954001,63.89465090867328,18510.907061452384,66639265.42122859,206523394.3695464,9.58357223607741,9.369368692379377,63.89465090867328,988934646.0654024,22597537.490248628
 2006-09-15T16:00:00,149717.28108720496,538982211.9139379,3857893591.777565,8.666727133955751,4.666606199377629,63.89465090867328,0.0,0.0,0.0,8.666727133955751,8.666727133955751,0.0,713289776.925471,17838050.130780518
 2006-09-15T17:00:00,128406.20254441752,462262329.1599031,3168881805.389032,8.30932246477702,5.024010868556359,63.89465090867328,0.0,0.0,0.0,8.30932246477702,8.30932246477702,0.0,597393298.1334155,19067383.081499167
 2006-09-15T18:00:00,120452.83737274,433630214.541864,2910379846.5447106,8.175253742851453,5.158079590481927,63.89465090867328,0.0,0.0,0.0,8.175253742851453,8.175253742851453,0.0,567563853.1147674,8601665.29124385
 2006-09-15T19:00:00,116323.84545734445,418765843.64644,2791949146.6506863,8.11383596362243,5.21949736971095,63.89465090867328,0.0,0.0,0.0,8.11383596362243,8.11383596362243,0.0,571547398.9898729,15574502.964211391
 2006-09-15T20:00:00,113025.75937527648,406892733.7509953,2691618451.3007107,8.061806551156737,5.271526782176642,63.89465090867328,0.0,0.0,0.0,8.061806551156737,8.061806551156737,0.0,552859544.5885973,16480629.840156944
 2006-09-15T21:00:00,56301.1318911179,202684074.8080244,1169795571.248511,8.292048531471089,7.07940597105495,55.02039383802421,0.0,0.0,0.0,8.292048531471089,8.292048531471089,0.0,321103789.7761727,5025948.539621177
 2006-09-15T22:00:00,80958.22484262068,291449609.4334345,1838165767.1756992,7.619462451470533,5.713870881862843,63.89465090867325,0.0,0.0,0.0,7.619462451470533,7.619462451470533,0.0,391121243.2345291,5025948.539621178
 2006-09-15T23:00:00,50982.697653171694,183537711.55141807,1052818220.0212128,8.205244064462706,7.113850349192433,55.37536412085017,0.0,0.0,0.0,8.205244064462706,8.205244064462706,0.0,370820795.8006184,5025948.539621178
