Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-16T00:00:00,69769.74811625901,251171093.2185324,1557077058.0060153,9.442572857745562,7.828448997136227,46.856077333027066,0.0,0.0,0.0,9.442572857745562,9.442572857745562,0.0,376166119.0239695,5025948.539621178
 2006-09-16T01:00:00,27795.14065851326,100062506.37064774,503223882.46155614,9.386418848448216,8.864827969212387,42.59643393911551,0.0,0.0,0.0,9.386418848448216,9.386418848448216,0.0,366697495.47147626,5025948.539621177
 2006-09-16T02:00:00,57616.74963080807,207420298.67090905,1206231621.8987906,7.788835546318597,6.5384611596663325,59.63500751476172,0.0,0.0,0.0,7.788835546318597,7.788835546318597,0.0,339808739.6111335,5025948.539621178
 2006-09-16T03:00:00,48416.4862402287,174299350.4648233,1102222489.9990022,10.460312605306138,9.31769878727168,36.20696884824819,0.0,0.0,0.0,10.460312605306138,10.460312605306138,0.0,257680332.35824415,5025948.539621178
 2006-09-16T04:00:00,0.0,0.0,0.0,14.074927909734985,14.074927909734985,0.0,0.0,0.0,0.0,14.074927909734985,14.074927909734985,0.0,262030783.5381635,5025948.539621178
 2006-09-16T05:00:00,108095.53913888749,389143940.8999949,2511246899.053389,7.968275427387732,5.365057905945648,63.89465090867327,0.0,0.0,0.0,7.968275427387732,7.968275427387732,0.0,453754472.5447019,17560342.950156253
 2006-09-16T06:00:00,99727.80727089565,359020106.17522424,2195974290.4470043,7.804802912761205,5.528530420572174,63.89465090867328,0.0,0.0,0.0,7.804802912761205,7.804802912761205,0.0,535298448.77400845,74057671.81949148
 2006-09-16T07:00:00,102525.26001228248,369090936.044217,2302669075.528803,7.860123452364038,5.473209880969343,63.89465090867328,0.0,0.0,0.0,7.860123452364038,7.860123452364038,0.0,578655138.7387536,27419490.367539585
 2006-09-16T08:00:00,111472.6524975336,401301548.991121,2634878383.7714767,8.032384773173426,5.300948560159955,63.89465090867328,0.0,0.0,0.0,8.032384773173426,8.032384773173426,0.0,564018138.127996,24902727.493436445
 2006-09-16T09:00:00,125969.11903086274,453488828.5111058,3117013285.0131974,8.2824215856011,5.050911747732281,63.89465090867328,0.0,0.0,0.0,8.2824215856011,8.2824215856011,0.0,549135943.178571,19001612.417475108
 2006-09-16T10:00:00,144433.51943906772,519960669.9806439,3655448590.42104,8.561704128306689,4.771629205026691,63.89465090867328,0.0,0.0,0.0,8.561704128306689,8.561704128306689,0.0,565952684.2974112,8905263.493065083
 2006-09-16T11:00:00,148567.82525934122,534844170.9336285,3753491411.692213,8.61256233319521,4.720771000138169,63.89465090867328,0.0,0.0,0.0,8.61256233319521,8.61256233319521,0.0,499298504.7487407,5117763.588541186
 2006-09-16T12:00:00,144887.4484143482,521594814.2916536,3657510147.77254,8.562771909324079,4.770561424009301,63.89465090867328,0.0,0.0,0.0,8.562771909324079,8.562771909324079,0.0,498259573.8972984,18762768.49836398
 2006-09-16T13:00:00,143246.37356567616,515686944.8364342,3611593414.803525,8.538953068508626,4.7943802648247535,63.89465090867328,0.0,0.0,0.0,8.538953068508626,8.538953068508626,0.0,499867719.0211564,11039760.774676451
 2006-09-16T14:00:00,146018.2954075207,525665863.46707433,3701211537.760025,8.585441856851652,4.747891476481727,63.89465090867328,0.0,0.0,0.0,8.585441856851652,8.585441856851652,0.0,508378320.6239515,18111306.051188327
 2006-09-16T15:00:00,142214.6679163728,511972804.498942,3582973271.1058054,8.524107258049261,4.809226075284119,63.89465090867328,0.0,0.0,0.0,8.524107258049261,8.524107258049261,0.0,543633095.8491179,18124332.425775148
 2006-09-16T16:00:00,133375.5551405729,480151998.5060625,3285825401.0228004,8.369976169073533,4.963357164259848,63.89465090867328,0.0,0.0,0.0,8.369976169073533,8.369976169073533,0.0,515481024.6626586,5025948.539621178
 2006-09-16T17:00:00,90547.6178359647,325971424.2094729,2068233324.1311376,9.101450756341164,6.957420628313791,52.06230814780785,0.0,0.0,0.0,9.101450756341164,9.101450756341164,0.0,411255705.6702058,5025948.539621178
 2006-09-16T18:00:00,72177.36898176534,259838528.33435512,1628203936.7629802,9.971485154783611,8.283670049682675,42.59643393911553,0.0,0.0,0.0,9.971485154783611,9.971485154783611,0.0,392651932.27430034,17370584.01697501
 2006-09-16T19:00:00,61056.87316156767,219804743.3816436,1282134310.6216664,8.561412256206511,7.232383047341384,53.2455424238944,0.0,0.0,0.0,8.561412256206511,8.561412256206511,0.0,427511857.5317767,17537461.711478017
 2006-09-16T20:00:00,65938.43478211584,237378365.21561703,1307863105.05919,7.344494714399102,5.988838618934277,63.89465090867327,0.0,0.0,0.0,7.344494714399102,7.344494714399102,0.0,412688117.2627323,16036408.63887572
 2006-09-16T21:00:00,65519.935182030014,235871766.65530813,1262172535.9845088,7.320798571905097,6.012534761428277,63.89465090867325,0.0,0.0,0.0,7.320798571905097,7.320798571905097,0.0,317846045.12140554,17476897.924714085
 2006-09-16T22:00:00,40050.89326599273,144183215.75757375,793869129.8342443,9.368631907970206,8.545768819840998,44.37128535324535,0.0,0.0,0.0,9.368631907970206,9.368631907970206,0.0,302003547.49140185,5025948.539621178
 2006-09-16T23:00:00,35595.77810004437,128144801.16015968,581592303.3544883,8.464799922273869,7.862006596360466,51.11572072693863,0.0,0.0,0.0,8.464799922273869,8.464799922273869,0.0,367482036.3364233,5025948.539621178
 2006-09-17T00:00:00,11365.681692256849,40916454.09212464,126132509.15514192,10.011993886271137,9.881293830872812,36.2069688482482,0.0,0.0,0.0,10.011993886271137,10.011993886271137,0.0,293461478.0397601,5025948.539621178
 2006-09-17T01:00:00,10071.289799127602,36256643.27685936,111767452.69679938,10.518930632894188,10.403115807369025,31.94732545433664,0.0,0.0,0.0,10.518930632894188,10.518930632894188,0.0,250576179.4370393,5025948.539621178
 2006-09-17T02:00:00,36489.01409149133,131360450.72936866,610315021.1387707,8.744930859411507,8.112326380309723,48.98589902998287,0.0,0.0,0.0,8.744930859411507,8.744930859411507,0.0,278987508.36938417,5025948.539621178
 2006-09-17T03:00:00,41854.39242725149,150675812.7381054,782404076.7570652,8.30938850841767,7.498437803189712,53.24554242389439,0.0,0.0,0.0,8.30938850841767,8.30938850841767,0.0,368520170.47289366,5025948.539621178
 2006-09-17T04:00:00,8452.248840181417,30428095.82465312,93840382.87335265,11.04564868303564,10.948410074256756,26.62277121194718,0.0,0.0,0.0,11.04564868303564,11.04564868303564,0.0,272054468.0177656,5025948.539621178
 2006-09-17T05:00:00,19711.01643339612,70959659.16022591,473938440.5921856,13.143731752948035,12.652387229623535,10.649108484778894,0.0,0.0,0.0,13.143731752948035,13.143731752948035,0.0,301534038.99652106,8060420.280094278
 2006-09-17T06:00:00,35280.45301243136,127009630.84475294,809316268.0316564,11.992499140790011,11.153555664721322,21.29821696955776,0.0,0.0,0.0,11.992499140790011,11.992499140790011,0.0,424596490.6097755,5025948.539621178
 2006-09-17T07:00:00,63214.15142954334,227570945.146356,1437010900.921733,9.865590632710292,8.375970554280276,42.59643393911553,0.0,0.0,0.0,9.865590632710292,9.865590632710292,0.0,272603984.091159,5025948.539621178
 2006-09-17T08:00:00,88321.26129766119,317956540.6715802,2022961984.802403,8.941251214818442,6.844233381989054,53.2455424238944,0.0,0.0,0.0,8.941251214818442,8.941251214818442,0.0,380967230.82151645,17211677.810241304
 2006-09-17T09:00:00,74168.8898556425,267008003.48031297,1703800462.0995994,9.996206647322335,8.229980361791528,42.59643393911552,0.0,0.0,0.0,9.996206647322335,9.996206647322335,0.0,227487732.43583608,10516729.77482288
 2006-09-17T10:00:00,97984.38924129844,352743801.26867443,2273042636.3788023,9.054200196848509,6.697812051166257,53.24554242389439,0.0,0.0,0.0,9.054200196848509,9.054200196848509,0.0,357649409.8358837,5025948.539621178
 2006-09-17T11:00:00,82206.5506071209,295943582.18563515,1924191638.588624,10.085907693961826,8.091088134762494,42.59643393911552,0.0,0.0,0.0,10.085907693961826,10.085907693961826,0.0,229515152.3336435,17442589.606515706
 2006-09-17T12:00:00,111801.94205534302,402486991.399235,2692076734.3254085,9.253976991763992,6.462944760449521,53.24554242389439,0.0,0.0,0.0,9.253976991763992,9.253976991763992,0.0,373372125.0634362,5025948.539621178
 2006-09-17T13:00:00,91473.76915148729,329305568.94535434,2199635992.986145,10.177319904999491,7.896764262161486,42.59643393911551,144.36196501563032,519703.0740562699,1573792.9239976683,10.177319904999491,10.17568763788327,1.7748514141298106,231540967.8104966,11239071.498538109
 2006-09-17T14:00:00,112342.62565090886,404433452.343272,2694603647.958464,9.249351560532515,6.455669200817229,53.24554242389439,745.0544190595788,2682195.908614482,8118850.618590717,9.249351560532515,9.240930710455338,1.7748514141298146,395127876.71584326,5025948.539621178
 2006-09-17T15:00:00,88328.76664643567,317983559.9271685,2092473147.0167043,10.127453915189855,7.958047361973686,42.5964339391155,149.46852071424533,538086.6745712834,1631578.1877509784,10.127453915189855,10.12576171519436,1.7748514141298124,270044164.8532395,5025948.539621178
 2006-09-17T16:00:00,104402.96247582212,375850664.9129597,2423941850.8335366,9.118610645987811,6.60569556829896,53.24554242389439,0.0,0.0,0.0,9.118610645987811,9.118610645987811,0.0,438703247.767224,5025948.539621178
 2006-09-17T17:00:00,79992.18011447403,287971848.4121065,1822823192.3784385,10.047664658693142,8.157984595805457,42.59643393911552,0.0,0.0,0.0,10.047664658693142,10.047664658693142,0.0,289862315.6544145,8772808.318286158
 2006-09-17T18:00:00,95141.3344597712,342508804.05517626,2121400018.998108,8.994530025919056,6.795425514953343,53.2455424238944,0.0,0.0,0.0,8.994530025919056,8.994530025919056,0.0,395818886.75874496,17238590.531842142
 2006-09-17T19:00:00,60172.16456523244,216619792.4348368,1295327042.8467796,9.791602745852618,8.448852512358814,42.59643393911552,0.0,0.0,0.0,9.791602745852618,9.791602745852618,0.0,304540535.0899214,5025948.539621177
 2006-09-17T20:00:00,76402.22441791366,275048007.9044891,1580921717.4365947,7.486061529462574,5.84727180387081,63.89465090867329,0.0,0.0,0.0,7.486061529462574,7.486061529462574,0.0,374808410.830781,5025948.539621178
 2006-09-17T21:00:00,48125.05447094521,173250196.09540275,941569963.2328304,8.389009803258737,7.413009983546124,53.24554242389441,0.0,0.0,0.0,8.389009803258737,8.389009803258737,0.0,396481917.8665162,5025948.539621177
 2006-09-17T22:00:00,67846.28295757282,244246618.64726207,1378815240.1889722,7.381298405818918,5.952034927514462,63.89465090867327,0.0,0.0,0.0,7.381298405818918,7.381298405818918,0.0,306720326.7777828,5025948.539621178
 2006-09-17T23:00:00,58311.8228548656,209922562.27751628,1158400595.1030643,9.152782023422953,7.952015943991948,47.56601789867896,0.0,0.0,0.0,9.152782023422953,9.152782023422953,0.0,272704949.88125914,5025948.539621178
 2006-09-18T00:00:00,25753.482762780277,92712537.94600897,274655154.9067473,8.290988933993523,8.006380189460943,51.11572072693863,0.0,0.0,0.0,8.290988933993523,8.290988933993523,0.0,316185282.841751,5025948.539621178
 2006-09-18T01:00:00,29208.21295026354,105149566.62094864,578895919.7646037,10.697057489469634,10.09699144899216,31.94732545433665,0.0,0.0,0.0,10.697057489469634,10.697057489469634,0.0,272670573.601924,5025948.539621177
 2006-09-18T02:00:00,31657.702287404525,113967728.23465626,520899055.817474,8.495303523616338,7.955411493982019,50.40578016128672,0.0,0.0,0.0,8.495303523616338,8.495303523616338,0.0,388674254.59697866,5025948.539621178
 2006-09-18T03:00:00,63797.97836499279,229672722.1139739,1241814700.408446,7.310262279243614,6.02307105408977,63.8946509086733,0.0,0.0,0.0,7.310262279243614,7.310262279243614,0.0,327716677.6924074,5025948.539621178
 2006-09-18T04:00:00,7039.238422805312,25341258.322099127,75214752.38975587,11.64450719623263,11.566568705335234,21.29821696955776,0.0,0.0,0.0,11.64450719623263,11.64450719623263,0.0,328143198.14613587,5025948.539621177
 2006-09-18T05:00:00,114909.95693589422,413675844.9692192,2617539015.208009,8.023392316981072,5.309941016352307,63.89465090867328,0.0,0.0,0.0,8.023392316981072,8.023392316981072,0.0,463768236.346329,5025948.539621178
 2006-09-18T06:00:00,130880.2125715,471168765.2574,3168890957.572849,8.309325750394251,5.024007582939128,63.89465090867328,0.0,0.0,0.0,8.309325750394251,8.309325750394251,0.0,621111707.994608,36802090.102778085
 2006-09-18T07:00:00,136596.79910878377,491748476.7916217,3342866324.9229813,8.399563351563096,4.933769981770284,63.89465090867326,0.0,0.0,0.0,8.399563351563096,8.399563351563096,0.0,874750510.8405871,20957300.92982312
 2006-09-18T08:00:00,153731.78715471094,553434433.7569593,3859946668.354393,8.667790566616803,4.665542766716578,63.89465090867328,0.0,0.0,0.0,8.667790566616803,8.667790566616803,0.0,866355831.8480197,21608190.21281139
 2006-09-18T09:00:00,180179.5244426107,648646287.9933987,4602013253.600623,9.052812897814064,4.280520435519318,63.89465090867328,0.0,0.0,0.0,9.052812897814064,9.052812897814064,0.0,857774427.6112375,21848690.799614053
 2006-09-18T10:00:00,210857.9647511635,759088673.1041886,5384177784.50971,9.49896751133159,3.91475222332736,63.89465090867328,7194.728524719715,25901022.688990973,77505692.01954225,9.49896751133159,9.41858111000602,42.59643393911552,896584303.7470751,30926019.76009712
 2006-09-18T11:00:00,193450.6658031408,696422396.8913069,4905488556.143907,9.21029195298664,4.123041380346742,63.89465090867328,0.0,0.0,0.0,9.21029195298664,9.21029195298664,0.0,865940334.9628474,33258727.34523411
 2006-09-18T12:00:00,211164.88748283745,760193594.9382147,5400929798.096582,9.486993941399286,3.885427643925656,63.89465090867328,3485.5103612321814,12547837.300435852,37687897.94284422,9.486993941399286,9.447905689407724,53.2455424238944,906401796.3990936,39582979.43930303
 2006-09-18T13:00:00,208215.27970443256,749575006.9359572,5418150492.158745,9.546471267348364,3.926933303037445,63.89465090867328,12322.443709157891,44360797.35296842,135051368.86518195,9.546471267348364,9.406400030295936,63.89465090867328,932746308.5019904,22180772.72520115
 2006-09-18T14:00:00,205987.60610809005,741555381.9891242,5418150492.158745,9.645961076455915,4.026236373753282,63.89465090867328,29622.63367914618,106641481.24492624,326708363.3566344,9.645961076455915,9.3070969595801,63.89465090867328,959211720.0375112,24035543.599457823
 2006-09-18T15:00:00,205914.93469532783,741293764.9031802,5418150492.158745,9.718338597264816,4.098478041325808,63.89465090867328,42276.16783364899,152194204.20113638,466129308.0285232,9.718338597264816,9.234855292007571,63.89465090867328,1013713382.471753,22638796.35836113
 2006-09-18T16:00:00,168171.7087674618,605418151.5628625,4332930042.687592,8.913182857208474,4.420150476124905,63.89465090867328,0.0,0.0,0.0,8.913182857208474,8.913182857208474,0.0,738374024.4862609,17845699.072537333
 2006-09-18T17:00:00,151932.004547512,546955216.3710432,3830582475.363616,8.652556996950537,4.680776336382842,63.89465090867328,0.0,0.0,0.0,8.652556996950537,8.652556996950537,0.0,634024351.2591834,19083672.619458187
 2006-09-18T18:00:00,132759.51881408415,477934267.7307029,3241267493.1904645,8.346866168693879,4.9864671646395,63.89465090867328,0.0,0.0,0.0,8.346866168693879,8.346866168693879,0.0,598835264.9263418,12122788.284027128
 2006-09-18T19:00:00,129741.96592161724,467071077.317822,3151787957.5276914,8.300455194871644,5.032878138461737,63.89465090867328,0.0,0.0,0.0,8.300455194871644,8.300455194871644,0.0,579947727.7451656,10467787.923969036
 2006-09-18T20:00:00,126402.3399156254,455048423.6962514,3064699207.653521,8.255287253261368,5.078046080072012,63.89465090867328,0.0,0.0,0.0,8.255287253261368,8.255287253261368,0.0,562301894.5361117,10424655.482940894
 2006-09-18T21:00:00,67727.08026478719,243817488.9532339,1377192141.4615812,8.193978529853391,6.766400280676078,56.79524525215402,0.0,0.0,0.0,8.193978529853391,8.193978529853391,0.0,326816925.350518,5025948.539621177
 2006-09-18T22:00:00,63901.16323754282,230044187.65515423,1208352906.171999,7.292929803792791,6.040403529540587,63.89465090867327,0.0,0.0,0.0,7.292929803792791,7.292929803792791,0.0,379599256.0044584,5025948.539621178
 2006-09-18T23:00:00,68267.45924948179,245762853.2981345,1392338259.2086487,7.388310830438047,5.9450225028953305,63.89465090867326,0.0,0.0,0.0,7.388310830438047,7.388310830438047,0.0,318258748.86331564,5025948.539621178
 2006-09-19T00:00:00,54438.50168337394,195978606.06014624,1157309986.196897,8.514043713042541,7.314365352040432,53.24554242389439,0.0,0.0,0.0,8.514043713042541,8.514043713042541,0.0,376995869.05337405,5025948.539621178
 2006-09-19T01:00:00,63319.54111943624,227950348.0299705,1322202907.32327,7.597996599593596,6.227423013095179,61.76482921171751,0.0,0.0,0.0,7.597996599593596,7.597996599593596,0.0,322339869.4221117,5025948.539621178
 2006-09-19T02:00:00,58148.67049948322,209335213.7981396,1189843150.2593904,8.515354146230674,7.281973839884198,53.2455424238944,0.0,0.0,0.0,8.515354146230674,8.515354146230674,0.0,332943466.11681044,5025948.539621177
 2006-09-19T03:00:00,47820.72110181819,172154595.96654558,924531481.9350998,9.60982654897056,8.651496089925809,42.59643393911551,0.0,0.0,0.0,9.60982654897056,9.60982654897056,0.0,280061060.67429686,5025948.539621178
 2006-09-19T04:00:00,15547.19396009088,55969898.25632717,323981006.0813053,13.02826090887885,12.692447840035578,10.64910848477888,0.0,0.0,0.0,13.02826090887885,13.02826090887885,0.0,391299943.4000289,5025948.539621178
 2006-09-19T05:00:00,104757.52889099676,377127104.0075883,2387237961.888832,7.903972680267556,5.4293606530658245,63.89465090867327,0.0,0.0,0.0,7.903972680267556,7.903972680267556,0.0,454157856.263762,17569459.588201553
 2006-09-19T06:00:00,102778.84512470385,370003842.4489339,2312600922.747848,7.865272674769403,5.468060658563977,63.89465090867328,0.0,0.0,0.0,7.865272674769403,7.865272674769403,0.0,597995632.6975223,59625046.30505441
 2006-09-19T07:00:00,111340.6980801571,400826513.0885657,2626962578.199229,8.028284615762013,5.305048717571364,63.89465090867326,0.0,0.0,0.0,8.028284615762013,8.028284615762013,0.0,853486423.2567308,25209436.323936515
 2006-09-19T08:00:00,145427.74786308713,523539892.30711377,3765978872.758945,8.619051755887996,4.714281577445385,63.89465090867328,0.0,0.0,0.0,8.619051755887996,8.619051755887996,0.0,859370324.7176445,29614622.108352024
 2006-09-19T09:00:00,185817.26421356527,668942151.168835,4882977740.461256,9.198615813311546,4.134717520021834,63.89465090867328,0.0,0.0,0.0,9.198615813311546,9.198615813311546,0.0,873679852.3932087,32923603.733058564
 2006-09-19T10:00:00,208659.6761642024,751174834.1911287,5411718776.135426,9.5835207691489,3.970583849995605,63.89465090867328,19554.53560356147,70396328.1728213,212853232.87057605,9.5835207691489,9.362749483337774,53.2455424238944,911435945.0320696,23335251.28210561
 2006-09-19T11:00:00,210679.8490963921,758447456.7470117,5405237401.547966,9.474952363306649,3.868941319741408,63.89465090867328,937.7350275104692,3375846.0990376887,10182053.966666758,9.474952363306649,9.46439201359197,31.94732545433664,893974945.770988,31759932.58032041
 2006-09-19T12:00:00,212377.843742115,764560237.471614,5418150492.158745,9.693808071461694,4.073993552654201,63.89465090867328,38949.39341868418,140217816.30726305,418876432.5547676,9.693808071461694,9.25933978067918,63.89465090867328,951131037.721862,28396495.436111283
 2006-09-19T13:00:00,210413.9191645606,757490108.992418,5418150492.158745,9.779825325901946,4.159849346590483,63.89465090867328,53989.59128991431,194362528.6436915,584566135.1685675,9.779825325901946,9.173483986742896,63.89465090867328,981145826.8030652,27170058.867262915
 2006-09-19T14:00:00,210032.0221018654,756115279.5667156,5418150492.158745,9.755902707900448,4.135971628600898,63.89465090867328,49653.21859808097,178751586.9530915,538485924.828746,9.755902707900448,9.19736170473248,63.89465090867328,983583051.7160064,20825478.35104068
 2006-09-19T15:00:00,210058.39099681927,756210207.5885494,5418150492.158745,9.88420854000132,4.264036601919234,63.89465090867328,72522.0728619094,261079462.30287376,785618946.6029284,9.88420854000132,9.069296731414145,63.89465090867328,1029285899.9840516,26601050.688701253
 2006-09-19T16:00:00,181450.0383752603,653220138.1509371,4647091227.585913,9.076200985133946,4.257132348199435,63.89465090867328,0.0,0.0,0.0,9.076200985133946,9.076200985133946,0.0,752341920.5653486,19983392.651971683
 2006-09-19T17:00:00,158877.33846244166,571958418.4647901,3964563174.936562,8.722063379267754,4.611269954065626,63.89465090867328,0.0,0.0,0.0,8.722063379267754,8.722063379267754,0.0,636161248.8859633,19115823.717194267
 2006-09-19T18:00:00,144674.40209768395,520827847.5516621,3543050168.328068,8.503398242406625,4.829935090926754,63.89465090867328,0.0,0.0,0.0,8.503398242406625,8.503398242406625,0.0,601742207.3800912,5025948.539621178
 2006-09-19T19:00:00,139094.50717806714,500740225.8410418,3399789302.629783,8.429087100593362,4.904246232740017,63.89465090867328,0.0,0.0,0.0,8.429087100593362,8.429087100593362,0.0,587462346.5169519,18470190.21327176
 2006-09-19T20:00:00,136061.90710662634,489822865.5838549,3320657469.682928,8.388042249419426,4.945291083913955,63.89465090867328,0.0,0.0,0.0,8.388042249419426,8.388042249419426,0.0,569022406.8829169,17612060.04639054
 2006-09-19T21:00:00,80906.6245705762,291263848.4540743,1685425999.2918935,8.358225765155185,6.611117811712326,56.79524525215401,0.0,0.0,0.0,8.358225765155185,8.358225765155185,0.0,334613195.14797926,17400385.078735195
 2006-09-19T22:00:00,91724.4130261471,330207886.8941297,1988732861.4784963,7.697439636894965,5.635893696438413,63.89465090867325,0.0,0.0,0.0,7.697439636894965,7.697439636894965,0.0,408751555.2298852,5025948.539621178
 2006-09-19T23:00:00,61430.44752628312,221149611.0946192,1269896134.6545048,7.324866898834035,6.008466434499346,63.89465090867328,0.0,0.0,0.0,7.324866898834035,7.324866898834035,0.0,319258377.04526365,5025948.539621178
 2006-09-20T00:00:00,63115.317984315225,227215144.7435349,1376229604.2742405,8.61866729029107,7.192035045913311,53.24554242389439,0.0,0.0,0.0,8.61866729029107,8.61866729029107,0.0,318989622.5242235,5025948.539621178
 2006-09-20T01:00:00,54501.29687913843,196204668.76489845,1141620258.6068702,8.210494881897553,7.027045601716554,55.7303344036761,0.0,0.0,0.0,8.210494881897553,8.210494881897553,0.0,311372594.2380648,5025948.539621177
 2006-09-20T02:00:00,52968.57110036642,190686855.96131903,1173320531.2868104,9.993130415048467,8.776795088207932,40.46661224215976,0.0,0.0,0.0,9.993130415048467,9.993130415048467,0.0,318773578.6213166,5025948.539621178
 2006-09-20T03:00:00,44585.23423038856,160506843.22939882,989144330.6135936,10.465629272479378,9.440237443331249,35.49702828259626,0.0,0.0,0.0,10.465629272479378,10.465629272479378,0.0,280435377.82361144,5025948.539621178
 2006-09-20T04:00:00,0.0,0.0,0.0,14.057229645445902,14.057229645445902,0.0,0.0,0.0,0.0,14.057229645445902,14.057229645445902,0.0,284236920.64500403,5025948.539621178
 2006-09-20T05:00:00,112776.25124296088,405994504.4746592,2649177380.8595257,8.039809352467595,5.293523980865785,63.89465090867327,0.0,0.0,0.0,8.039809352467595,8.039809352467595,0.0,463480213.9318402,5633439.081838465
 2006-09-20T06:00:00,116156.35077051012,418162862.7738364,2774076278.361956,8.104567232330874,5.228766101002505,63.89465090867328,0.0,0.0,0.0,8.104567232330874,8.104567232330874,0.0,612820042.9043803,42611907.84964
 2006-09-20T07:00:00,129516.57895018152,466259684.22065353,3204771443.2883234,8.327945631147982,5.005387702185399,63.89465090867326,0.0,0.0,0.0,8.327945631147982,8.327945631147982,0.0,866720978.9783156,26638815.18987758
 2006-09-20T08:00:00,173058.87067900837,623011934.4444301,4499059876.397701,8.99939601285403,4.33393732047935,63.89465090867328,0.0,0.0,0.0,8.99939601285403,8.99939601285403,0.0,880500579.9474725,21676029.112514008
 2006-09-20T09:00:00,207305.6653082684,746300395.1097662,5367868542.44682,9.550828993462584,3.9834307154991295,63.89465090867328,17842.944846297552,64234601.44667118,193718189.69544435,9.550828993462584,9.349902617834251,42.59643393911552,900523993.121181,28172969.044641424
 2006-09-20T10:00:00,212120.6231660007,763634243.3976026,5418150492.158745,9.83833133256132,4.218245516808107,63.89465090867328,64873.5651291177,233544834.4648237,697255916.781074,9.83833133256132,9.115087816525271,63.89465090867328,969751654.7769132,33094342.248497963
 2006-09-20T11:00:00,213815.18889123583,769734680.0084491,5418150492.158745,9.603589389687263,3.98394421999609,63.89465090867328,22887.06640255026,82393439.04918094,245085638.4934095,9.603589389687263,9.34938911333729,63.89465090867328,926128915.312966,42393042.10237514
 2006-09-20T12:00:00,215487.67896682603,775755644.2805737,5418150492.158745,9.977194386151986,4.35685614360274,63.89465090867328,80227.79922306177,288820077.2030224,964711387.0561552,9.977194386151986,8.97647718973064,63.89465090867328,987161039.1649208,25416919.93888021
 2006-09-20T13:00:00,215954.3878849698,777435796.3858911,5418150492.158745,10.143872213591395,4.523251349986447,63.89465090867328,85145.41292239945,306523486.52063805,1285742634.53967,10.143872213591395,8.810081983346935,63.89465090867328,1011069400.3834049,21339748.91247497
 2006-09-20T14:00:00,215029.7841926989,774107223.0937161,5418150492.158745,9.937707138219563,4.317435778641417,63.89465090867328,80650.09429812204,290340339.47323936,888657489.045428,9.937707138219563,9.015897554691962,63.89465090867328,1007472149.0386738,20812626.87499249
 2006-09-20T15:00:00,214713.3216985348,772967958.114725,5418150492.158745,9.981405526655982,4.361051230815519,63.89465090867328,84799.62003682152,305278632.13255745,972817900.6342283,9.981405526655982,8.97228210251786,63.89465090867328,1033015042.1018738,33705941.34984453
 2006-09-20T16:00:00,189998.68665799024,683995271.9687648,4764044010.266031,9.136891820249929,4.196441513083456,63.89465090867328,0.0,0.0,0.0,9.136891820249929,9.136891820249929,0.0,746413038.5561097,19983038.134275194
 2006-09-20T17:00:00,163437.59310038976,588375335.1614032,4031394536.337465,8.756735050619124,4.576598282714255,63.89465090867328,0.0,0.0,0.0,8.756735050619124,8.756735050619124,0.0,615872353.8279518,7992052.424060584
 2006-09-20T18:00:00,157243.57184098047,566076858.6275297,3863064548.671998,8.669405502796618,4.663927830536763,63.89465090867328,0.0,0.0,0.0,8.669405502796618,8.669405502796618,0.0,589931789.7740756,18312114.221674178
 2006-09-20T19:00:00,152098.5060649576,547554621.8338473,3736542396.15166,8.603770015009204,4.729563318324175,63.89465090867328,0.0,0.0,0.0,8.603770015009204,8.603770015009204,0.0,594734677.7720375,18542919.854107816
 2006-09-20T20:00:00,148752.2214870934,535507997.3535363,3655686673.9584494,8.561825933925144,4.771507399408237,63.89465090867328,0.0,0.0,0.0,8.561825933925144,8.561825933925144,0.0,575331253.9266052,5025948.539621178
 2006-09-20T21:00:00,75741.51642793753,272669459.1405752,1601792639.6515234,8.512061079774101,6.851470779249968,55.020393838024205,359.3156514011292,1293536.345044065,3906889.110241039,8.512061079774101,8.508008987870513,2.129821696955776,323072611.8716452,5025948.539621177
 2006-09-20T22:00:00,81799.2036557385,294477133.16065866,1709848528.7093196,7.552951692696485,5.780381640636893,63.89465090867325,0.0,0.0,0.0,7.552951692696485,7.552951692696485,0.0,412320001.91306967,5025948.539621178
 2006-09-20T23:00:00,77273.87358509895,278185944.9063562,1741252929.5906858,8.39943820757514,6.594269047877347,56.795245252154025,457.1073212892856,1645586.3566414304,5048439.582706732,8.39943820757514,8.394202079968524,1.7748514141298106,406230725.85442,5025948.539621178
 2006-09-21T00:00:00,64192.08044069281,231091489.5864941,1476273778.7065828,9.900939906126617,8.370464845418322,42.59643393911552,42.23793931436262,152056.5815317053,471552.57018520497,9.900939906126617,9.900450836410236,1.7748514141298146,319607781.4439076,5025948.539621178
 2006-09-21T01:00:00,64615.5507998981,232615982.87963316,1468366633.8688004,10.136076842391317,8.613749277102155,40.46661224215975,0.0,0.0,0.0,10.136076842391317,10.136076842391317,0.0,356765272.4612626,5025948.539621178
 2006-09-21T02:00:00,71988.75415616343,259159514.9621884,1696112408.9321306,10.00655132936,8.248171471616724,42.59643393911552,0.0,0.0,0.0,10.00655132936,10.00655132936,0.0,405315024.67129153,5025948.539621178
 2006-09-21T03:00:00,68800.9386903752,247683379.28535068,1587944833.8512273,9.951292647867492,8.305082458406575,42.59643393911552,0.0,0.0,0.0,9.951292647867492,9.951292647867492,0.0,411346834.91093326,5025948.539621178
 2006-09-21T04:00:00,0.0,0.0,0.0,14.049441752273564,14.049441752273564,0.0,0.0,0.0,0.0,14.049441752273564,14.049441752273564,0.0,284378425.1998953,5025948.539621177
 2006-09-21T05:00:00,118313.37868962353,425928163.28264457,2861073142.946393,8.149690097805141,5.18364323552824,63.89465090867327,0.0,0.0,0.0,8.149690097805141,8.149690097805141,0.0,470057785.8789824,5025948.539621178
 2006-09-21T06:00:00,113932.5922755584,410157332.1920102,2723387252.106894,8.078281069149641,5.255052264183739,63.89465090867328,0.0,0.0,0.0,8.078281069149641,8.078281069149641,0.0,612468265.722948,29067865.446645897
 2006-09-21T07:00:00,115032.13660749533,414115691.78698313,2764093554.10456,8.099391378874294,5.233941954459086,63.89465090867328,0.0,0.0,0.0,8.099391378874294,8.099391378874294,0.0,862752376.236325,20670464.06188314
 2006-09-21T08:00:00,125185.49999450531,450667799.9802192,3121408843.3664064,8.284700328528062,5.048633004805319,63.89465090867328,0.0,0.0,0.0,8.284700328528062,8.284700328528062,0.0,849956064.8914059,21667917.639535293
 2006-09-21T09:00:00,140981.37964913013,507532966.7368685,3654341007.093101,8.561131243056387,4.772202090276992,63.89465090867328,0.0,0.0,0.0,8.561131243056387,8.561131243056387,0.0,834819389.7879345,21905310.21864373
 2006-09-21T10:00:00,164181.1173387098,591052022.4193553,4391591500.964262,8.943621985959867,4.389711347373512,63.89465090867328,0.0,0.0,0.0,8.943621985959867,8.943621985959867,0.0,862157540.152532,36015311.63915954
 2006-09-21T11:00:00,160160.58628201782,576578110.6152642,4268990837.1212,8.880006591281655,4.453326742051725,63.89465090867328,0.0,0.0,0.0,8.880006591281655,8.880006591281655,0.0,846205774.0719697,38325629.84473331
 2006-09-21T12:00:00,176357.4980015968,634886992.8057483,4759053599.298602,9.13429903898728,4.1990342943461,63.89465090867328,0.0,0.0,0.0,9.13429903898728,9.13429903898728,0.0,891168569.4715779,34564444.13208502
 2006-09-21T13:00:00,183787.47280613397,661634902.1020823,4975551633.235806,9.24665320930289,4.086680124030493,63.89465090867328,0.0,0.0,0.0,9.24665320930289,9.24665320930289,0.0,908973768.16318,21324086.73520821
 2006-09-21T14:00:00,191423.8234164674,689125764.2992828,5193955693.820113,9.360005441990005,3.9733278913433785,63.89465090867328,0.0,0.0,0.0,9.360005441990005,9.360005441990005,0.0,926757200.9507076,26576884.86090144
 2006-09-21T15:00:00,171085.1592945799,615906573.4604876,4601609157.434492,9.05259754320477,4.2807357901286105,63.89465090867328,0.0,0.0,0.0,9.05259754320477,9.05259754320477,0.0,935850311.5362424,22725077.09453949
 2006-09-21T16:00:00,135221.26589485185,486796557.2214666,3463340155.770707,8.462052985961344,4.871280347372035,63.89465090867328,0.0,0.0,0.0,8.462052985961344,8.462052985961344,0.0,690279062.6424725,19993134.627898537
 2006-09-21T17:00:00,115260.2842658194,414937023.3569498,2772494333.9651737,8.103747561053055,5.229585772280324,63.89465090867328,0.0,0.0,0.0,8.103747561053055,8.103747561053055,0.0,583627430.9266092,19076939.548220444
 2006-09-21T18:00:00,114719.76849546884,412991166.58368784,2751557018.7771416,8.092889164315078,5.240444169018303,63.89465090867328,0.0,0.0,0.0,8.092889164315078,8.092889164315078,0.0,560173118.3842214,18389155.4935535
 2006-09-21T19:00:00,110098.70832191408,396355349.9588906,2585057106.367556,8.00654889272464,5.326784440608742,63.89465090867328,0.0,0.0,0.0,8.00654889272464,8.00654889272464,0.0,567464987.0331789,5025948.539621178
 2006-09-21T20:00:00,103281.05041492695,371811781.493737,2331425772.7344885,7.875033711305858,5.458299622027521,63.89465090867328,0.0,0.0,0.0,7.875033711305858,7.875033711305858,0.0,542010031.6907269,5892333.125501216
 2006-09-21T21:00:00,56697.851543514,204112265.5566505,1251223186.708739,9.766304767692873,8.469247028475621,42.59643393911551,0.0,0.0,0.0,9.766304767692873,9.766304767692873,0.0,310645903.3972242,5025948.539621177
 2006-09-21T22:00:00,62609.68618492623,225394870.26573443,1390823764.946742,9.856239364202972,8.414414050340229,42.59643393911552,0.0,0.0,0.0,9.856239364202972,9.856239364202972,0.0,366302025.3102625,15407713.531757956
 2006-09-21T23:00:00,78109.91345617494,281195688.4422297,1805621921.8706956,9.577110323856196,7.705327433875207,46.85607733302708,0.0,0.0,0.0,9.577110323856196,9.577110323856196,0.0,391176561.54542565,5025948.539621178
 2006-09-22T00:00:00,46585.96276107701,167709465.93987715,1065655823.5953968,10.921796650725716,9.8170771811294,31.947325454336635,0.0,0.0,0.0,10.921796650725716,10.921796650725716,0.0,272832662.63085216,5025948.539621177
 2006-09-22T01:00:00,56158.59100355992,202170927.61281568,1238046416.9299154,10.275700257265012,8.992337388371663,38.336790545203975,0.0,0.0,0.0,10.275700257265012,10.275700257265012,0.0,272752997.1253506,5025948.539621178
 2006-09-22T02:00:00,49302.47304189272,177488902.95081377,1004112232.5092828,8.224013302778253,7.183156869644056,55.0203938380242,0.0,0.0,0.0,8.224013302778253,8.224013302778253,0.0,310567445.7901773,5025948.539621178
 2006-09-22T03:00:00,60064.02075140796,216230474.7050688,1294853847.4598565,8.583516440345788,7.241268837595039,53.24554242389439,0.0,0.0,0.0,8.583516440345788,8.583516440345788,0.0,317777614.0574974,5025948.539621178
 2006-09-22T04:00:00,3380.228658923241,12168823.172123669,37575293.474522784,12.874308156737904,12.835372157076453,10.64910848477888,0.0,0.0,0.0,12.874308156737904,12.874308156737904,0.0,322593846.8094529,5025948.539621178
 2006-09-22T05:00:00,103962.727236773,374265818.0523828,2357526864.9978056,7.8885670840344195,5.444766249298961,63.89465090867327,0.0,0.0,0.0,7.8885670840344195,7.8885670840344195,0.0,449495741.0440433,5025948.539621178
 2006-09-22T06:00:00,91786.4382023047,330431177.5282968,1884149344.232793,7.643136610927304,5.690196722406077,63.89465090867328,0.0,0.0,0.0,7.643136610927304,7.643136610927304,0.0,586663184.8990804,74748837.58727747
 2006-09-22T07:00:00,95618.45009804504,344226420.35296214,2035060914.1264565,7.721376412826575,5.611956920506809,63.89465090867329,0.0,0.0,0.0,7.721376412826575,7.721376412826575,0.0,841167258.6591095,37605838.37849912
 2006-09-22T08:00:00,113055.5778992935,407000080.4374566,2690479945.731704,8.061220662404672,5.272112670928707,63.89465090867327,0.0,0.0,0.0,8.061220662404672,8.061220662404672,0.0,831642460.9618169,23329264.11839436
 2006-09-22T09:00:00,128553.0958818504,462791145.1746614,3237479642.517096,8.344900762210527,4.988432571122854,63.89465090867328,0.0,0.0,0.0,8.344900762210527,8.344900762210527,0.0,823844557.4461989,21876946.71255269
 2006-09-22T10:00:00,134167.38366127267,483002581.1805817,3428900133.590355,8.44418697367503,4.88914635965835,63.89465090867328,0.0,0.0,0.0,8.44418697367503,8.44418697367503,0.0,833944120.5743563,24139310.04088788
 2006-09-22T11:00:00,129030.83926382691,464511021.3497769,3253957946.9869323,8.353446871384202,4.979886461949179,63.89465090867328,0.0,0.0,0.0,8.353446871384202,8.353446871384202,0.0,805896359.9966676,28533460.80475793
 2006-09-22T12:00:00,143610.20638732272,516996742.99436176,3742354868.589768,8.606785390899942,4.726547942433438,63.89465090867328,0.0,0.0,0.0,8.606785390899942,8.606785390899942,0.0,845970475.6253034,43687782.27108839
 2006-09-22T13:00:00,151080.51991656833,543889871.6996461,3971852055.141648,8.725843639044976,4.607489694288405,63.89465090867328,0.0,0.0,0.0,8.725843639044976,8.725843639044976,0.0,855440870.4944476,25151866.146458544
 2006-09-22T14:00:00,156927.32866280232,564938383.1860884,4129285778.377284,8.807522046852567,4.525811286480812,63.89465090867328,0.0,0.0,0.0,8.807522046852567,8.807522046852567,0.0,862468487.8343837,23293077.941075552
 2006-09-22T15:00:00,158469.04435197354,570488559.6671047,4170177185.1429935,8.828737711912591,4.50459562142079,63.89465090867328,0.0,0.0,0.0,8.828737711912591,8.828737711912591,0.0,894500685.2901992,22713800.8294452
 2006-09-22T16:00:00,123524.1913188863,444687088.7479907,3025972259.6210275,8.235202628875221,5.098130704458158,63.89465090867328,0.0,0.0,0.0,8.235202628875221,8.235202628875221,0.0,670116174.3146775,18542509.16226109
 2006-09-22T17:00:00,120848.71505281204,435055374.1901234,2932157583.5319037,8.186547879467629,5.146785453865751,63.89465090867328,0.0,0.0,0.0,8.186547879467629,8.186547879467629,0.0,580153773.8318174,19098481.518041365
 2006-09-22T18:00:00,117449.9426732348,422819793.6236453,2824671400.739051,8.13080538335907,5.202527949974312,63.89465090867328,0.0,0.0,0.0,8.13080538335907,8.13080538335907,0.0,563520622.8194059,18426287.931539875
 2006-09-22T19:00:00,113212.12399062974,407563646.366267,2694711329.3158484,8.063410488573355,5.269922844760024,63.89465090867328,0.0,0.0,0.0,8.063410488573355,8.063410488573355,0.0,567462634.7728148,10406863.091196489
 2006-09-22T20:00:00,111039.32623300492,399741574.4388177,2620117543.418577,8.024728838742378,5.308604494590999,63.89465090867328,0.0,0.0,0.0,8.024728838742378,8.024728838742378,0.0,549481314.1384555,20477459.949829973
 2006-09-22T21:00:00,58543.997570512525,210758391.2538451,1278070206.3735597,9.650624696516568,8.325785881827775,43.66134478759341,0.0,0.0,0.0,9.650624696516568,9.650624696516568,0.0,310354794.92916924,5025948.539621177
 2006-09-22T22:00:00,61986.90987905109,223152875.5645839,1306171810.429424,8.26586276825335,6.911872786169955,55.907819545089126,0.0,0.0,0.0,8.26586276825335,8.26586276825335,0.0,325323433.428098,5025948.539621178
 2006-09-22T23:00:00,56425.55046941477,203131981.6898931,1294335182.7881882,10.05648303633536,8.714707702495085,40.46661224215976,0.0,0.0,0.0,10.05648303633536,10.05648303633536,0.0,295492139.28097224,5025948.539621178
 2006-09-23T00:00:00,30238.30084133528,108857883.0288071,581451878.3387375,9.427772636826708,8.825030276511502,42.59643393911551,0.0,0.0,0.0,9.427772636826708,9.427772636826708,0.0,250796680.73476547,5025948.539621178
 2006-09-23T01:00:00,45031.30814581888,162112709.3249479,889824798.4902087,8.369518196991164,7.4471822217896815,53.2455424238944,0.0,0.0,0.0,8.369518196991164,8.369518196991164,0.0,369910613.68270254,5025948.539621178
 2006-09-23T02:00:00,60896.15646302865,219226163.2669032,1353067847.1742406,9.34345512202451,7.940820227032579,46.85607733302705,0.0,0.0,0.0,9.34345512202451,9.34345512202451,0.0,261224861.85929617,5025948.539621178
 2006-09-23T03:00:00,45286.25696209693,163030525.06354904,957739488.5555496,9.394878182642923,8.402055794908724,44.72625563607127,0.0,0.0,0.0,9.394878182642923,9.394878182642923,0.0,301294137.1025066,5025948.539621178
 2006-09-23T04:00:00,16891.050615631113,60807782.21627201,376340815.21179336,12.996774607656889,12.606668290985231,10.649108484778878,0.0,0.0,0.0,12.996774607656889,12.996774607656889,0.0,378132194.5127655,5025948.539621177
 2006-09-23T05:00:00,108170.38853070293,389413398.7105305,2514445260.77466,7.969933071240426,5.363400262092955,63.89465090867327,0.0,0.0,0.0,7.969933071240426,7.969933071240426,0.0,458161838.2230671,14278755.699684076
 2006-09-23T06:00:00,104965.2708207001,377874974.95452034,2395119306.3908663,7.908059160265534,5.425274173067845,63.89465090867328,0.0,0.0,0.0,7.908059160265534,7.908059160265534,0.0,541237537.5858333,69819596.99422789
 2006-09-23T07:00:00,104711.07054284107,376959853.9542279,2385576762.5377846,7.903111199326606,5.430222134006775,63.89465090867328,0.0,0.0,0.0,7.903111199326606,7.903111199326606,0.0,584347530.9441056,61422448.35803223
 2006-09-23T08:00:00,105989.5826086158,381562497.3910168,2433497880.620444,7.927959189413651,5.40537414391973,63.89465090867328,0.0,0.0,0.0,7.927959189413651,7.927959189413651,0.0,563135596.7225795,48140324.60523933
 2006-09-23T09:00:00,108007.03825298283,388825337.7107382,2508535489.330597,7.966868436226536,5.366464897106844,63.89465090867328,0.0,0.0,0.0,7.966868436226536,7.966868436226536,0.0,535559920.8988696,29756595.772449277
 2006-09-23T10:00:00,110911.32302794636,399280762.9006069,2614048811.966117,8.021581941341037,5.311751391992343,63.89465090867328,0.0,0.0,0.0,8.021581941341037,8.021581941341037,0.0,538726522.26599,27509098.1909247
 2006-09-23T11:00:00,113981.1644569141,410332192.0448908,2707180107.798634,8.06987635814444,5.26345697518894,63.89465090867328,0.0,0.0,0.0,8.06987635814444,8.06987635814444,0.0,464111875.4125468,25333393.747025717
 2006-09-23T12:00:00,116601.305783262,419764700.8197432,2774985289.6326103,8.10503865284523,5.228294680488148,63.89465090867328,0.0,0.0,0.0,8.10503865284523,8.10503865284523,0.0,465405101.27000993,8997881.70261824
 2006-09-23T13:00:00,126183.63835670154,454261098.0841256,3033574411.020364,8.239145875791248,5.094187457542133,63.89465090867328,0.0,0.0,0.0,8.239145875791248,8.239145875791248,0.0,468183032.52333057,25004263.839896742
 2006-09-23T14:00:00,135355.68453247377,487280464.3169055,3292496917.973127,8.373436129206,4.95989720412738,63.89465090867328,0.0,0.0,0.0,8.373436129206,8.373436129206,0.0,476965115.3346633,5025948.539621178
 2006-09-23T15:00:00,132975.14076139935,478710506.7410376,3221685566.670555,8.336708271666192,4.996625061667189,63.89465090867328,0.0,0.0,0.0,8.336708271666192,8.336708271666192,0.0,509434067.2650181,14398192.74344543
 2006-09-23T16:00:00,130638.79506757551,470299662.2432719,3150648822.908787,8.29986438983583,5.0334689434975495,63.89465090867328,0.0,0.0,0.0,8.29986438983583,8.29986438983583,0.0,487146510.123833,17592174.713144287
 2006-09-23T17:00:00,14855.21829193654,53478785.850971535,159122995.4065885,8.995712285498296,8.830826895928885,44.37128535324533,0.0,0.0,0.0,8.995712285498296,8.995712285498296,0.0,287493307.4234818,17556148.00958331
 2006-09-23T18:00:00,56980.064323408784,205128231.56427163,1070434189.559352,7.221438853150071,6.111894480183307,63.89465090867326,0.0,0.0,0.0,7.221438853150071,7.221438853150071,0.0,343642189.8642454,11766359.94241044
 2006-09-23T19:00:00,9617.757728604853,34623927.82297745,103828155.6090884,10.93624323503487,10.828654900848145,27.6876820604251,0.0,0.0,0.0,10.93624323503487,10.93624323503487,0.0,301909468.8498601,5025948.539621178
 2006-09-23T20:00:00,11969.908874127996,43091671.94686079,129657567.1956204,10.214500903124618,10.080147656562373,34.077147151292415,0.0,0.0,0.0,10.214500903124618,10.214500903124618,0.0,287253573.3329983,5025948.539621178
 2006-09-23T21:00:00,15228.327268592746,54821978.1669339,165130960.17010117,9.24517259994794,9.074061129079675,42.59643393911551,0.0,0.0,0.0,9.24517259994794,9.24517259994794,0.0,317772375.6322782,17353714.92604097
 2006-09-23T22:00:00,3729.978127762495,13427921.25994498,40479579.68291477,12.909961551027822,12.868015966633722,10.64910848477888,0.0,0.0,0.0,12.909961551027822,12.909961551027822,0.0,302706836.73722833,5025948.539621178
 2006-09-23T23:00:00,11583.706599932222,41701343.759756,125740010.6896761,10.462905523821709,10.332611529718063,31.947325454336635,0.0,0.0,0.0,10.462905523821709,10.462905523821709,0.0,296079755.25205123,5025948.539621178
 2006-09-24T00:00:00,11736.673203321974,42252023.53195913,128032697.24215215,10.463399696611232,10.33072987537927,31.94732545433662,0.0,0.0,0.0,10.463399696611232,10.463399696611232,0.0,250362587.8540784,5025948.539621178
 2006-09-24T01:00:00,7861.2004992522225,28300321.797307976,86412775.85843179,11.683452123963242,11.593909576781584,21.29821696955777,0.0,0.0,0.0,11.683452123963242,11.683452123963242,0.0,250323399.0240613,5025948.539621178
 2006-09-24T02:00:00,3847.179171358479,13849845.016890522,42375370.391429126,12.900989229559196,12.857079110088984,10.64910848477888,0.0,0.0,0.0,12.900989229559196,12.900989229559196,0.0,296266575.180285,5025948.539621178
 2006-09-24T03:00:00,63662.51147566365,229185041.31238917,1588842399.1237354,11.16488034672445,9.51761067888249,31.94732545433664,1707.146959085516,6145729.052707858,31164006.103696547,11.16488034672445,11.132550765577747,1.33113856059736,257543854.30539796,5025948.539621178
 2006-09-24T04:00:00,7660.626910055823,27578256.87620094,84900680.18529789,11.542535584643062,11.454559968418112,21.29821696955777,0.0,0.0,0.0,11.542535584643062,11.542535584643062,0.0,271806852.5203287,5025948.539621178
 2006-09-24T05:00:00,3771.795208588502,13578462.750918606,41838369.62514574,12.83141790014389,12.788064254818009,10.64910848477888,0.0,0.0,0.0,12.83141790014389,12.83141790014389,0.0,347166863.3946597,5025948.539621178
 2006-09-24T06:00:00,0.0,0.0,0.0,14.0383559596438,14.0383559596438,0.0,0.0,0.0,0.0,14.0383559596438,14.0383559596438,0.0,305355385.0744171,5025948.539621178
 2006-09-24T07:00:00,62295.72585031144,224264613.0611212,1544535857.91544,11.132154314279047,9.53084293316804,31.94732545433664,1700.9857790555286,6123548.804599903,29992201.844919056,11.132154314279047,11.101040624730976,1.33113856059736,272549136.1062036,5025948.539621178
 2006-09-24T08:00:00,9392.722262789088,33813800.14604072,104227559.09356208,10.980691807927066,10.87268939952824,26.622771211947192,0.0,0.0,0.0,10.980691807927066,10.980691807927066,0.0,256336753.22468263,5025948.539621178
 2006-09-24T09:00:00,22443.792562180857,80797653.22385113,337975714.6173853,10.548673905896711,10.198302138608655,31.94732545433663,719.949096974727,2591816.749109021,8147739.20682813,10.548673905896711,10.540223091190738,1.7748514141298106,226908199.35881248,17210803.72932834
 2006-09-24T10:00:00,41781.659061490784,150413972.6213668,953279729.9484732,10.800614189092409,9.812400177168293,31.947325454336653,0.0,0.0,0.0,10.800614189092409,10.800614189092409,0.0,357725285.5221492,5025948.539621177
 2006-09-24T11:00:00,7260.947677452413,26139411.638828687,80574514.55297177,11.627460300600935,11.54396772318318,21.29821696955776,0.0,0.0,0.0,11.627460300600935,11.627460300600935,0.0,271309486.52397203,17374416.18018237
 2006-09-24T12:00:00,57543.49218474494,207156571.86508188,1242406742.0106363,8.05254107154275,6.764601302672273,57.50518581780593,0.0,0.0,0.0,8.05254107154275,8.05254107154275,0.0,271968658.3175163,5025948.539621178
 2006-09-24T13:00:00,11662.39210698147,41984611.58513329,129401108.6475392,10.01305891263655,9.87897164449316,35.49702828259627,0.0,0.0,0.0,10.01305891263655,10.01305891263655,0.0,272599450.46097976,17458609.98048678
 2006-09-24T14:00:00,44400.81912574863,159842948.85269514,786225930.371578,7.079253463617477,6.264224584613536,63.89465090867327,870.146240664625,3132526.4663926545,9780790.495197987,7.079253463617477,7.069108748719846,1.7748514141298106,271162007.32150656,5025948.539621177
 2006-09-24T15:00:00,45735.08904594111,164646320.565388,961221731.4338188,9.124369017107824,8.127967723133386,46.85607733302708,0.0,0.0,0.0,9.124369017107824,9.124369017107824,0.0,385558358.73833793,5025948.539621178
 2006-09-24T16:00:00,10789.332269811855,38841596.17132267,118497749.91030586,10.424630570751638,10.301841441771144,31.94732545433664,0.0,0.0,0.0,10.424630570751638,10.424630570751638,0.0,278483079.3938631,5025948.539621178
 2006-09-24T17:00:00,61496.93373211847,221388961.4356266,1402672837.6442554,9.85150576042359,8.397381579593306,42.59643393911551,948.326439541604,3413975.182349778,10633691.523345154,9.85150576042359,9.840476228927198,1.5213012121112668,278629836.3877118,17248872.132344626
 2006-09-24T18:00:00,19332.16793765456,69595804.5755564,211960146.1458644,10.147948349482489,9.928304693977749,34.609602575531355,0.0,0.0,0.0,10.147948349482489,10.147948349482489,0.0,278281275.3426683,5025948.539621178
 2006-09-24T19:00:00,10665.321712661029,38395158.16557969,117228286.28146756,10.41605952231594,10.294585883605109,31.94732545433665,0.0,0.0,0.0,10.41605952231594,10.41605952231594,0.0,301218040.2623801,5025948.539621178
 2006-09-24T20:00:00,20543.69434675989,73957299.64833571,497094065.8319501,13.102887744770614,12.587505364756964,10.649108484778864,450.6636840001841,1622389.262400665,5082515.805613343,13.102887744770614,13.097616272920815,1.7748514141298106,286624815.1639728,5025948.539621178
