Date/Time,90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 1 374TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Electricity:Facility [J](TimeStep),NaturalGas:Facility [J](TimeStep)
 2006-09-24T21:00:00,39883.22396894585,143579606.2882051,886982493.7974058,10.794084195355891,9.874628739603576,31.947325454336635,0.0,0.0,0.0,10.794084195355891,10.794084195355891,0.0,394363185.4461973,5025948.539621178
 2006-09-24T22:00:00,10550.785846609817,37982829.04779533,116940459.97273932,10.394944156049794,10.273768778909677,31.94732545433665,0.0,0.0,0.0,10.394944156049794,10.394944156049794,0.0,256922246.3108021,5025948.539621178
 2006-09-24T23:00:00,57209.49420862183,205954179.15103847,1360545535.622924,11.053328973960184,9.642870532971054,31.947325454336653,0.0,0.0,0.0,11.053328973960184,11.053328973960184,0.0,271868271.40480393,5025948.539621178
 2006-09-25T00:00:00,9218.049398989771,33184977.83636317,102296059.06822193,10.823658246893912,10.717657663276706,28.39762262607701,0.0,0.0,0.0,10.823658246893912,10.823658246893912,0.0,301131680.88177013,5025948.539621178
 2006-09-25T01:00:00,38911.11599025661,140080017.56492364,932257513.1869768,12.08393214282797,11.117447176696013,21.29821696955777,493.0265513827648,1774895.5849779504,5580965.266155577,12.08393214282797,12.078143638717684,1.5213012121112708,271644250.98360384,5025948.539621178
 2006-09-25T02:00:00,18173.048864795124,65422975.91326245,424446037.8483352,12.969634100437384,12.52964103346973,10.64910848477888,0.0,0.0,0.0,12.969634100437384,12.969634100437384,0.0,395294202.8989417,5025948.539621178
 2006-09-25T03:00:00,10565.2322947442,38034836.26107912,117244830.76620208,10.402735282594902,10.28124449924267,31.94732545433664,0.0,0.0,0.0,10.402735282594902,10.402735282594902,0.0,278883866.6036036,5025948.539621178
 2006-09-25T04:00:00,0.0,0.0,0.0,14.042853799250858,14.042853799250858,0.0,0.0,0.0,0.0,14.042853799250858,14.042853799250858,0.0,283479065.6712475,5025948.539621178
 2006-09-25T05:00:00,115794.39740338652,416859830.65219146,2791025920.2608457,8.113358709312992,5.219974624020389,63.89465090867328,0.0,0.0,0.0,8.113358709312992,8.113358709312992,0.0,466127487.4640248,5025948.539621178
 2006-09-25T06:00:00,105983.82144748054,381541757.21093,2433161196.342506,7.927784788090395,5.405548545242984,63.89465090867328,0.0,0.0,0.0,7.927784788090395,7.927784788090395,0.0,602516061.226353,109609982.31919086
 2006-09-25T07:00:00,106368.83527893276,382927807.0041579,2447520361.712739,7.935230388503343,5.398102944830036,63.89465090867328,0.0,0.0,0.0,7.935230388503343,7.935230388503343,0.0,853827087.5554174,50491899.23717441
 2006-09-25T08:00:00,113325.84277380593,407973033.9857013,2702709850.665762,8.067559030372992,5.265774302960389,63.89465090867328,0.0,0.0,0.0,8.067559030372992,8.067559030372992,0.0,837066435.0989,31428839.862190746
 2006-09-25T09:00:00,122003.35157364316,439212065.6651155,3009053898.793185,8.22642822610053,5.106905107232849,63.89465090867328,0.0,0.0,0.0,8.22642822610053,8.22642822610053,0.0,817774576.998546,31539110.908070184
 2006-09-25T10:00:00,131143.7043459687,472117335.6454873,3286359184.899768,8.370253023386791,4.96308030994659,63.89465090867328,0.0,0.0,0.0,8.370253023386791,8.370253023386791,0.0,826041058.0258815,28308537.60836794
 2006-09-25T11:00:00,131538.5893332136,473538921.59956896,3262552261.6584754,8.357904494629397,4.975428838703985,63.89465090867328,0.0,0.0,0.0,8.357904494629397,8.357904494629397,0.0,803493042.0933048,35269443.85743617
 2006-09-25T12:00:00,143887.15727731457,517993766.1983323,3643679970.535766,8.555597936784613,4.777735396548766,63.89465090867328,0.0,0.0,0.0,8.555597936784613,8.555597936784613,0.0,837796029.3125491,26529840.425955456
 2006-09-25T13:00:00,159174.31145705024,573027521.2453808,4105678253.592053,8.795277431710902,4.538055901622477,63.89465090867328,0.0,0.0,0.0,8.795277431710902,8.795277431710902,0.0,846698346.8289977,26153532.0644616
 2006-09-25T14:00:00,185034.7809614697,666125211.4612908,4845798857.507945,9.179316947643231,4.154016385690147,63.89465090867328,0.0,0.0,0.0,9.179316947643231,9.179316947643231,0.0,874187356.8519939,20932584.14321928
 2006-09-25T15:00:00,183815.91444018637,661737291.9846708,4792250230.04764,9.151525842924825,4.1818074904085565,63.89465090867328,0.0,0.0,0.0,9.151525842924825,9.151525842924825,0.0,918803216.5802826,22732613.410492957
 2006-09-25T16:00:00,146857.94280395782,528688594.0942483,3679058264.273032,8.573950193964356,4.7593831393690245,63.89465090867328,0.0,0.0,0.0,8.573950193964356,8.573950193964356,0.0,686166496.5659627,17961024.047142178
 2006-09-25T17:00:00,136678.63474558402,492043085.0841025,3365805023.297044,8.411460250470062,4.921873082863319,63.89465090867328,0.0,0.0,0.0,8.411460250470062,8.411460250470062,0.0,594531236.3716682,19130798.138526883
 2006-09-25T18:00:00,130006.24129228057,468022468.6522101,3169254655.9783974,8.309514454289381,5.023818879043998,63.89465090867328,0.0,0.0,0.0,8.309514454289381,8.309514454289381,0.0,572402778.9249285,15559545.68269959
 2006-09-25T19:00:00,125627.56421997806,452259231.19192106,3045372999.1527443,8.245264044610376,5.088069288723005,63.89465090867328,0.0,0.0,0.0,8.245264044610376,8.245264044610376,0.0,576128659.8447843,18032561.68921648
 2006-09-25T20:00:00,121091.03698024816,435927733.12889326,2915265445.223144,8.177787518768552,5.155545814564829,63.89465090867328,0.0,0.0,0.0,8.177787518768552,8.177787518768552,0.0,557315834.8780764,25826036.718049653
 2006-09-25T21:00:00,43259.59881328753,155734555.7278353,903428612.2446804,9.544428667759654,8.607936989596789,42.59643393911549,0.0,0.0,0.0,9.544428667759654,9.544428667759654,0.0,310008603.4314756,5025948.539621177
 2006-09-25T22:00:00,37397.40348450779,134630652.54422805,746055112.2459424,9.030096503959616,8.256717755695425,46.85607733302708,0.0,0.0,0.0,9.030096503959616,9.030096503959616,0.0,399085938.990395,5025948.539621178
 2006-09-25T23:00:00,40115.29922222962,144415077.2000267,890409024.8063296,10.801930394680252,9.87892196767896,31.94732545433662,0.0,0.0,0.0,10.801930394680252,10.801930394680252,0.0,399702309.3112739,5025948.539621178
 2006-09-26T00:00:00,64765.64680197204,233156328.48709932,1369825128.0258603,7.376652970526766,5.956680362806613,63.89465090867327,0.0,0.0,0.0,7.376652970526766,7.376652970526766,0.0,316980400.37157166,5025948.539621178
 2006-09-26T01:00:00,26348.4591613432,94854452.98083562,539920948.6899097,10.64964428744663,10.089941339327416,31.947325454336625,0.0,0.0,0.0,10.64964428744663,10.64964428744663,0.0,315733568.56152844,5025948.539621178
 2006-09-26T02:00:00,37464.82125336005,134873356.51209623,851894855.9617039,11.38735350872404,10.50426754398125,26.6227712119472,0.0,0.0,0.0,11.38735350872404,11.38735350872404,0.0,394564091.4824097,5025948.539621177
 2006-09-26T03:00:00,50010.54374454772,180037957.48037186,1024627596.2408366,8.189201379124137,7.127080578745546,55.37536412085014,0.0,0.0,0.0,8.189201379124137,8.189201379124137,0.0,317728817.8302961,5025948.539621177
 2006-09-26T04:00:00,3480.1639691806527,12528590.289050348,38690002.42509392,12.815938213474809,12.77584709158539,10.64910848477888,0.0,0.0,0.0,12.815938213474809,12.815938213474809,0.0,322064207.85530126,5025948.539621178
 2006-09-26T05:00:00,107553.76009214354,387193536.3317168,2491760290.2246604,7.958170142607661,5.375163190725719,63.89465090867327,0.0,0.0,0.0,7.958170142607661,7.958170142607661,0.0,453843460.9223514,5025948.539621178
 2006-09-26T06:00:00,95011.60481317966,342041777.3274468,2012286273.158624,7.709567377928011,5.623765955405368,63.89465090867328,0.0,0.0,0.0,7.709567377928011,7.709567377928011,0.0,590098574.5315746,106544819.08695383
 2006-09-26T07:00:00,97174.95262509084,349829829.4503271,2096730546.6243503,7.753348391348567,5.579984941984812,63.89465090867327,0.0,0.0,0.0,7.753348391348567,7.753348391348567,0.0,843568125.8741876,32220702.26602928
 2006-09-26T08:00:00,111373.9002819819,400946041.0151348,2630187702.24194,8.029954011839806,5.303379321493574,63.89465090867328,0.0,0.0,0.0,8.029954011839806,8.029954011839806,0.0,831288641.8635784,22859009.68494861
 2006-09-26T09:00:00,135440.3062277223,487585102.4198002,3465485551.539165,8.46317260836239,4.870160724970991,63.89465090867328,0.0,0.0,0.0,8.46317260836239,8.46317260836239,0.0,821950165.3376666,21951285.885887604
 2006-09-26T10:00:00,162525.48881370717,585091759.7293458,4318776044.0262165,8.905839402625203,4.427493930708179,63.89465090867328,0.0,0.0,0.0,8.905839402625203,8.905839402625203,0.0,860694014.832081,28674867.905416943
 2006-09-26T11:00:00,154921.6327783553,557717878.0020791,4082811886.86277,8.783410274508158,4.549923058825222,63.89465090867328,0.0,0.0,0.0,8.783410274508158,8.783410274508158,0.0,840069972.3342112,33568063.75232239
 2006-09-26T12:00:00,165989.6849181615,597562865.7053815,4432462284.319712,8.964826701844222,4.368506631489157,63.89465090867328,0.0,0.0,0.0,8.964826701844222,8.964826701844222,0.0,877763126.2494373,39174464.08876594
 2006-09-26T13:00:00,171692.08159840075,618091493.7542427,4599132121.601946,9.0513115164097,4.282021816923681,63.89465090867328,0.0,0.0,0.0,9.0513115164097,9.0513115164097,0.0,885501103.0638827,21386554.311347857
 2006-09-26T14:00:00,178616.17287150098,643018222.3374035,4813044167.635126,9.16231669103034,4.171016642303042,63.89465090867328,0.0,0.0,0.0,9.16231669103034,9.16231669103034,0.0,899465732.9170333,27098164.5772257
 2006-09-26T15:00:00,178708.65515246298,643351158.5488667,4820968862.932165,9.166429218554912,4.166904114778467,63.89465090867328,0.0,0.0,0.0,9.166429218554912,9.166429218554912,0.0,936656911.833723,22824562.77550686
 2006-09-26T16:00:00,131949.56675926433,475018440.3333516,3347421000.2941804,8.401926032544083,4.9314073007892985,63.89465090867328,0.0,0.0,0.0,8.401926032544083,8.401926032544083,0.0,690396228.1736794,19784113.308495868
 2006-09-26T17:00:00,120295.65854918472,433064370.7770649,2943172467.21068,8.19226079030996,5.14107254302342,63.89465090867328,0.0,0.0,0.0,8.19226079030996,8.19226079030996,0.0,587177855.2909634,18682826.76689282
 2006-09-26T18:00:00,113220.57747148404,407594078.8973425,2697762921.4745383,8.064993050673094,5.268340282660287,63.89465090867328,0.0,0.0,0.0,8.064993050673094,8.064993050673094,0.0,562800384.6117525,18360149.21229892
 2006-09-26T19:00:00,108874.0541989858,391946595.1163489,2540517893.8101034,7.983452658262336,5.349880675071045,63.89465090867328,0.0,0.0,0.0,7.983452658262336,7.983452658262336,0.0,563673239.6330764,18850670.00665204
 2006-09-26T20:00:00,105221.35751626782,378796887.0585641,2404664127.1085443,7.913008408971886,5.420324924361494,63.89465090867328,0.0,0.0,0.0,7.913008408971886,7.913008408971886,0.0,543729693.8518821,12276640.164968964
 2006-09-26T21:00:00,40997.8179756346,147592144.71228462,810166152.1521132,8.300888685347433,7.461079181064314,53.24554242389439,0.0,0.0,0.0,8.300888685347433,8.300888685347433,0.0,310570310.2624131,5025948.539621177
 2006-09-26T22:00:00,59798.97203894053,215276299.34018588,1368408511.0150669,9.84527168596861,8.426697013449909,42.59643393911552,0.0,0.0,0.0,9.84527168596861,9.84527168596861,0.0,401828287.0566484,5025948.539621178
 2006-09-26T23:00:00,68789.38199548108,247641775.18373197,1550994930.3294244,9.191640780563676,7.583834416952311,48.98589902998284,0.0,0.0,0.0,9.191640780563676,9.191640780563676,0.0,393163171.2713697,5025948.539621178
 2006-09-27T00:00:00,25717.66496534307,92583593.87523513,497875431.08874464,10.31093467664517,9.794852016371278,34.60960257553135,0.0,0.0,0.0,10.31093467664517,10.31093467664517,0.0,272879902.9658202,5025948.539621178
 2006-09-27T01:00:00,58275.13972918793,209790503.02507663,1298089871.8365068,9.557283239975684,8.211660615910109,44.72625563607128,0.0,0.0,0.0,9.557283239975684,9.557283239975684,0.0,391290351.70178777,5025948.539621177
 2006-09-27T02:00:00,41644.91575932175,149921696.73355827,843677064.1521102,9.32561528431379,8.451107022790453,44.72625563607129,0.0,0.0,0.0,9.32561528431379,9.32561528431379,0.0,390827724.5439419,5025948.539621178
 2006-09-27T03:00:00,46326.27417495279,166774587.02982998,1000728487.2889204,10.6429039670422,9.605531252727443,34.077147151292415,0.0,0.0,0.0,10.6429039670422,10.6429039670422,0.0,316905903.8277692,5025948.539621178
 2006-09-27T04:00:00,0.0,0.0,0.0,14.061948372460806,14.061948372460806,0.0,0.0,0.0,0.0,14.061948372460806,14.061948372460806,0.0,283732184.384692,5025948.539621178
 2006-09-27T05:00:00,104949.06461973792,377816632.6310564,2394409343.876342,7.907691184900255,5.425642148433126,63.89465090867327,0.0,0.0,0.0,7.907691184900255,7.907691184900255,0.0,451045251.8286018,5025948.539621178
 2006-09-27T06:00:00,97142.34887964606,349712455.9667259,2095827433.928868,7.752879644117375,5.580453689216006,63.89465090867328,0.0,0.0,0.0,7.752879644117375,7.752879644117375,0.0,592487016.3247651,67536785.37004256
 2006-09-27T07:00:00,102933.209171463,370559553.0172668,2315780563.783696,7.866925189273949,5.466408144059431,63.89465090867327,0.0,0.0,0.0,7.866925189273949,7.866925189273949,0.0,846520937.9487418,26625652.275533337
 2006-09-27T08:00:00,128691.33000590227,463288788.02124834,3240380058.1456933,8.346409286299611,4.98692404703377,63.89465090867328,0.0,0.0,0.0,8.346409286299611,8.346409286299611,0.0,846962644.3252132,21780024.16722852
 2006-09-27T09:00:00,149457.02288486838,538045282.3855262,3929952294.244807,8.704109020306895,4.629224313026485,63.89465090867328,0.0,0.0,0.0,8.704109020306895,8.704109020306895,0.0,845021198.7925824,27749477.199599396
 2006-09-27T10:00:00,167091.8971888783,601530829.879962,4481196047.188192,8.990114678466753,4.343218654866626,63.89465090867328,0.0,0.0,0.0,8.990114678466753,8.990114678466753,0.0,872249794.6548002,31101815.021994628
 2006-09-27T11:00:00,159827.29837629115,575378274.1546482,4246096829.566274,8.868128001708195,4.465205331625186,63.89465090867328,0.0,0.0,0.0,8.868128001708195,8.868128001708195,0.0,849229498.3840108,37647753.18607729
 2006-09-27T12:00:00,175623.5753858809,632244871.3891714,4691159169.323286,9.099066482216807,4.234266851116572,63.89465090867328,0.0,0.0,0.0,9.099066482216807,9.099066482216807,0.0,886020137.2423602,25685706.50902414
 2006-09-27T13:00:00,186817.4634237161,672542868.3253782,4993148254.335538,9.25578595343213,4.077547379901252,63.89465090867328,0.0,0.0,0.0,9.25578595343213,9.25578595343213,0.0,898306900.5100024,23834944.56036661
 2006-09-27T14:00:00,201612.93480938763,725806565.3137956,5388006004.017561,9.508709451938191,3.9205059555986903,63.89465090867328,8277.207789169826,29797948.04101138,92445225.12164377,9.508709451938191,9.412827377734692,42.59643393911552,922586940.0124916,20921915.213053636
 2006-09-27T15:00:00,201592.84531264447,725734243.1255201,5406844574.896141,9.552863341497911,3.9450391150297897,63.89465090867328,14178.66790545446,51043204.45963605,158668812.4090939,9.552863341497911,9.38829421830359,53.2455424238944,984430602.5075742,22771121.74551977
 2006-09-27T16:00:00,144979.98722205372,521927953.9993933,3736188373.177646,8.60359099810298,4.729742335230398,63.89465090867328,0.0,0.0,0.0,8.60359099810298,8.60359099810298,0.0,710770802.811093,19066975.27529617
 2006-09-27T17:00:00,125116.05826952838,450417809.77030224,3081011136.289341,8.263748605763197,5.069584727570182,63.89465090867328,0.0,0.0,0.0,8.263748605763197,8.263748605763197,0.0,594644960.1543674,19138571.25263957
 2006-09-27T18:00:00,118758.19510449136,427529502.3761689,2863284781.0803742,8.15083000809066,5.18250332524272,63.89465090867328,0.0,0.0,0.0,8.15083000809066,8.15083000809066,0.0,565291888.4745624,18452605.232418224
 2006-09-27T19:00:00,117257.2999049766,422126279.6579157,2815515817.85557,8.126057292727902,5.207276040605478,63.89465090867328,0.0,0.0,0.0,8.126057292727902,8.126057292727902,0.0,571551826.83776,5025948.539621178
 2006-09-27T20:00:00,117787.51507213216,424035054.2596757,2828853020.5911736,8.132973854713924,5.200359478619455,63.89465090867328,0.0,0.0,0.0,8.132973854713924,8.132973854713924,0.0,554579598.020006,5025948.539621178
 2006-09-27T21:00:00,64762.938387992,233146578.1967712,1405756529.2892246,8.412240650602742,6.954996931493689,55.020393838024205,0.0,0.0,0.0,8.412240650602742,8.412240650602742,0.0,320284759.07168907,5025948.539621177
 2006-09-27T22:00:00,65127.99169539837,234460770.1034342,1435128393.660594,8.64605040682529,7.1583373860947335,53.24554242389439,0.0,0.0,0.0,8.64605040682529,8.64605040682529,0.0,326600647.97608715,12115986.221441954
 2006-09-27T23:00:00,68068.94391606098,245048198.09781963,1422690555.2683742,7.404047793411006,5.929285539922369,63.89465090867325,0.0,0.0,0.0,7.404047793411006,7.404047793411006,0.0,319069012.74986136,5025948.539621178
 2006-09-28T00:00:00,66050.37555584313,237781352.00103527,1437760671.196711,8.640254676616761,7.149795066794668,53.2455424238944,0.0,0.0,0.0,8.640254676616761,8.640254676616761,0.0,318037464.38492906,5025948.539621178
 2006-09-28T01:00:00,54944.06839253145,197798646.21311328,1142198985.0914328,9.897040601933224,8.71301030179981,40.99906766639868,0.0,0.0,0.0,9.897040601933224,9.897040601933224,0.0,314244923.84195334,5025948.539621178
 2006-09-28T02:00:00,56004.07156625652,201614657.63852343,1112432488.7114253,7.243235537294521,6.090097796038858,63.89465090867327,0.0,0.0,0.0,7.243235537294521,7.243235537294521,0.0,317805935.8496151,5025948.539621177
 2006-09-28T03:00:00,60235.17519851538,216846630.71465543,1356719317.0522754,10.568320508171906,9.16186142716634,36.206968848248174,0.0,0.0,0.0,10.568320508171906,10.568320508171906,0.0,280153728.3826213,5025948.539621178
 2006-09-28T04:00:00,0.0,0.0,0.0,14.01676743165241,14.01676743165241,0.0,0.0,0.0,0.0,14.01676743165241,14.01676743165241,0.0,284136335.3263236,5025948.539621178
 2006-09-28T05:00:00,114380.7784465232,411770802.40748346,2716835506.688964,8.07488438174002,5.258448951593359,63.89465090867327,0.0,0.0,0.0,8.07488438174002,8.07488438174002,0.0,465927199.34089226,5025948.539621178
 2006-09-28T06:00:00,116515.42912396316,419455544.8462674,2790832044.5625687,8.11325650943582,5.220076823897561,63.89465090867328,0.0,0.0,0.0,8.11325650943582,8.11325650943582,0.0,612110636.7969469,47268128.37293781
 2006-09-28T07:00:00,120844.12072089547,435038834.5952237,2932296012.741301,8.186620859509611,5.146712473823769,63.89465090867328,0.0,0.0,0.0,8.186620859509611,8.186620859509611,0.0,867042931.5450295,27600147.32170404
 2006-09-28T08:00:00,130149.3133618466,468537528.1026478,3266203187.731011,8.359798271673558,4.973535061659821,63.89465090867328,0.0,0.0,0.0,8.359798271673558,8.359798271673558,0.0,856330831.8880183,21745838.081112392
 2006-09-28T09:00:00,133881.0137045579,481971649.3364085,3409118054.5608664,8.433925918308733,4.899407415024647,63.89465090867328,0.0,0.0,0.0,8.433925918308733,8.433925918308733,0.0,833276788.3708742,22011091.769399084
 2006-09-28T10:00:00,135644.34504625804,488319642.16652894,3478144660.669138,8.469730226297616,4.863603107035764,63.89465090867328,0.0,0.0,0.0,8.469730226297616,8.469730226297616,0.0,837138241.4016668,36456681.2745407
 2006-09-28T11:00:00,129479.1189420132,466124828.1912476,3268039962.4924045,8.360750714785622,4.972582618547757,63.89465090867328,0.0,0.0,0.0,8.360750714785622,8.360750714785622,0.0,806865609.8724856,40681579.17745682
 2006-09-28T12:00:00,139264.56709226512,501352441.5321545,3598863477.13268,8.532349758530525,4.800983574802856,63.89465090867328,0.0,0.0,0.0,8.532349758530525,8.532349758530525,0.0,840861048.6618484,32225678.86150152
 2006-09-28T13:00:00,143493.46951414543,516576490.2509236,3738682962.554845,8.604880312126136,4.728453021207243,63.89465090867328,0.0,0.0,0.0,8.604880312126136,8.604880312126136,0.0,846185495.36086,21434498.111122765
 2006-09-28T14:00:00,148987.80958557938,536356114.5080857,3888110694.142324,8.682399264917063,4.6509340684163165,63.89465090867328,0.0,0.0,0.0,8.682399264917063,8.682399264917063,0.0,850633832.0935421,20902112.318008628
 2006-09-28T15:00:00,155583.57581022588,560100872.9168131,4057872699.678106,8.770471524260005,4.562861809073376,63.89465090867328,0.0,0.0,0.0,8.770471524260005,8.770471524260005,0.0,884881741.6299243,33574641.8271263
 2006-09-28T16:00:00,129804.77146199776,467297177.263192,3203649504.3859677,8.327353598173561,5.005979735159819,63.89465090867328,0.0,0.0,0.0,8.327353598173561,8.327353598173561,0.0,669997133.2449925,20056964.094559807
 2006-09-28T17:00:00,127389.43079882544,458601950.8757717,3123883694.6216154,8.285982766786114,5.047350566547265,63.89465090867328,0.0,0.0,0.0,8.285982766786114,8.285982766786114,0.0,584531054.4715604,11004968.4454553
 2006-09-28T18:00:00,125237.41082350309,450854678.9646111,3052308004.3631697,8.2488606366486,5.08447269668478,63.89465090867328,0.0,0.0,0.0,8.2488606366486,8.2488606366486,0.0,567328047.3469455,19508490.762333237
 2006-09-28T19:00:00,123012.22928126784,442844025.4125643,2982137179.090104,8.212468170175002,5.120865163158377,63.89465090867328,0.0,0.0,0.0,8.212468170175002,8.212468170175002,0.0,573455032.0192274,39979523.08579476
 2006-09-28T20:00:00,121548.47992160924,437574527.7177932,2938274122.202294,8.189719972022116,5.143613361311264,63.89465090867328,0.0,0.0,0.0,8.189719972022116,8.189719972022116,0.0,556356949.3937398,50464750.02640229
 2006-09-28T21:00:00,41613.39604507826,149808225.76228184,921346350.5759102,10.75636329741179,9.801268953137177,31.94732545433661,0.0,0.0,0.0,10.75636329741179,10.75636329741179,0.0,309938908.01132184,17384786.583264556
 2006-09-28T22:00:00,53750.75903634706,193502732.5308494,1137554056.0258954,8.813757938593264,7.634534651797349,50.40578016128671,0.0,0.0,0.0,8.813757938593264,8.813757938593264,0.0,400673863.4274321,5025948.539621178
 2006-09-28T23:00:00,50294.949292241625,181061817.45206988,1039101865.2565124,8.441203856048366,7.364035690790271,53.24554242389439,0.0,0.0,0.0,8.441203856048366,8.441203856048366,0.0,394993359.06709945,5025948.539621178
 2006-09-29T00:00:00,47643.82489027805,171517769.60500103,1008018723.6126114,9.391432498500512,8.346503628732568,44.72625563607128,0.0,0.0,0.0,9.391432498500512,9.391432498500512,0.0,403600464.1784967,5025948.539621177
 2006-09-29T01:00:00,66971.2399661613,241096463.8781806,1425543974.2130263,7.405531411599597,5.927801921733786,63.89465090867329,0.0,0.0,0.0,7.405531411599597,7.405531411599597,0.0,404354540.18530655,5025948.539621178
 2006-09-29T02:00:00,48825.98334388962,175773540.03800255,1151477182.7625866,10.715537954312934,9.521765267538497,34.07714715129243,0.0,0.0,0.0,10.715537954312934,10.715537954312934,0.0,272437429.0592822,5025948.539621178
 2006-09-29T03:00:00,39062.126285735525,140623654.62864774,938038462.27333,12.07452552384956,11.10204949495038,21.29821696955777,139.38390003832944,501782.0401379852,1579363.2974895048,12.07452552384956,12.0728874766449,1.5213012121112708,279483751.34518486,5025948.539621178
 2006-09-29T04:00:00,17930.220170406417,64548792.613463104,415443365.48577166,12.999737153229638,12.569080482534297,10.64910848477888,0.0,0.0,0.0,12.999737153229638,12.999737153229638,0.0,401535683.0618912,5025948.539621178
 2006-09-29T05:00:00,106022.38254244624,381680577.15280646,2434534449.257877,7.928496950016619,5.404836383316762,63.89465090867328,0.0,0.0,0.0,7.928496950016619,7.928496950016619,0.0,451790506.73899376,12253708.440719573
 2006-09-29T06:00:00,87954.95857310825,316637850.86318964,1729016586.3863003,7.562714259515205,5.770619073818176,63.89465090867328,0.0,0.0,0.0,7.562714259515205,7.562714259515205,0.0,583667314.5381203,113489527.08625762
 2006-09-29T07:00:00,93085.90671633382,335109264.1788018,1934268888.8031056,7.6691224602191,5.664210873114281,63.89465090867328,0.0,0.0,0.0,7.6691224602191,7.6691224602191,0.0,837619445.7700899,42508788.32601328
 2006-09-29T08:00:00,115781.1116237886,416812001.845639,2788567726.0447,8.112086948347788,5.221246384985591,63.89465090867328,0.0,0.0,0.0,8.112086948347788,8.112086948347788,0.0,833201751.5422553,36220905.02012719
 2006-09-29T09:00:00,133341.70282738467,480030130.1785848,3400073843.5048723,8.429236458960853,4.904096874372528,63.89465090867328,0.0,0.0,0.0,8.429236458960853,8.429236458960853,0.0,828021586.3012816,25524933.15602546
 2006-09-29T10:00:00,143551.06513141122,516783834.4730804,3740393708.9470983,8.605768072506214,4.727565260827166,63.89465090867328,0.0,0.0,0.0,8.605768072506214,8.605768072506214,0.0,844938857.1363574,23612684.5835986
 2006-09-29T11:00:00,138795.39680943673,499663428.51397216,3583917413.829524,8.524596712782392,4.808736620550987,63.89465090867328,0.0,0.0,0.0,8.524596712782392,8.524596712782392,0.0,818628887.8902693,26764722.06130451
 2006-09-29T12:00:00,154055.19627552285,554598706.5918822,4077702570.6524057,8.780759969743505,4.552573363589876,63.89465090867328,0.0,0.0,0.0,8.780759969743505,8.780759969743505,0.0,860546223.7038034,44109050.005267255
 2006-09-29T13:00:00,157688.37946409572,567678166.0707448,4192008012.8200407,8.840064511199172,4.493268822134208,63.89465090867328,0.0,0.0,0.0,8.840064511199172,8.840064511199172,0.0,869581738.7113327,25295155.147933885
 2006-09-29T14:00:00,169191.83531259056,609090607.125326,4544779776.878885,9.023108043390613,4.310225289942768,63.89465090867328,0.0,0.0,0.0,9.023108043390613,9.023108043390613,0.0,878636136.243774,27468586.07888015
 2006-09-29T15:00:00,170817.1620890915,614941783.5207293,4594150577.860554,9.048726069968414,4.2846072633649674,63.89465090867328,0.0,0.0,0.0,9.048726069968414,9.048726069968414,0.0,920294100.4233372,22881087.9455003
 2006-09-29T16:00:00,126593.70228827056,455737328.237774,3169451573.401164,8.309618975443723,5.023714357889657,63.89465090867328,0.0,0.0,0.0,8.309618975443723,8.309618975443723,0.0,682750529.1123098,19813598.48433313
 2006-09-29T17:00:00,109401.556101274,393845601.9645864,2558846541.4449334,7.992958513069158,5.340374820264224,63.89465090867328,0.0,0.0,0.0,7.992958513069158,7.992958513069158,0.0,576851487.9436389,17795311.221149594
 2006-09-29T18:00:00,99451.51337822858,358025448.1616229,2184994396.0151253,7.799110546068264,5.534222787265116,63.89465090867328,0.0,0.0,0.0,7.799110546068264,7.799110546068264,0.0,547063564.3729889,18361686.26755405
 2006-09-29T19:00:00,96034.32356254308,345723564.82515514,2052510611.756009,7.730421679659972,5.602911653673409,63.89465090867328,0.0,0.0,0.0,7.730421679659972,7.730421679659972,0.0,547480646.7927512,22572633.735001445
 2006-09-29T20:00:00,94882.34622049212,341576446.39377165,2007203462.200609,7.706932193943696,5.626401139389684,63.89465090867328,0.0,0.0,0.0,7.706932193943696,7.706932193943696,0.0,531495859.9235062,16004520.030815236
 2006-09-29T21:00:00,46101.39538419255,165965023.3830931,1032911070.450791,10.639440100482377,9.568699547607828,31.94732545433665,0.0,0.0,0.0,10.639440100482377,10.639440100482377,0.0,310286035.34919137,9171803.029165316
 2006-09-29T22:00:00,46009.99971952563,165635998.99029225,1032498237.0640136,10.711834359056269,9.64151961075583,31.94732545433665,0.0,0.0,0.0,10.711834359056269,10.711834359056269,0.0,280419536.50136185,5025948.539621178
 2006-09-29T23:00:00,57593.549462796895,207336778.0660689,1196818407.3073492,8.457243066501661,7.216673091782183,53.24554242389439,0.0,0.0,0.0,8.457243066501661,8.457243066501661,0.0,250676037.1703528,5025948.539621178
 2006-09-30T00:00:00,25049.587314081004,90178514.3306916,453506047.6888572,9.460048245060625,8.989970891620922,40.46661224215974,0.0,0.0,0.0,9.460048245060625,9.460048245060625,0.0,250495361.966182,5025948.539621178
 2006-09-30T01:00:00,37375.3665426966,134551319.55370775,797812966.7493062,10.525806559059198,9.698822119159596,31.94732545433664,0.0,0.0,0.0,10.525806559059198,10.525806559059198,0.0,364533369.6428321,5025948.539621178
 2006-09-30T02:00:00,56609.75517985743,203795118.6474867,1151116758.210056,8.411806998957635,7.218624782670884,53.2455424238944,0.0,0.0,0.0,8.411806998957635,8.411806998957635,0.0,250183289.5051314,5025948.539621178
 2006-09-30T03:00:00,12275.000032097025,44190000.11554928,136597344.37221378,9.545784238058005,9.40423997842816,37.27187969672608,0.0,0.0,0.0,9.545784238058005,9.545784238058005,0.0,295749376.029515,5025948.539621178
 2006-09-30T04:00:00,0.0,0.0,0.0,13.414565931261563,13.414565931261563,0.0,0.0,0.0,0.0,13.414565931261563,13.414565931261563,0.0,261796143.35473552,5025948.539621178
 2006-09-30T05:00:00,102437.68299078914,368775658.7668409,2299607324.871026,7.858535592532523,5.474797740800857,63.89465090867327,0.0,0.0,0.0,7.858535592532523,7.858535592532523,0.0,448011164.2868295,5025948.539621178
 2006-09-30T06:00:00,90466.09600566316,325677945.6203874,1831030403.5210211,7.615598764527461,5.71773456880592,63.89465090867328,0.0,0.0,0.0,7.615598764527461,7.615598764527461,0.0,526347144.556315,94555842.77759628
 2006-09-30T07:00:00,91807.62872380493,330507463.4056977,1884912110.6869175,7.643532164228422,5.689801169104957,63.89465090867328,0.0,0.0,0.0,7.643532164228422,7.643532164228422,0.0,569534595.2481889,51260130.83881925
 2006-09-30T08:00:00,94977.46499948254,341918873.9981372,2010885584.5981836,7.708841271717542,5.624492061615837,63.89465090867328,0.0,0.0,0.0,7.708841271717542,7.708841271717542,0.0,550437291.2536072,34755278.28673018
 2006-09-30T09:00:00,101352.04070046124,364867346.5216605,2257555299.820909,7.83673278693362,5.496600546399759,63.89465090867328,0.0,0.0,0.0,7.83673278693362,7.83673278693362,0.0,525496701.6210373,24457857.21828499
 2006-09-30T10:00:00,111028.86978271136,399703931.21776086,2619369432.0204306,8.02434144818073,5.308991885152652,63.89465090867328,0.0,0.0,0.0,8.02434144818073,8.02434144818073,0.0,538170915.2688186,16865082.938247934
 2006-09-30T11:00:00,115703.33306948192,416531999.0501349,2788694026.460388,8.112147996904431,5.22118533642895,63.89465090867328,0.0,0.0,0.0,8.112147996904431,8.112147996904431,0.0,466192348.5742607,19035934.006124284
 2006-09-30T12:00:00,120367.65950004265,433323574.2001535,2954214194.699136,8.197986882737059,5.13534645059632,63.89465090867328,0.0,0.0,0.0,8.197986882737059,8.197986882737059,0.0,472516438.1898046,8907466.40403796
 2006-09-30T13:00:00,123368.62610112598,444127053.9640535,3059109384.37684,8.252388067960299,5.0809452653730816,63.89465090867328,0.0,0.0,0.0,8.252388067960299,8.252388067960299,0.0,478667726.9001957,18424332.471506007
 2006-09-30T14:00:00,123628.13849535555,445061298.58328,3068110700.7573767,8.257056475558741,5.076276857774638,63.89465090867328,0.0,0.0,0.0,8.257056475558741,8.257056475558741,0.0,479185500.3013724,5025948.539621178
 2006-09-30T15:00:00,120542.14533797318,433951723.2167035,2960175986.403883,8.201079025999933,5.132254307333446,63.89465090867328,0.0,0.0,0.0,8.201079025999933,8.201079025999933,0.0,507624231.4826168,18255502.35000736
 2006-09-30T16:00:00,110690.8180609105,398486945.0192778,2606689662.984745,8.017766764935233,5.315566568398146,63.89465090867328,0.0,0.0,0.0,8.017766764935233,8.017766764935233,0.0,478362017.3961855,14528034.669866456
 2006-09-30T17:00:00,81651.49817923589,293945393.44524914,1833553344.670048,8.718598178383706,6.817955627443678,51.72424121178313,0.0,0.0,0.0,8.718598178383706,8.718598178383706,0.0,377809640.14046526,17554527.716212705
 2006-09-30T18:00:00,57249.60763157939,206098587.47368592,1185354889.5813825,8.246533975203503,7.017859609071468,53.24554242389439,0.0,0.0,0.0,8.246533975203503,8.246533975203503,0.0,381511887.9055224,17461514.227774296
 2006-09-30T19:00:00,28082.18184245977,101095854.63285518,501766661.3611014,8.573791619212756,8.053716280969015,44.72625563607129,0.0,0.0,0.0,8.573791619212756,8.573791619212756,0.0,417258866.1509861,17489133.56427131
 2006-09-30T20:00:00,13514.165544930082,48650995.9617483,150495745.83249664,8.539436693397555,8.383491068346066,42.59643393911551,0.0,0.0,0.0,8.539436693397555,8.539436693397555,0.0,325629875.86821675,17597020.204141952
 2006-09-30T21:00:00,7991.931578824627,28770953.683768645,88962961.6087395,9.912280964565475,9.820096452679415,25.55786036346932,0.0,0.0,0.0,9.912280964565475,9.912280964565475,0.0,272585027.3316036,9096159.876231955
 2006-09-30T22:00:00,8293.667199255717,29857201.91732057,92268020.48957156,9.8388375593675,9.74322831839216,26.622771211947207,0.0,0.0,0.0,9.8388375593675,9.8388375593675,0.0,257849493.89413068,5025948.539621178
 2006-09-30T23:00:00,10025.293443387323,36091056.39619437,111580892.32738356,9.403494542685928,9.287873040740974,31.94732545433664,0.0,0.0,0.0,9.403494542685928,9.403494542685928,0.0,373937705.06531537,5025948.539621177
