Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-01T00:00:00,1,64924.4556482918,233728040.33385,1897825061.11521,-1.62302568843466,-3.8,67.5630187275195,64924.4556482918,233728040.33385,1897825061.11521,-1.62302568843466,-3.8,67.5630187275195,135.126037455039,0,0.555932652453156,-3.55390977846425,-1.62401061999712,-1.62401061999712
 2006-04-01T01:00:00,1,63423.5573553695,228324806.47933,1732618919.66036,-1.81218405864289,-3.8,67.5630187275195,63423.5573553695,228324806.47933,1732618919.66036,-1.81218405864289,-3.8,67.5630187275195,135.126037455039,0,0.661009152280042,-3.8,-1.8314466657035,-1.8314466657035
 2006-04-01T02:00:00,1,60449.4104859638,217617877.749469,1579207171.93266,-1.98792784757566,-3.8,67.5630187275195,60449.4104859638,217617877.749469,1579207171.93266,-1.98792784757566,-3.8,67.5630187275195,135.126037455039,0,0.759483185524307,-3.8,-2.00985968893736,-2.00985968893736
 2006-04-01T03:00:00,1,56174.3509248497,202227663.329459,1323630415.82102,-2.28082412514848,-3.8,67.5630187275195,56174.3509248497,202227663.329459,1323630415.82102,-2.28082412514848,-3.8,67.5630187275195,135.126037455039,0,0.846196910909308,-3.8,-2.30597253067362,-2.30597253067362
 2006-04-01T04:00:00,1,55254.8624658356,198917504.877008,979179366.290174,-2.67579637184949,-3.8,67.5630187275195,55254.8624658356,198917504.877008,979179366.290174,-2.67579637184949,-3.8,67.5630187275195,135.126037455039,0,0.91508669160889,-3.8,-2.70288808462218,-2.70288808462218
 2006-04-01T05:00:00,1,44040.3546379902,158545276.696765,623280414.655589,-3.08416390462995,-3.8,67.5630187275195,44040.3546379902,158545276.696765,623280414.655589,-3.08416390462995,-3.8,67.5630187275195,135.126037455039,0,0.962610269317396,-3.8,-3.11024914630125,-3.11024914630125
 2006-04-01T06:00:00,1,24188.9594873726,87080254.1545413,346827979.048061,-3.40156181023642,-3.8,67.5630187275195,24188.9594873726,87080254.1545413,346827979.048061,-3.40156181023642,-3.8,67.5630187275195,135.126037455039,0,0.990637588289093,-3.8,-3.42447692172455,-3.42447692172455
 2006-04-01T07:00:00,1,2705.00459765755,9738016.55156718,39005643.7093051,-3.68994475272492,-3.73476004197365,11.2605031212532,2705.00459765755,9738016.55156718,39005643.7093051,-3.68994475272492,-3.73476004197365,11.2605031212532,135.126037455039,0,1,-3.75227562040689,-3.71091052898688,-3.71091052898688
 2006-04-01T08:00:00,1,0,0,0,-3.64632671686187,-3.64632671686187,0,0,0,0,-3.64632671686187,-3.64632671686187,0,135.126037455039,0,0.999907355306788,-3.66020693628705,-3.66020693628705,-3.66020693628705
 2006-04-01T09:00:00,1,0,0,0,-3.56304547104957,-3.56304547104957,0,0,0,0,-3.56304547104957,-3.56304547104957,0,135.126037455039,0,0.999430813711318,-3.57692526269498,-3.57692526269498,-3.57692526269498
 2006-04-01T10:00:00,0,0,0,0,-3.47977011243409,-3.47977011243409,0,0,0,0,-3.47977011243409,-3.47977011243409,0,135.126037455039,0,0.998914550612682,-3.49364893519955,-3.49364893519955,-3.49364893519955
 2006-04-01T11:00:00,-1,0,0,0,-3.39650056750314,-3.39650056750314,0,0,0,0,-3.39650056750314,-3.39650056750314,0,135.126037455039,0,0.998398287514046,-3.41037842126672,-3.41037842126672,-3.41037842126672
 2006-04-01T12:00:00,-1,0,0,0,-3.31323683436009,-3.31323683436009,0,0,0,0,-3.31323683436009,-3.31323683436009,0,135.126037455039,0,0.99788202441541,-3.32711371968594,-3.32711371968594,-3.32711371968594
 2006-04-01T13:00:00,-1,0,0,0,-3.22997891233847,-3.22997891233847,0,0,0,0,-3.22997891233847,-3.22997891233847,0,135.126037455039,0,0.997365761316774,-3.24385482918632,-3.24385482918632,-3.24385482918632
 2006-04-01T14:00:00,-1,0,0,0,-3.14672679947806,-3.14672679947806,0,0,0,0,-3.14672679947806,-3.14672679947806,0,135.126037455039,0,0.996849498218138,-3.16060174824589,-3.16060174824589,-3.16060174824589
 2006-04-01T15:00:00,-1,0,0,0,-3.06134202037013,-3.06134202037013,0,0,0,0,-3.06134202037013,-3.06134202037013,0,135.126037455039,0,0.996333235119502,-3.07511796549786,-3.07511796549786,-3.07511796549786
 2006-04-01T16:00:00,0,0,0,0,-2.97259447747885,-2.97259447747885,0,0,0,0,-2.97259447747885,-2.97259447747885,0,135.126037455039,0,0.995816972020866,-2.98631095527387,-2.98631095527387,-2.98631095527387
 2006-04-01T17:00:00,1,0,0,0,-2.88352300545231,-2.88352300545231,0,0,0,0,-2.88352300545231,-2.88352300545231,0,135.126037455039,0,0.99530070892223,-2.89718325108381,-2.89718325108381,-2.89718325108381
 2006-04-01T18:00:00,1,0,0,0,-2.79376467763125,-2.79376467763125,0,0,0,0,-2.79376467763125,-2.79376467763125,0,135.126037455039,0,0.994784445823594,-2.80748702117663,-2.80748702117663,-2.80748702117663
 2006-04-01T19:00:00,1,0,0,0,-2.70171072717213,-2.70171072717213,0,0,0,0,-2.70171072717213,-2.70171072717213,0,135.126037455039,0,0.994268182724958,-2.71531466241133,-2.71531466241133,-2.71531466241133
 2006-04-01T20:00:00,1,0,0,0,-2.61026143976431,-2.61026143976431,0,0,0,0,-2.61026143976431,-2.61026143976431,0,135.126037455039,0,0.993751919626323,-2.62398229003785,-2.62398229003785,-2.62398229003785
 2006-04-01T21:00:00,1,0,0,0,-2.52046792224272,-2.52046792224272,0,0,0,0,-2.52046792224272,-2.52046792224272,0,135.126037455039,0,0.993235656527686,-2.5341213349797,-2.5341213349797,-2.5341213349797
 2006-04-01T22:00:00,1,0,0,0,-2.42903610912982,-2.42903610912982,0,0,0,0,-2.42903610912982,-2.42903610912982,0,135.126037455039,0,0.992719393429051,-2.44270412091234,-2.44270412091234,-2.44270412091234
 2006-04-01T23:00:00,1,0,0,0,-2.33705586757741,-2.33705586757741,0,0,0,0,-2.33705586757741,-2.33705586757741,0,135.126037455039,0,0.992203130330415,-2.35065622220417,-2.35065622220417,-2.35065622220417
 2006-04-02T00:00:00,1,0,0,0,-2.24499739489355,-2.24499739489355,0,0,0,0,-2.24499739489355,-2.24499739489355,0,135.126037455039,0,0.991686867231779,-2.25866330011471,-2.25866330011471,-2.25866330011471
 2006-04-02T01:00:00,1,0,0,0,-2.15304615687446,-2.15304615687446,0,0,0,0,-2.15304615687446,-2.15304615687446,0,135.126037455039,0,0.991170604133143,-2.1666471897701,-2.1666471897701,-2.1666471897701
 2006-04-02T02:00:00,1,0,0,0,-2.06114113597337,-2.06114113597337,0,0,0,0,-2.06114113597337,-2.06114113597337,0,135.126037455039,0,0.990654341034507,-2.0748076603099,-2.0748076603099,-2.0748076603099
 2006-04-02T03:00:00,1,0,0,0,-1.96934332412846,-1.96934332412846,0,0,0,0,-1.96934332412846,-1.96934332412846,0,135.126037455039,0,0.990138077935871,-1.9829450131552,-1.9829450131552,-1.9829450131552
 2006-04-02T04:00:00,1,0,0,0,-1.8774724308543,-1.8774724308543,0,0,0,0,-1.8774724308543,-1.8774724308543,0,135.126037455039,0,0.989621814837235,-1.89113685354678,-1.89113685354678,-1.89113685354678
 2006-04-02T05:00:00,1,0,0,0,-1.7856887332545,-1.7856887332545,0,0,0,0,-1.7856887332545,-1.7856887332545,0,135.126037455039,0,0.989105551738599,-1.79928833110654,-1.79928833110654,-1.79928833110654
 2006-04-02T06:00:00,1,0,0,0,-1.69144688672972,-1.69144688672972,0,0,0,0,-1.69144688672972,-1.69144688672972,0,135.126037455039,0,0.988589288639963,-1.70497878234428,-1.70497878234428,-1.70497878234428
 2006-04-02T07:00:00,1,0,0,0,-1.59677484828168,-1.59677484828168,0,0,0,0,-1.59677484828168,-1.59677484828168,0,135.126037455039,0,0.988073025541327,-1.6103717926454,-1.6103717926454,-1.6103717926454
 2006-04-02T08:00:00,1,0,0,0,-1.50474887806652,-1.50474887806652,0,0,0,0,-1.50474887806652,-1.50474887806652,0,135.126037455039,0,0.987556762442691,-1.51840399301473,-1.51840399301473,-1.51840399301473
 2006-04-02T09:00:00,1,0,0,0,-1.41213586670786,-1.41213586670786,0,0,0,0,-1.41213586670786,-1.41213586670786,0,135.126037455039,0,0.987040499344055,-1.42566652257829,-1.42566652257829,-1.42566652257829
 2006-04-02T10:00:00,0,0,0,0,-1.3166786765541,-1.3166786765541,0,0,0,0,-1.3166786765541,-1.3166786765541,0,135.126037455039,0,0.986524236245419,-1.3302091272553,-1.3302091272553,-1.3302091272553
 2006-04-02T11:00:00,-1,0,0,0,-1.22419954840718,-1.22419954840718,0,0,0,0,-1.22419954840718,-1.22419954840718,0,135.126037455039,0,0.986007973146783,-1.23784853878953,-1.23784853878953,-1.23784853878953
 2006-04-02T12:00:00,-1,0,0,0,-1.13185918505518,-1.13185918505518,0,0,0,0,-1.13185918505518,-1.13185918505518,0,135.126037455039,0,0.985491710048148,-1.14544764980788,-1.14544764980788,-1.14544764980788
 2006-04-02T13:00:00,-1,0,0,0,-1.03711973818681,-1.03711973818681,0,0,0,0,-1.03711973818681,-1.03711973818681,0,135.126037455039,0,0.984975446949512,-1.05064051214266,-1.05064051214266,-1.05064051214266
 2006-04-02T14:00:00,-1,0,0,0,-0.941385329385965,-0.941385329385965,0,0,0,0,-0.941385329385965,-0.941385329385965,0,135.126037455039,0,0.984459183850876,-0.954900859261244,-0.954900859261244,-0.954900859261244
 2006-04-02T15:00:00,-1,0,0,0,-0.845769349085133,-0.845769349085133,0,0,0,0,-0.845769349085133,-0.845769349085133,0,135.126037455039,0,0.98394292075224,-0.859290379528771,-0.859290379528771,-0.859290379528771
 2006-04-02T16:00:00,0,0,0,0,-0.750123914154247,-0.750123914154247,0,0,0,0,-0.750123914154247,-0.750123914154247,0,135.126037455039,0,0.983426657653604,-0.763640211951332,-0.763640211951332,-0.763640211951332
 2006-04-02T17:00:00,1,0,0,0,-0.654398779976007,-0.654398779976007,0,0,0,0,-0.654398779976007,-0.654398779976007,0,135.126037455039,0,0.982910394554968,-0.667913840770458,-0.667913840770458,-0.667913840770458
 2006-04-02T18:00:00,1,0,0,0,-0.558817699765728,-0.558817699765728,0,0,0,0,-0.558817699765728,-0.558817699765728,0,135.126037455039,0,0.982394131456332,-0.572336358088466,-0.572336358088466,-0.572336358088466
 2006-04-02T19:00:00,1,0,0,0,-0.465122361808573,-0.465122361808573,0,0,0,0,-0.465122361808573,-0.465122361808573,0,135.126037455039,0,0.981877868357696,-0.478754193496081,-0.478754193496081,-0.478754193496081
 2006-04-02T20:00:00,1,0,0,0,-0.375714633474421,-0.375714633474421,0,0,0,0,-0.375714633474421,-0.375714633474421,0,135.126037455039,0,0.98136160525906,-0.389406462636539,-0.389406462636539,-0.389406462636539
 2006-04-02T21:00:00,1,0,0,0,-0.286486289409562,-0.286486289409562,0,0,0,0,-0.286486289409562,-0.286486289409562,0,135.126037455039,0,0.980845342160424,-0.300116044187445,-0.300116044187445,-0.300116044187445
 2006-04-02T22:00:00,1,0,0,0,-0.19583032333024,-0.19583032333024,0,0,0,0,-0.19583032333024,-0.19583032333024,0,135.126037455039,0,0.980329079061788,-0.209521399599187,-0.209521399599187,-0.209521399599187
 2006-04-02T23:00:00,1,0,0,0,-0.107233645452563,-0.107233645452563,0,0,0,0,-0.107233645452563,-0.107233645452563,0,135.126037455039,0,0.979812815963152,-0.120912917563083,-0.120912917563083,-0.120912917563083
 2006-04-03T00:00:00,1,0,0,0,-0.017956478785385,-0.017956478785385,0,0,0,0,-0.017956478785385,-0.017956478785385,0,135.126037455039,0,0.979296552864516,-0.031645749603304,-0.031645749603304,-0.031645749603304
 2006-04-03T01:00:00,1,0,0,0,0.070613141601794,0.070613141601794,0,0,0,0,0.070613141601794,0.070613141601794,0,135.126037455039,0,0.97878028976588,0.056935576608136,0.056935576608136,0.056935576608136
 2006-04-03T02:00:00,1,0,0,0,0.161829701015586,0.161829701015586,0,0,0,0,0.161829701015586,0.161829701015586,0,135.126037455039,0,0.978264026667244,0.148253968712794,0.148253968712794,0.148253968712794
 2006-04-03T03:00:00,1,0,0,0,0.254066257448626,0.254066257448626,0,0,0,0,0.254066257448626,0.254066257448626,0,135.126037455039,0,0.977747763568608,0.240495617614882,0.240495617614882,0.240495617614882
 2006-04-03T04:00:00,1,0,0,0,0.34953987405326,0.34953987405326,0,0,0,0,0.34953987405326,0.34953987405326,0,135.126037455039,0,0.977231500469972,0.336033500757209,0.336033500757209,0.336033500757209
 2006-04-03T05:00:00,1,0,0,0,0.44272207443587,0.44272207443587,0,0,0,0,0.44272207443587,0.44272207443587,0,135.126037455039,0,0.976715237371336,0.429154316517085,0.429154316517085,0.429154316517085
 2006-04-03T06:00:00,1,0,0,0,0.533995679743991,0.533995679743991,0,0,0,0,0.533995679743991,0.533995679743991,0,135.126037455039,0,0.9761989742727,0.520364701325387,0.520364701325387,0.520364701325387
 2006-04-03T07:00:00,1,0,0,0,0.627890328944943,0.627890328944943,0,0,0,0,0.627890328944943,0.627890328944943,0,135.126037455039,0,0.975682711174064,0.614316626654197,0.614316626654197,0.614316626654197
 2006-04-03T08:00:00,1,0,0,0,0.721245310191832,0.721245310191832,0,0,0,0,0.721245310191832,0.721245310191832,0,135.126037455039,0,0.975166448075428,0.707726555913272,0.707726555913272,0.707726555913272
 2006-04-03T09:00:00,1,0,0,0,0.815777660527944,0.815777660527944,0,0,0,0,0.815777660527944,0.815777660527944,0,135.126037455039,0,0.974650184976792,0.802199762935143,0.802199762935143,0.802199762935143
 2006-04-03T10:00:00,0,0,0,0,0.902085729403876,0.902085729403876,0,0,0,0,0.902085729403876,0.902085729403876,0,135.126037455039,0,0.974133921878156,0.888257738877718,0.888257738877718,0.888257738877718
 2006-04-03T11:00:00,-1,0,0,0,0.986204603255341,0.986204603255341,0,0,0,0,0.986204603255341,0.986204603255341,0,135.126037455039,0,0.973617658779521,0.972421956969665,0.972421956969665,0.972421956969665
 2006-04-03T12:00:00,-1,0,0,0,1.06975306919284,1.06975306919284,0,0,0,0,1.06975306919284,1.06975306919284,0,135.126037455039,0,0.973101395680885,1.05592603030774,1.05592603030774,1.05592603030774
 2006-04-03T13:00:00,-1,0,0,0,1.15837386482105,1.15837386482105,0,0,0,0,1.15837386482105,1.15837386482105,0,135.126037455039,0,0.972585132582249,1.1447495144494,1.1447495144494,1.1447495144494
 2006-04-03T14:00:00,-1,0,0,0,1.2433322843458,1.2433322843458,0,0,0,0,1.2433322843458,1.2433322843458,0,135.126037455039,0,0.972068869483613,1.22950708227964,1.22950708227964,1.22950708227964
 2006-04-03T15:00:00,-1,0,0,0,1.32627933054912,1.32627933054912,0,0,0,0,1.32627933054912,1.32627933054912,0,135.126037455039,0,0.971552606384977,1.31245519142735,1.31245519142735,1.31245519142735
 2006-04-03T16:00:00,0,0,0,0,1.41197022946575,1.41197022946575,0,0,0,0,1.41197022946575,1.41197022946575,0,135.126037455039,0,0.971036343286341,1.39824446999368,1.39824446999368,1.39824446999368
 2006-04-03T17:00:00,1,0,0,0,1.49586808578295,1.49586808578295,0,0,0,0,1.49586808578295,1.49586808578295,0,135.126037455039,0,0.970520080187705,1.48204579989275,1.48204579989275,1.48204579989275
 2006-04-03T18:00:00,1,0,0,0,1.58158158758816,1.58158158758816,0,0,0,0,1.58158158758816,1.58158158758816,0,135.126037455039,0,0.970003817089069,1.56790852904599,1.56790852904599,1.56790852904599
 2006-04-03T19:00:00,1,0,0,0,1.66741180093279,1.66741180093279,0,0,0,0,1.66741180093279,1.66741180093279,0,135.126037455039,0,0.969487553990433,1.65359242370171,1.65359242370171,1.65359242370171
 2006-04-03T20:00:00,1,0,0,0,1.75033161040494,1.75033161040494,0,0,0,0,1.75033161040494,1.75033161040494,0,135.126037455039,0,0.968971290891797,1.73651203857977,1.73651203857977,1.73651203857977
 2006-04-03T21:00:00,1,0,0,0,1.83817970567708,1.83817970567708,0,0,0,0,1.83817970567708,1.83817970567708,0,135.126037455039,0,0.968455027793161,1.82463459431462,1.82463459431462,1.82463459431462
 2006-04-03T22:00:00,1,0,0,0,1.92855426471293,1.92855426471293,0,0,0,0,1.92855426471293,1.92855426471293,0,135.126037455039,0,0.967938764694525,1.91483328447777,1.91483328447777,1.91483328447777
 2006-04-03T23:00:00,1,0,0,0,2.01860208920524,2.01860208920524,0,0,0,0,2.01860208920524,2.01860208920524,0,135.126037455039,0,0.967422501595889,2.00505093675675,2.00505093675675,2.00505093675675
 2006-04-04T00:00:00,1,0,0,0,2.10813220564367,2.10813220564367,0,0,0,0,2.10813220564367,2.10813220564367,0,135.126037455039,0,0.966906238497253,2.09441260273211,2.09441260273211,2.09441260273211
 2006-04-04T01:00:00,1,0,0,0,2.19813543561897,2.19813543561897,0,0,0,0,2.19813543561897,2.19813543561897,0,135.126037455039,0,0.966389975398617,2.18458555667152,2.18458555667152,2.18458555667152
 2006-04-04T02:00:00,1,0,0,0,2.28949687660327,2.28949687660327,0,0,0,0,2.28949687660327,2.28949687660327,0,135.126037455039,0,0.965873712299981,2.27588163750366,2.27588163750366,2.27588163750366
 2006-04-04T03:00:00,1,0,0,0,2.38153531938959,2.38153531938959,0,0,0,0,2.38153531938959,2.38153531938959,0,135.126037455039,0,0.965357449201345,2.36798728451386,2.36798728451386,2.36798728451386
 2006-04-04T04:00:00,1,0,0,0,2.47370329374075,2.47370329374075,0,0,0,0,2.47370329374075,2.47370329374075,0,135.126037455039,0,0.964841186102709,2.4601538146747,2.4601538146747,2.4601538146747
 2006-04-04T05:00:00,1,0,0,0,2.56559048272835,2.56559048272835,0,0,0,0,2.56559048272835,2.56559048272835,0,135.126037455039,0,0.964324923004074,2.55193137848466,2.55193137848466,2.55193137848466
 2006-04-04T06:00:00,1,0,0,0,2.65053751943263,2.65053751943263,0,0,0,0,2.65053751943263,2.65053751943263,0,135.126037455039,0,0.963808659905438,2.63672745305822,2.63672745305822,2.63672745305822
 2006-04-04T07:00:00,1,0,0,0,2.73828280967961,2.73828280967961,0,0,0,0,2.73828280967961,2.73828280967961,0,135.126037455039,0,0.963292396806801,2.7247417801459,2.7247417801459,2.7247417801459
 2006-04-04T08:00:00,1,0,0,0,2.82998067405633,2.82998067405633,0,0,0,0,2.82998067405633,2.82998067405633,0,135.126037455039,0,0.962776133708166,2.81637404481277,2.81637404481277,2.81637404481277
 2006-04-04T09:00:00,1,0,0,0,2.92258449602593,2.92258449602593,0,0,0,0,2.92258449602593,2.92258449602593,0,135.126037455039,0,0.962259870609529,2.90897829655551,2.90897829655551,2.90897829655551
 2006-04-04T10:00:00,0,0,0,0,3.00746165623203,3.00746165623203,0,0,0,0,3.00746165623203,3.00746165623203,0,135.126037455039,0,0.961743607510894,2.99362301869044,2.99362301869044,2.99362301869044
 2006-04-04T11:00:00,-1,0,0,0,3.09098375216635,3.09098375216635,0,0,0,0,3.09098375216635,3.09098375216635,0,135.126037455039,0,0.961227344412258,3.07702683604755,3.07702683604755,3.07702683604755
 2006-04-04T12:00:00,-1,0,0,0,3.17436319268628,3.17436319268628,0,0,0,0,3.17436319268628,3.17436319268628,0,135.126037455039,0,0.960711081313622,3.16052750779649,3.16052750779649,3.16052750779649
 2006-04-04T13:00:00,-1,0,0,0,3.25720275475364,3.25720275475364,0,0,0,0,3.25720275475364,3.25720275475364,0,135.126037455039,0,0.960194818214986,3.24339938628965,3.24339938628965,3.24339938628965
 2006-04-04T14:00:00,-1,0,0,0,3.34001983872901,3.34001983872901,0,0,0,0,3.34001983872901,3.34001983872901,0,135.126037455039,0,0.95967855511635,3.32621736195102,3.32621736195102,3.32621736195102
 2006-04-04T15:00:00,-1,0,0,0,3.42283158690934,3.42283158690934,0,0,0,0,3.42283158690934,3.42283158690934,0,135.126037455039,0,0.959162292017714,3.40902999943681,3.40902999943681,3.40902999943681
 2006-04-04T16:00:00,0,0,0,0,3.50838270772728,3.50838270772728,0,0,0,0,3.50838270772728,3.50838270772728,0,135.126037455039,0,0.958646028919078,3.49467933626844,3.49467933626844,3.49467933626844
 2006-04-04T17:00:00,1,0,0,0,3.59214372917794,3.59214372917794,0,0,0,0,3.59214372917794,3.59214372917794,0,135.126037455039,0,0.958129765820442,3.57834398570157,3.57834398570157,3.57834398570157
 2006-04-04T18:00:00,1,0,0,0,3.67706615283792,3.67706615283792,0,0,0,0,3.67706615283792,3.67706615283792,0,135.126037455039,0,0.957613502721806,3.66336477374936,3.66336477374936,3.66336477374936
 2006-04-04T19:00:00,1,0,0,0,3.76143369651558,3.76143369651558,0,0,0,0,3.76143369651558,3.76143369651558,0,135.126037455039,0,0.95709723962317,3.74763555258648,3.74763555258648,3.74763555258648
 2006-04-04T20:00:00,1,0,0,0,3.84421831975378,3.84421831975378,0,0,0,0,3.84421831975378,3.84421831975378,0,135.126037455039,0,0.956580976524534,3.83042125605066,3.83042125605066,3.83042125605066
 2006-04-04T21:00:00,1,0,0,0,3.93185661593346,3.93185661593346,0,0,0,0,3.93185661593346,3.93185661593346,0,135.126037455039,0,0.956064713425898,3.91833084092296,3.91833084092296,3.91833084092296
 2006-04-04T22:00:00,1,0,0,0,4.02611150547366,4.02611150547366,0,0,0,0,4.02611150547366,4.02611150547366,0,135.126037455039,0,0.955548450327262,4.01257491345383,4.01257491345383,4.01257491345383
 2006-04-04T23:00:00,1,0,0,0,4.11964397986069,4.11964397986069,0,0,0,0,4.11964397986069,4.11964397986069,0,135.126037455039,0,0.955032187228626,4.1061780953219,4.1061780953219,4.1061780953219
 2006-04-05T00:00:00,1,0,0,0,4.21018425078055,4.21018425078055,0,0,0,0,4.21018425078055,4.21018425078055,0,135.126037455039,0,0.95451592412999,4.19653875976159,4.19653875976159,4.19653875976159
 2006-04-05T01:00:00,1,0,0,0,4.30174679695075,4.30174679695075,0,0,0,0,4.30174679695075,4.30174679695075,0,135.126037455039,0,0.953999661031354,4.288220265154,4.288220265154,4.288220265154
 2006-04-05T02:00:00,1,0,0,0,4.39594938958765,4.39594938958765,0,0,0,0,4.39594938958765,4.39594938958765,0,135.126037455039,0,0.953483397932719,4.38247909943571,4.38247909943571,4.38247909943571
 2006-04-05T03:00:00,1,0,0,0,4.48956660320071,4.48956660320071,0,0,0,0,4.48956660320071,4.48956660320071,0,135.126037455039,0,0.952967134834083,4.47604132239814,4.47604132239814,4.47604132239814
 2006-04-05T04:00:00,1,0,0,0,4.58349233030858,4.58349233030858,0,0,0,0,4.58349233030858,4.58349233030858,0,135.126037455039,0,0.952450871735447,4.56996507259835,4.56996507259835,4.56996507259835
 2006-04-05T05:00:00,1,0,0,0,4.67261685535865,4.67261685535865,0,0,0,0,4.67261685535865,4.67261685535865,0,135.126037455039,0,0.951934608636811,4.65893355264836,4.65893355264836,4.65893355264836
 2006-04-05T06:00:00,1,0,0,0,4.75664980826275,4.75664980826275,0,0,0,0,4.75664980826275,4.75664980826275,0,135.126037455039,0,0.951418345538175,4.74291495267653,4.74291495267653,4.74291495267653
 2006-04-05T07:00:00,1,0,0,0,4.84755880205637,4.84755880205637,0,0,0,0,4.84755880205637,4.84755880205637,0,135.126037455039,0,0.950902082439539,4.8340316732109,4.8340316732109,4.8340316732109
 2006-04-05T08:00:00,1,0,0,0,4.93398672323118,4.93398672323118,0,0,0,0,4.93398672323118,4.93398672323118,0,135.126037455039,0,0.950385819340903,4.92025473397862,4.92025473397862,4.92025473397862
 2006-04-05T09:00:00,1,53735.4991030292,193447796.770905,1449825123.25847,0.899396546023859,-0.760570133118793,45.042012485013,53735.4991030292,193447796.770905,1449825123.25847,0.899396546023859,-0.760570133118793,45.042012485013,135.126037455039,0,0.941496302668391,0.701833617803445,0.675060466111716,0.675060466111716
 2006-04-05T10:00:00,0,0,0,0,-3.62828784163174,-3.62828784163174,0,0,0,0,-3.62828784163174,-3.62828784163174,0,135.126037455039,0,0.948642444239559,-3.66443837590491,-3.66443837590491,-3.66443837590491
 2006-04-05T11:00:00,-1,0,0,0,-3.53109902020063,-3.53109902020063,0,0,0,0,-3.53109902020063,-3.53109902020063,0,135.126037455039,0,0.948126181140923,-3.5459929740131,-3.5459929740131,-3.5459929740131
 2006-04-05T12:00:00,-1,0,0,0,-3.43818068142218,-3.43818068142218,0,0,0,0,-3.43818068142218,-3.43818068142218,0,135.126037455039,0,0.947609918042287,-3.45448688870447,-3.45448688870447,-3.45448688870447
 2006-04-05T13:00:00,-1,0,0,0,-3.33204388615133,-3.33204388615133,0,0,0,0,-3.33204388615133,-3.33204388615133,0,135.126037455039,0,0.947093654943651,-3.35034935327976,-3.35034935327976,-3.35034935327976
 2006-04-05T14:00:00,-1,0,0,0,-3.22803327615735,-3.22803327615735,0,0,0,0,-3.22803327615735,-3.22803327615735,0,135.126037455039,0,0.946577391845015,-3.24448377165663,-3.24448377165663,-3.24448377165663
 2006-04-05T15:00:00,-1,0,0,0,-3.13099129856749,-3.13099129856749,0,0,0,0,-3.13099129856749,-3.13099129856749,0,135.126037455039,0,0.94606112874638,-3.14710506741727,-3.14710506741727,-3.14710506741727
 2006-04-05T16:00:00,0,0,0,0,-3.03951482763739,-3.03951482763739,0,0,0,0,-3.03951482763739,-3.03951482763739,0,135.126037455039,0,0.945544865647743,-3.05359924971709,-3.05359924971709,-3.05359924971709
 2006-04-05T17:00:00,1,43276.3536866788,155794873.272044,677531397.253531,-3.02195017250366,-3.8,67.5630187275195,43276.3536866788,155794873.272044,677531397.253531,-3.02195017250366,-3.8,67.5630187275195,135.126037455039,0,0.966530489283159,-3.66734192013492,-3.04594292326774,-3.04594292326774
 2006-04-05T18:00:00,1,22906.5105977097,82463438.151755,324158667.092552,-3.42759618250864,-3.8,67.5630187275195,22906.5105977097,82463438.151755,324158667.092552,-3.42759618250864,-3.8,67.5630187275195,135.126037455039,0,0.992753698244078,-3.8,-3.45097320511848,-3.45097320511848
 2006-04-05T19:00:00,1,2579.3451860251,9285642.66969038,36740552.4859329,-3.6927233608544,-3.73493673859489,11.2605031212532,2579.3451860251,9285642.66969038,36740552.4859329,-3.6927233608544,-3.73493673859489,11.2605031212532,135.126037455039,0,1,-3.75268399622738,-3.71385098642704,-3.71385098642704
 2006-04-05T20:00:00,1,0,0,0,-3.64360901015418,-3.64360901015418,0,0,0,0,-3.64360901015418,-3.64360901015418,0,135.126037455039,0,1,-3.65775057842489,-3.65775057842489,-3.65775057842489
 2006-04-05T21:00:00,1,0,0,0,-3.55519446255225,-3.55519446255225,0,0,0,0,-3.55519446255225,-3.55519446255225,0,135.126037455039,0,1,-3.56880192922677,-3.56880192922677,-3.56880192922677
 2006-04-05T22:00:00,1,0,0,0,-3.45947334846115,-3.45947334846115,0,0,0,0,-3.45947334846115,-3.45947334846115,0,135.126037455039,0,1,-3.47302629057023,-3.47302629057023,-3.47302629057023
 2006-04-05T23:00:00,1,0,0,0,-3.36530681581909,-3.36530681581909,0,0,0,0,-3.36530681581909,-3.36530681581909,0,135.126037455039,0,0.999754665524945,-3.3789167929296,-3.3789167929296,-3.3789167929296
 2006-04-06T00:00:00,1,0,0,0,-3.27310719554622,-3.27310719554622,0,0,0,0,-3.27310719554622,-3.27310719554622,0,135.126037455039,0,0.999238402426309,-3.28678372538397,-3.28678372538397,-3.28678372538397
 2006-04-06T01:00:00,1,0,0,0,-3.17952489991446,-3.17952489991446,0,0,0,0,-3.17952489991446,-3.17952489991446,0,135.126037455039,0,0.998722139327673,-3.19307263925485,-3.19307263925485,-3.19307263925485
 2006-04-06T02:00:00,1,0,0,0,-3.08689269601636,-3.08689269601636,0,0,0,0,-3.08689269601636,-3.08689269601636,0,135.126037455039,0,0.998205876229038,-3.10056454504868,-3.10056454504868,-3.10056454504868
 2006-04-06T03:00:00,1,0,0,0,-2.99286661947199,-2.99286661947199,0,0,0,0,-2.99286661947199,-2.99286661947199,0,135.126037455039,0,0.997689613130402,-3.00641238616584,-3.00641238616584,-3.00641238616584
 2006-04-06T04:00:00,1,0,0,0,-2.89720448886635,-2.89720448886635,0,0,0,0,-2.89720448886635,-2.89720448886635,0,135.126037455039,0,0.997173350031766,-2.91075251815768,-2.91075251815768,-2.91075251815768
 2006-04-06T05:00:00,1,0,0,0,-2.80340375040653,-2.80340375040653,0,0,0,0,-2.80340375040653,-2.80340375040653,0,135.126037455039,0,0.99665708693313,-2.81706551867068,-2.81706551867068,-2.81706551867068
 2006-04-06T06:00:00,1,0,0,0,-2.71082606130195,-2.71082606130195,0,0,0,0,-2.71082606130195,-2.71082606130195,0,135.126037455039,0,0.996140823834494,-2.7244328527128,-2.7244328527128,-2.7244328527128
 2006-04-06T07:00:00,1,0,0,0,-2.61951212560572,-2.61951212560572,0,0,0,0,-2.61951212560572,-2.61951212560572,0,135.126037455039,0,0.995624560735858,-2.6337047797035,-2.6337047797035,-2.6337047797035
 2006-04-06T08:00:00,1,0,0,0,-1.90828924450529,-1.90828924450529,0,0,0,0,-1.90828924450529,-1.90828924450529,0,135.126037455039,0,0.995108297637222,-2.18536877627593,-2.18536877627593,-2.18536877627593
 2006-04-06T09:00:00,1,0,0,0,1.66579805600771,1.66579805600771,0,0,0,0,1.66579805600771,1.66579805600771,0,135.126037455039,0,0.994592034538586,0.88715745822396,0.88715745822396,0.88715745822396
 2006-04-06T10:00:00,0,27105.0157327433,97578056.6378758,482451497.592386,6.74311930150839,6.19379151152162,33.7815093637597,27105.0157327433,97578056.6378758,482451497.592386,6.74311930150839,6.19379151152162,33.7815093637597,135.126037455039,0,0.99407577143995,5.7080819416261,5.7080819416261,5.7080819416261
 2006-04-06T11:00:00,-1,0,0,0,7.7440465321322,7.7440465321322,0,0,0,0,7.7440465321322,7.7440465321322,0,135.126037455039,15.2022229363787,0.970847108103873,7.5694322062614,6.69998607262795,1.12932127003804
 2006-04-06T12:00:00,-1,0,0,0,7.83751450085916,7.83751450085916,0,0,0,0,7.83751450085916,7.83751450085916,0,135.126037455039,19.5405030998942,0.913524320119233,7.82504172489142,6.70000177539287,0.045984290734624
 2006-04-06T13:00:00,-1,0,0,0,7.86710178714117,7.86710178714117,0,0,0,0,7.86710178714117,7.86710178714117,0,135.126037455039,20.1083931344746,0.853364052261147,7.85497802838964,6.69995848792139,0.093388492301415
 2006-04-06T14:00:00,-1,0,0,0,7.70262104163628,7.70262104163628,0,0,0,0,7.70262104163628,7.70262104163628,0,135.126037455039,18.7173058427366,0.793537499410563,7.76163578503093,6.6999770956334,0.102997892268997
 2006-04-06T15:00:00,-1,0,0,0,7.16423993576604,7.16423993576604,0,0,0,0,7.16423993576604,7.16423993576604,0,135.126037455039,12.8048176847369,0.747821367341642,7.23018958581942,6.56121434588441,0.126548467370528
 2006-04-06T16:00:00,0,20764.8899342053,74753603.7631391,314686729.57949,7.05849621952997,6.7,67.5630187275195,20764.8899342053,74753603.7631391,314686729.57949,7.05849621952997,6.7,67.5630187275195,135.126037455039,0,0.735818968030315,6.77424646714205,6.77424646714205,6.77424646714205
 2006-04-06T17:00:00,1,83101.7188349643,299166187.805871,2553636231.72285,-0.472717776733699,-3.3964854172552,67.5630187275195,83101.7188349643,299166187.805871,2553636231.72285,-0.472717776733699,-3.3964854172552,67.5630187275195,135.126037455039,0,0.742101758303855,-1.6464854172552,-0.801623815417245,-0.801623815417245
 2006-04-06T18:00:00,1,56920.6813344025,204914452.803849,1385283950.66763,-2.21015490226799,-3.8,67.5630187275195,56920.6813344025,204914452.803849,1385283950.66763,-2.21015490226799,-3.8,67.5630187275195,135.126037455039,0,0.829917815586049,-3.8,-2.23632784064695,-2.23632784064695
 2006-04-06T19:00:00,1,55254.8624658356,198917504.877008,1053464389.9598,-2.59059417031278,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1053464389.9598,-2.59059417031278,-3.8,67.5630187275195,135.126037455039,0,0.902837208729088,-3.8,-2.61801471521515,-2.61801471521515
 2006-04-06T20:00:00,1,54680.2961711135,196849066.216009,783322580.051969,-2.90048275641163,-3.8,67.5630187275195,54680.2961711135,196849066.216009,783322580.051969,-2.90048275641163,-3.8,67.5630187275195,135.126037455039,0,0.954717525684749,-3.8,-3.03275844382908,-3.03275844382908
 2006-04-06T21:00:00,1,38065.8668756537,137037120.752353,541836775.680222,-3.17766014908335,-3.8,67.5630187275195,38065.8668756537,137037120.752353,541836775.680222,-3.17766014908335,-3.8,67.5630187275195,135.126037455039,0,0.986283292727999,-3.8,-3.37127038131857,-3.37127038131857
 2006-04-06T22:00:00,1,7858.89237483034,28292012.5493892,111198285.86728,-3.54055379617163,-3.66829940666531,22.5210062425065,7858.89237483034,28292012.5493892,111198285.86728,-3.54055379617163,-3.66829940666531,22.5210062425065,135.126037455039,0,0.999607373248613,-3.71239503218032,-3.62272196849433,-3.62272196849433
 2006-04-06T23:00:00,1,0,0,0,-3.48246443213292,-3.48246443213292,0,0,0,0,-3.48246443213292,-3.48246443213292,0,135.126037455039,0,0.999564079595322,-3.50801193084099,-3.50801193084099,-3.50801193084099
 2006-04-07T00:00:00,1,0,0,0,-3.15464067068714,-3.15464067068714,0,0,0,0,-3.15464067068714,-3.15464067068714,0,135.126037455039,0,0.999047816496686,-3.23062090830456,-3.23062090830456,-3.23062090830456
 2006-04-07T01:00:00,1,0,0,0,-2.54719108094098,-2.54719108094098,0,0,0,0,-2.54719108094098,-2.54719108094098,0,135.126037455039,0,0.99853155339805,-2.60992452730923,-2.60992452730923,-2.60992452730923
 2006-04-07T02:00:00,1,0,0,0,-2.28845858137551,-2.28845858137551,0,0,0,0,-2.28845858137551,-2.28845858137551,0,135.126037455039,0,0.998015290299414,-2.30431898962589,-2.30431898962589,-2.30431898962589
 2006-04-07T03:00:00,1,0,0,0,-2.19255761780119,-2.19255761780119,0,0,0,0,-2.19255761780119,-2.19255761780119,0,135.126037455039,0,0.997499027200778,-2.20609403638506,-2.20609403638506,-2.20609403638506
 2006-04-07T04:00:00,1,0,0,0,-2.09691267647951,-2.09691267647951,0,0,0,0,-2.09691267647951,-2.09691267647951,0,135.126037455039,0,0.996982764102143,-2.1104483883724,-2.1104483883724,-2.1104483883724
 2006-04-07T05:00:00,1,0,0,0,-1.83251791736768,-1.83251791736768,0,0,0,0,-1.83251791736768,-1.83251791736768,0,135.126037455039,0,0.996466501003506,-1.88379196088017,-1.88379196088017,-1.88379196088017
 2006-04-07T06:00:00,1,0,0,0,-1.48408411353319,-1.48408411353319,0,0,0,0,-1.48408411353319,-1.48408411353319,0,135.126037455039,0,0.995950237904871,-1.57954927280588,-1.57954927280588,-1.57954927280588
 2006-04-07T07:00:00,1,0,0,0,0.220599841353107,0.220599841353107,0,0,0,0,0.220599841353107,0.220599841353107,0,135.126037455039,0,0.995433974806235,-0.174713646115699,-0.174713646115699,-0.174713646115699
 2006-04-07T08:00:00,1,0,0,0,4.16486515156359,4.16486515156359,0,0,0,0,4.16486515156359,4.16486515156359,0,135.126037455039,0,0.994917711707599,3.36435134650701,3.36435134650701,3.36435134650701
 2006-04-07T09:00:00,1,53591.463868147,192929269.925329,1218032565.95167,8.08651344182113,6.7,67.5630187275195,53591.463868147,192929269.925329,1218032565.95167,8.08651344182113,6.7,67.5630187275195,135.126037455039,0,0.994401448608963,6.65762770761352,6.65762770761352,6.65762770761352
 2006-04-07T10:00:00,0,59180.3930161955,213049414.858304,1651771405.40731,8.57960254900372,6.7,67.5630187275195,59180.3930161955,213049414.858304,1651771405.40731,8.57960254900372,6.7,67.5630187275195,135.126037455039,0,0.993885185510327,6.7,6.7,6.7
 2006-04-07T11:00:00,-1,0,0,0,8.75766748374012,8.75766748374012,0,0,0,0,8.75766748374012,8.75766748374012,0,135.126037455039,27.4378840572311,0.949640914937875,8.4044093472839,6.70004787572879,1.4084838702608
 2006-04-07T12:00:00,-1,0,0,0,9.12256378723285,9.12256378723285,0,0,0,0,9.12256378723285,9.12256378723285,0,135.126037455039,39.8698343433851,0.83234191221479,9.0569943074304,6.69999518451678,1.05605343396494
 2006-04-07T13:00:00,-1,0,0,0,9.32659867973985,9.32659867973985,0,0,0,0,9.32659867973985,9.32659867973985,0,135.126037455039,48.1185966599784,0.700248723652773,9.27774142057871,6.69993722489452,2.02180302687898
 2006-04-07T14:00:00,-1,0,0,0,9.51495839091447,9.51495839091447,0,0,0,0,9.51495839091447,9.51495839091447,0,135.126037455039,57.5477787044666,0.555734776548175,9.51893690431708,6.70000086175471,2.89890052807827
 2006-04-07T15:00:00,-1,0,0,0,9.35494306273792,9.35494306273792,0,0,0,0,9.35494306273792,9.35494306273792,0,135.126037455039,55.4862056695929,0.411584080833292,9.37854646458094,6.69999428331954,2.85113297030115
 2006-04-07T16:00:00,0,66983.2559470266,241139721.409296,2031907195.63996,9.01076241805679,6.7,67.5630187275195,66983.2559470266,241139721.409296,2031907195.63996,9.01076241805679,6.7,67.5630187275195,135.126037455039,0,0.352525342700156,7.1401029601742,7.1401029601742,7.1401029601742
 2006-04-07T17:00:00,1,110784.618780648,398824627.610331,3696466975.17575,1.08920101340926,-3.13980133369366,67.5630187275195,110784.618780648,398824627.610331,3696466975.17575,1.08920101340926,-3.13980133369366,67.5630187275195,135.126037455039,0,0.361635338119534,-1.38980133369366,-0.35399088093527,-0.35399088093527
 2006-04-07T18:00:00,1,84417.1998350416,303901919.40615,2729529301.64018,-0.671425285424126,-3.8,67.5630187275195,84417.1998350416,303901919.40615,2729529301.64018,-0.671425285424126,-3.8,67.5630187275195,135.126037455039,0,0.470853246662352,-3.8,-1.67828591659041,-1.67828591659041
 2006-04-07T19:00:00,1,80541.7341922037,289950243.091933,2554949277.39693,-0.871044689876547,-3.8,67.5630187275195,80541.7341922037,289950243.091933,2554949277.39693,-0.871044689876547,-3.8,67.5630187275195,135.126037455039,0,0.579166999904709,-3.8,-1.75120681706576,-1.75120681706576
 2006-04-07T20:00:00,1,74380.0763448825,267768274.841577,2269186303.82559,-1.19793198882209,-3.8,67.5630187275195,74380.0763448825,267768274.841577,2269186303.82559,-1.19793198882209,-3.8,67.5630187275195,135.126037455039,0,0.683127586781558,-3.8,-1.86159422743454,-1.86159422743454
 2006-04-07T21:00:00,1,66151.5413329967,238145548.798788,1865893406.89825,-1.65961900769864,-3.8,67.5630187275195,66151.5413329967,238145548.798788,1865893406.89825,-1.65961900769864,-3.8,67.5630187275195,135.126037455039,0,0.779552703763661,-3.8,-2.06371299167653,-2.06371299167653
 2006-04-07T22:00:00,1,59490.6138632456,214166209.907684,1495310360.48108,-2.08411127296765,-3.8,67.5630187275195,59490.6138632456,214166209.907684,1495310360.48108,-2.08411127296765,-3.8,67.5630187275195,135.126037455039,0,0.862882012333161,-3.8,-2.38578201509145,-2.38578201509145
 2006-04-07T23:00:00,1,55616.8322827242,200220596.217807,1118758376.60846,-2.5157578089004,-3.8,67.5630187275195,55616.8322827242,200220596.217807,1118758376.60846,-2.5157578089004,-3.8,67.5630187275195,135.126037455039,0,0.927264023820216,-3.8,-2.79469190157055,-2.79469190157055
 2006-04-08T00:00:00,1,45174.164892252,162626993.612107,678829508.235539,-3.02042755622067,-3.8,67.5630187275195,45174.164892252,162626993.612107,678829508.235539,-3.02042755622067,-3.8,67.5630187275195,135.126037455039,0,0.970194683095279,-3.8,-3.18899401788341,-3.18899401788341
 2006-04-08T01:00:00,1,30828.9889403193,110984360.18515,436210417.661924,-3.2989337372149,-3.8,67.5630187275195,30828.9889403193,110984360.18515,436210417.661924,-3.2989337372149,-3.8,67.5630187275195,135.126037455039,0,0.994481112156777,-3.8,-3.47522847298491,-3.47522847298491
 2006-04-08T02:00:00,1,0,0,0,-3.38492137731999,-3.38492137731999,0,0,0,0,-3.38492137731999,-3.38492137731999,0,135.126037455039,0,1,-3.50503268282969,-3.50503268282969,-3.50503268282969
 2006-04-08T03:00:00,1,0,0,0,-2.85422019272915,-2.85422019272915,0,0,0,0,-2.85422019272915,-2.85422019272915,0,135.126037455039,0,1,-2.91449597628417,-2.91449597628417,-2.91449597628417
 2006-04-08T04:00:00,1,0,0,0,-2.65180270402675,-2.65180270402675,0,0,0,0,-2.65180270402675,-2.65180270402675,0,135.126037455039,0,0.99993122090665,-2.66495112862592,-2.66495112862592,-2.66495112862592
 2006-04-08T05:00:00,1,0,0,0,-2.48893231298502,-2.48893231298502,0,0,0,0,-2.48893231298502,-2.48893231298502,0,135.126037455039,0,0.999475244489322,-2.51855712309833,-2.51855712309833,-2.51855712309833
 2006-04-08T06:00:00,1,0,0,0,-2.10753767050522,-2.10753767050522,0,0,0,0,-2.10753767050522,-2.10753767050522,0,135.126037455039,0,0.998958981390686,-2.22522829290836,-2.22522829290836,-2.22522829290836
 2006-04-08T07:00:00,1,0,0,0,-0.322608352884904,-0.322608352884904,0,0,0,0,-0.322608352884904,-0.322608352884904,0,135.126037455039,0,0.99844271829205,-0.758467520800174,-0.758467520800174,-0.758467520800174
 2006-04-08T08:00:00,1,0,0,0,3.41522885714249,3.41522885714249,0,0,0,0,3.41522885714249,3.41522885714249,0,135.126037455039,0,0.997926455193414,2.69731974904665,2.69731974904665,2.69731974904665
 2006-04-08T09:00:00,1,39439.6090499494,141982592.579818,777128979.188605,7.49052444212247,6.60573642632792,56.3025156062662,39439.6090499494,141982592.579818,777128979.188605,7.49052444212247,6.60573642632792,56.3025156062662,135.126037455039,0,0.997410192094778,6.37075950786131,6.37075950786131,6.37075950786131
 2006-04-08T10:00:00,0,54223.5222131976,195204679.967512,1211295575.60961,8.07890737672228,6.7,67.5630187275195,54223.5222131976,195204679.967512,1211295575.60961,8.07890737672228,6.7,67.5630187275195,135.126037455039,0,0.996893928996142,6.7,6.7,6.7
 2006-04-08T11:00:00,-1,0,0,0,7.98203813190633,7.98203813190633,0,0,0,0,7.98203813190633,7.98203813190633,0,135.126037455039,17.9975333150295,0.969249591751286,7.75522737261763,6.69995014661265,1.15343463273992
 2006-04-08T12:00:00,-1,0,0,0,7.95197542470462,7.95197542470462,0,0,0,0,7.95197542470462,7.95197542470462,0,135.126037455039,21.9183988083152,0.900828008471738,7.98012795395442,6.69995975145161,0.0898624515132
 2006-04-08T13:00:00,-1,0,0,0,7.75551055202844,7.75551055202844,0,0,0,0,7.75551055202844,7.75551055202844,0,135.126037455039,19.2694999273347,0.838601308811881,7.80074299002397,6.69993330485093,0.084687056809581
 2006-04-08T14:00:00,-1,0,0,0,7.65931494967747,7.65931494967747,0,0,0,0,7.65931494967747,7.65931494967747,0,135.126037455039,16.8638786774992,0.786568631582002,7.64597933394075,6.6999560579382,0.065861490012787
 2006-04-08T15:00:00,-1,0,0,0,7.36638591500912,7.36638591500912,0,0,0,0,7.36638591500912,7.36638591500912,0,135.126037455039,13.8528322116117,0.739466759381951,7.4635719358359,6.69999848537475,0.041389732461143
 2006-04-08T16:00:00,0,25687.9869966946,92476753.1881007,389295038.070697,7.14347065879877,6.7,67.5630187275195,25687.9869966946,92476753.1881007,389295038.070697,7.14347065879877,6.7,67.5630187275195,135.126037455039,0,0.724766005453677,6.76957538695331,6.76957538695331,6.76957538695331
 2006-04-08T17:00:00,1,84348.3915990914,303654209.756729,2617376751.82932,-0.38644500709827,-3.38316258047592,67.5630187275195,84348.3915990914,303654209.756729,2617376751.82932,-0.38644500709827,-3.38316258047592,67.5630187275195,135.126037455039,0,0.732713421133387,-1.69881175469815,-0.809314351416748,-0.809314351416748
 2006-04-08T18:00:00,1,58324.0922670431,209966732.161355,1464433830.62018,-2.11944987449573,-3.8,67.5630187275195,58324.0922670431,209966732.161355,1464433830.62018,-2.11944987449573,-3.8,67.5630187275195,135.126037455039,0,0.82201078259326,-3.8,-2.20517205155127,-2.20517205155127
 2006-04-08T19:00:00,1,55263.1786012909,198947442.964647,1150996925.67297,-2.4787397560866,-3.8,67.5630187275195,55263.1786012909,198947442.964647,1150996925.67297,-2.4787397560866,-3.8,67.5630187275195,135.126037455039,0,0.89676317619263,-3.8,-2.5785054919698,-2.5785054919698
 2006-04-08T20:00:00,1,50980.2791624559,183529004.984841,746797901.732142,-2.94240425462596,-3.8,67.5630187275195,50980.2791624559,183529004.984841,746797901.732142,-2.94240425462596,-3.8,67.5630187275195,135.126037455039,0,0.950709059692519,-3.8,-2.99505011880987,-2.99505011880987
 2006-04-08T21:00:00,1,29954.9549685512,107837837.886784,423843397.627185,-3.31312392847187,-3.8,67.5630187275195,29954.9549685512,107837837.886784,423843397.627185,-3.31312392847187,-3.8,67.5630187275195,135.126037455039,0,0.984024531532481,-3.8,-3.34434783037404,-3.34434783037404
 2006-04-08T22:00:00,1,9043.23280828698,32555638.1098331,127955943.282907,-3.63045147137475,-3.77746226012576,33.7815093637597,9043.23280828698,32555638.1098331,127955943.282907,-3.63045147137475,-3.77746226012576,33.7815093637597,135.126037455039,0,0.999202832771892,-3.79095987784397,-3.65463705418625,-3.65463705418625
 2006-04-08T23:00:00,1,0,0,0,-3.69536082600245,-3.69536082600245,0,0,0,0,-3.69536082600245,-3.69536082600245,0,135.126037455039,0,1,-3.70890872171929,-3.70890872171929,-3.70890872171929
 2006-04-09T00:00:00,1,0,0,0,-3.59942867966146,-3.59942867966146,0,0,0,0,-3.59942867966146,-3.59942867966146,0,135.126037455039,0,0.999963887700194,-3.6129774456749,-3.6129774456749,-3.6129774456749
 2006-04-09T01:00:00,1,0,0,0,-3.50360943195763,-3.50360943195763,0,0,0,0,-3.50360943195763,-3.50360943195763,0,135.126037455039,0,0.999547487701491,-3.51716066353461,-3.51716066353461,-3.51716066353461
 2006-04-09T02:00:00,1,0,0,0,-3.40783239487187,-3.40783239487187,0,0,0,0,-3.40783239487187,-3.40783239487187,0,135.126037455039,0,0.999031224602855,-3.4213845013165,-3.4213845013165,-3.4213845013165
 2006-04-09T03:00:00,1,0,0,0,-3.3121930223257,-3.3121930223257,0,0,0,0,-3.3121930223257,-3.3121930223257,0,135.126037455039,0,0.998514961504219,-3.32574225027551,-3.32574225027551,-3.32574225027551
 2006-04-09T04:00:00,1,0,0,0,-3.21750820785809,-3.21750820785809,0,0,0,0,-3.21750820785809,-3.21750820785809,0,135.126037455039,0,0.997998698405583,-3.23117267296646,-3.23117267296646,-3.23117267296646
 2006-04-09T05:00:00,1,0,0,0,-3.12516833892282,-3.12516833892282,0,0,0,0,-3.12516833892282,-3.12516833892282,0,135.126037455039,0,0.997482435306947,-3.13871537905932,-3.13871537905932,-3.13871537905932
 2006-04-09T06:00:00,1,0,0,0,-3.0294530936908,-3.0294530936908,0,0,0,0,-3.0294530936908,-3.0294530936908,0,135.126037455039,0,0.996966172208311,-3.0429993836041,-3.0429993836041,-3.0429993836041
 2006-04-09T07:00:00,1,0,0,0,-2.92679846639304,-2.92679846639304,0,0,0,0,-2.92679846639304,-2.92679846639304,0,135.126037455039,0,0.996449909109676,-2.94741417062952,-2.94741417062952,-2.94741417062952
 2006-04-09T08:00:00,1,0,0,0,-2.17263438904412,-2.17263438904412,0,0,0,0,-2.17263438904412,-2.17263438904412,0,135.126037455039,0,0.995933646011039,-2.42954167129878,-2.42954167129878,-2.42954167129878
 2006-04-09T09:00:00,1,0,0,0,0.297825856363576,0.297825856363576,0,0,0,0,0.297825856363576,0.297825856363576,0,135.126037455039,0,0.995417382912403,-0.197804007381818,-0.197804007381818,-0.197804007381818
 2006-04-09T10:00:00,0,0,0,0,4.45820381848037,4.45820381848037,0,0,0,0,4.45820381848037,4.45820381848037,0,135.126037455039,0,0.994901119813767,3.70495937915851,3.70495937915851,3.70495937915851
 2006-04-09T11:00:00,-1,0,0,0,7.39163035766506,7.39163035766506,0,0,0,0,7.39163035766506,7.39163035766506,0,135.126037455039,8.92872180154949,0.981448464750197,7.17466329525781,6.66583839012093,2.20521684682205
 2006-04-09T12:00:00,-1,0,0,0,7.47258393810325,7.47258393810325,0,0,0,0,7.47258393810325,7.47258393810325,0,135.126037455039,13.8039735868083,0.941461635925306,7.47914817110803,6.69999234576587,0.010323334121735
 2006-04-09T13:00:00,-1,0,0,0,7.23410185696289,7.23410185696289,0,0,0,0,7.23410185696289,7.23410185696289,0,135.126037455039,9.25806038610907,0.909459108632592,7.21003893883989,6.69994391100992,0.003613735958059
 2006-04-09T14:00:00,-1,0,0,0,7.17030333819387,7.17030333819387,0,0,0,0,7.17030333819387,7.17030333819387,0,135.126037455039,8.6736706458854,0.883172795495556,7.166366645922,6.69996739328655,0.001040501636791
 2006-04-09T15:00:00,-1,0,0,0,7.02157391969751,7.02157391969751,0,0,0,0,7.02157391969751,7.02157391969751,0,135.126037455039,5.82089620301217,0.863968641948005,7.00788415237963,6.70000399943429,0.000130598142346
 2006-04-09T16:00:00,0,21023.3797228277,75684167.0021798,318629254.697786,7.06296612407134,6.7,67.5630187275195,21023.3797228277,75684167.0021798,318629254.697786,7.06296612407134,6.7,67.5630187275195,135.126037455039,0,0.857417893099619,6.76588951433886,6.76588951433886,6.76588951433886
 2006-04-09T17:00:00,1,77772.981226691,279982732.416088,2257573512.76191,-0.882452460659375,-3.46745899693834,67.5630187275195,77772.981226691,279982732.416088,2257573512.76191,-0.882452460659375,-3.46745899693834,67.5630187275195,135.126037455039,0,0.856895371052199,-1.80411915487818,-1.24649769379116,-1.24649769379116
 2006-04-09T18:00:00,1,55220.723416138,198794604.298097,949616735.719089,-2.70971243104302,-3.8,67.5630187275195,55220.723416138,198794604.298097,949616735.719089,-2.70971243104302,-3.8,67.5630187275195,135.126037455039,0,0.922274382614556,-3.8,-2.75613505224197,-2.75613505224197
 2006-04-09T19:00:00,1,41179.8008863408,148247283.190827,582667766.97217,-3.13078128446095,-3.8,67.5630187275195,41179.8008863408,148247283.190827,582667766.97217,-3.13078128446095,-3.8,67.5630187275195,135.126037455039,0,0.967119207677572,-3.8,-3.15653913496952,-3.15653913496952
 2006-04-09T20:00:00,1,22616.422146616,81419119.7278177,320007865.6388,-3.43236326638171,-3.8,67.5630187275195,22616.422146616,81419119.7278177,320007865.6388,-3.43236326638171,-3.8,67.5630187275195,135.126037455039,0,0.993045227336747,-3.8,-3.45489961649605,-3.45489961649605
 2006-04-09T21:00:00,1,0,0,0,-3.73857264112679,-3.73857264112679,0,0,0,0,-3.73857264112679,-3.73857264112679,0,135.126037455039,0,0.999830857389861,-3.76020156750135,-3.76020156750135,-3.76020156750135
 2006-04-09T22:00:00,1,0,0,0,-3.62290072321431,-3.62290072321431,0,0,0,0,-3.62290072321431,-3.62290072321431,0,135.126037455039,0,0.999323787694083,-3.64397429650051,-3.64397429650051,-3.64397429650051
 2006-04-09T23:00:00,1,0,0,0,-3.50073477708776,-3.50073477708776,0,0,0,0,-3.50073477708776,-3.50073477708776,0,135.126037455039,0,0.998807524595447,-3.51756119426168,-3.51756119426168,-3.51756119426168
 2006-04-10T00:00:00,1,0,0,0,-3.40151644856562,-3.40151644856562,0,0,0,0,-3.40151644856562,-3.40151644856562,0,135.126037455039,0,0.998291261496811,-3.415067121638,-3.415067121638,-3.415067121638
 2006-04-10T01:00:00,1,0,0,0,-3.30689483841417,-3.30689483841417,0,0,0,0,-3.30689483841417,-3.30689483841417,0,135.126037455039,0,0.997774998398175,-3.32050446625252,-3.32050446625252,-3.32050446625252
