Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-10T02:00:00,1,0,0,0,-3.21238615337018,-3.21238615337018,0,0,0,0,-3.21238615337018,-3.21238615337018,0,135.126037455039,0,0.997258735299539,-3.22593532739523,-3.22593532739523,-3.22593532739523
 2006-04-10T03:00:00,1,0,0,0,-3.12067137895017,-3.12067137895017,0,0,0,0,-3.12067137895017,-3.12067137895017,0,135.126037455039,0,0.996742472200903,-3.13439381922462,-3.13439381922462,-3.13439381922462
 2006-04-10T04:00:00,1,0,0,0,-3.02756200762008,-3.02756200762008,0,0,0,0,-3.02756200762008,-3.02756200762008,0,135.126037455039,0,0.996226209102267,-3.04110774908841,-3.04110774908841,-3.04110774908841
 2006-04-10T05:00:00,1,0,0,0,-2.53073197467792,-2.53073197467792,0,0,0,0,-2.53073197467792,-2.53073197467792,0,135.126037455039,0,0.995709946003631,-2.66566601246152,-2.66566601246152,-2.66566601246152
 2006-04-10T06:00:00,1,0,0,0,-1.50352677538733,-1.50352677538733,0,0,0,0,-1.50352677538733,-1.50352677538733,0,135.126037455039,0,0.995193682904995,-1.70943692565573,-1.70943692565573,-1.70943692565573
 2006-04-10T07:00:00,1,0,0,0,0.614230319915174,0.614230319915174,0,0,0,0,0.614230319915174,0.614230319915174,0,135.126037455039,0,0.994677419806359,0.178647718372462,0.178647718372462,0.178647718372462
 2006-04-10T08:00:00,1,9037.07951895069,32533486.2682225,176771530.79363,5.15495408371961,4.95369462001631,11.2605031212532,9037.07951895069,32533486.2682225,176771530.79363,5.15495408371961,4.95369462001631,11.2605031212532,135.126037455039,0,0.994161156707723,4.18088179207617,4.18088179207617,4.18088179207617
 2006-04-10T09:00:00,1,54222.4771137041,195200917.609335,1271381163.01134,8.14723333005794,6.7,67.5630187275195,54222.4771137041,195200917.609335,1271381163.01134,8.14723333005794,6.7,67.5630187275195,135.126037455039,0,0.993644893609087,6.7,6.7,6.7
 2006-04-10T10:00:00,0,54222.4771137041,195200917.609335,1241590387.86335,8.11335311952161,6.7,67.5630187275195,54222.4771137041,195200917.609335,1241590387.86335,8.11335311952161,6.7,67.5630187275195,135.126037455039,0,0.993128630510451,6.7,6.7,6.7
 2006-04-10T11:00:00,-1,0,0,0,8.01541860136613,8.01541860136613,0,0,0,0,8.01541860136613,8.01541860136613,0,135.126037455039,18.4722679759726,0.964491289859747,7.78705423025685,6.70002253905528,1.16084586543192
 2006-04-10T12:00:00,-1,0,0,0,8.09659381468894,8.09659381468894,0,0,0,0,8.09659381468894,8.09659381468894,0,135.126037455039,23.8406002957972,0.892083643952232,8.10491867862392,6.69998799609353,0.14279552233314
 2006-04-10T13:00:00,-1,0,0,0,8.18406709038544,8.18406709038544,0,0,0,0,8.18406709038544,8.18406709038544,0,135.126037455039,24.7526226961206,0.818374945750832,8.14009178856479,6.69997872416666,0.278042615322548
 2006-04-10T14:00:00,-1,0,0,0,8.24550429305574,8.24550429305574,0,0,0,0,8.24550429305574,8.24550429305574,0,135.126037455039,27.1850883086307,0.737296671068395,8.25932207235258,6.69995447680513,0.508654415349644
 2006-04-10T15:00:00,-1,0,0,0,8.18148138536527,8.18148138536527,0,0,0,0,8.18148138536527,8.18148138536527,0,135.126037455039,26.3640349033989,0.65740235956928,8.19013360360385,6.70003512633967,0.55287978975542
 2006-04-10T16:00:00,0,54602.2736729389,196568185.22258,1046619037.97117,7.89141211164511,6.7,67.5630187275195,54602.2736729389,196568185.22258,1046619037.97117,7.89141211164511,6.7,67.5630187275195,135.126037455039,0,0.624558734261004,6.94154481145954,6.94154481145954,6.94154481145954
 2006-04-10T17:00:00,1,96991.9179026093,349170904.449394,3188559995.00233,0.358996914684291,-3.29048774720168,67.5630187275195,96991.9179026093,349170904.449394,3188559995.00233,0.358996914684291,-3.29048774720168,67.5630187275195,135.126037455039,0,0.632468231704573,-1.54048774720168,-0.597868332257101,-0.597868332257101
 2006-04-10T18:00:00,1,70546.762070536,253968343.45393,2085889217.18214,-1.40769801652049,-3.8,67.5630187275195,70546.762070536,253968343.45393,2085889217.18214,-1.40769801652049,-3.8,67.5630187275195,135.126037455039,0,0.730977397902112,-3.8,-1.94512646901525,-1.94512646901525
 2006-04-10T19:00:00,1,62071.142465099,223456112.874356,1661816912.32128,-1.89330808253695,-3.8,67.5630187275195,62071.142465099,223456112.874356,1661816912.32128,-1.89330808253695,-3.8,67.5630187275195,135.126037455039,0,0.821856581656876,-3.8,-2.20458090162613,-2.20458090162613
 2006-04-10T20:00:00,1,55400.4614629879,199441661.266756,1129649818.16265,-2.50323612709645,-3.8,67.5630187275195,55400.4614629879,199441661.266756,1129649818.16265,-2.50323612709645,-3.8,67.5630187275195,135.126037455039,0,0.896643941185377,-3.8,-2.57774624523628,-2.57774624523628
 2006-04-10T21:00:00,1,49781.1015648307,179211965.633391,724835229.979772,-2.96760953318389,-3.8,67.5630187275195,49781.1015648307,179211965.633391,724835229.979772,-2.96760953318389,-3.8,67.5630187275195,135.126037455039,0,0.950629756481996,-3.8,-2.99431492150982,-2.99431492150982
 2006-04-10T22:00:00,1,29447.1057427836,106009580.674021,417969390.21676,-3.31986761653703,-3.8,67.5630187275195,29447.1057427836,106009580.674021,417969390.21676,-3.31986761653703,-3.8,67.5630187275195,135.126037455039,0,0.9839795259771,-3.8,-3.34381601025519,-3.34381601025519
 2006-04-10T23:00:00,1,8913.69137418935,32089288.9470816,128042413.702725,-3.63101868696768,-3.77812879882706,33.7815093637597,8913.69137418935,32089288.9470816,128042413.702725,-3.63101868696768,-3.77812879882706,33.7815093637597,135.126037455039,0,0.9991934303416,-3.79169038922822,-3.65520045270385,-3.65520045270385
 2006-04-11T00:00:00,1,0,0,0,-3.69781253554058,-3.69781253554058,0,0,0,0,-3.69781253554058,-3.69781253554058,0,135.126037455039,0,1,-3.71137362171657,-3.71137362171657,-3.71137362171657
 2006-04-11T01:00:00,1,0,0,0,-3.60218148725726,-3.60218148725726,0,0,0,0,-3.60218148725726,-3.60218148725726,0,135.126037455039,0,0.999955728783373,-3.61573418816914,-3.61573418816914,-3.61573418816914
 2006-04-11T02:00:00,1,0,0,0,-3.5065600430114,-3.5065600430114,0,0,0,0,-3.5065600430114,-3.5065600430114,0,135.126037455039,0,0.999524260242768,-3.5201162105739,-3.5201162105739,-3.5201162105739
 2006-04-11T03:00:00,1,0,0,0,-3.41237815610436,-3.41237815610436,0,0,0,0,-3.41237815610436,-3.41237815610436,0,135.126037455039,0,0.999007997144133,-3.42599051074948,-3.42599051074948,-3.42599051074948
 2006-04-11T04:00:00,1,0,0,0,-3.31977541185602,-3.31977541185602,0,0,0,0,-3.31977541185602,-3.31977541185602,0,135.126037455039,0,0.998491734045496,-3.33338880955549,-3.33338880955549,-3.33338880955549
 2006-04-11T05:00:00,1,0,0,0,-3.22628183808354,-3.22628183808354,0,0,0,0,-3.22628183808354,-3.22628183808354,0,135.126037455039,0,0.99797547094686,-3.24000127170465,-3.24000127170465,-3.24000127170465
 2006-04-11T06:00:00,1,0,0,0,-3.13528749173999,-3.13528749173999,0,0,0,0,-3.13528749173999,-3.13528749173999,0,135.126037455039,0,0.997459207848224,-3.14884882963276,-3.14884882963276,-3.14884882963276
 2006-04-11T07:00:00,1,0,0,0,-3.04036952467168,-3.04036952467168,0,0,0,0,-3.04036952467168,-3.04036952467168,0,135.126037455039,0,0.996942944749589,-3.05398789271135,-3.05398789271135,-3.05398789271135
 2006-04-11T08:00:00,1,0,0,0,-2.94904173271276,-2.94904173271276,0,0,0,0,-2.94904173271276,-2.94904173271276,0,135.126037455039,0,0.996426681650953,-2.96265185580615,-2.96265185580615,-2.96265185580615
 2006-04-11T09:00:00,1,0,0,0,-2.86085023317098,-2.86085023317098,0,0,0,0,-2.86085023317098,-2.86085023317098,0,135.126037455039,0,0.995910418552317,-2.87472887512095,-2.87472887512095,-2.87472887512095
 2006-04-11T10:00:00,0,0,0,0,-2.77762481250444,-2.77762481250444,0,0,0,0,-2.77762481250444,-2.77762481250444,0,135.126037455039,0,0.995394155453681,-2.79149547069094,-2.79149547069094,-2.79149547069094
 2006-04-11T11:00:00,-1,0,0,0,-2.69257782280608,-2.69257782280608,0,0,0,0,-2.69257782280608,-2.69257782280608,0,135.126037455039,0,0.994877892355045,-2.7071781557537,-2.7071781557537,-2.7071781557537
 2006-04-11T12:00:00,-1,0,0,0,-2.58894495842659,-2.58894495842659,0,0,0,0,-2.58894495842659,-2.58894495842659,0,135.126037455039,0,0.994361629256409,-2.61234544541332,-2.61234544541332,-2.61234544541332
 2006-04-11T13:00:00,-1,0,0,0,-2.02041345990289,-2.02041345990289,0,0,0,0,-2.02041345990289,-2.02041345990289,0,135.126037455039,0,0.993845366157773,-2.19656579660532,-2.19656579660532,-2.19656579660532
 2006-04-11T14:00:00,-1,0,0,0,-0.407330292164732,-0.407330292164732,0,0,0,0,-0.407330292164732,-0.407330292164732,0,135.126037455039,0,0.993329103059137,-0.710344794428492,-0.710344794428492,-0.710344794428492
 2006-04-11T15:00:00,-1,0,0,0,1.43141389314108,1.43141389314108,0,0,0,0,1.43141389314108,1.43141389314108,0,135.126037455039,0,0.992812839960501,1.12730201181199,1.12730201181199,1.12730201181199
 2006-04-11T16:00:00,0,0,0,0,2.69120651121651,2.69120651121651,0,0,0,0,2.69120651121651,2.69120651121651,0,135.126037455039,0,0.992296576861865,2.56463446751771,2.56463446751771,2.56463446751771
 2006-04-11T17:00:00,1,0,0,0,3.01557551577398,3.01557551577398,0,0,0,0,3.01557551577398,3.01557551577398,0,135.126037455039,0,0.991780313763229,2.99722908450354,2.99722908450354,2.99722908450354
 2006-04-11T18:00:00,1,0,0,0,3.1044345318469,3.1044345318469,0,0,0,0,3.1044345318469,3.1044345318469,0,135.126037455039,0,0.991264050664593,3.09044188722103,3.09044188722103,3.09044188722103
 2006-04-11T19:00:00,1,0,0,0,3.18850801313944,3.18850801313944,0,0,0,0,3.18850801313944,3.18850801313944,0,135.126037455039,0,0.990747787565957,3.17470500654713,3.17470500654713,3.17470500654713
 2006-04-11T20:00:00,1,0,0,0,3.27132967320641,3.27132967320641,0,0,0,0,3.27132967320641,3.27132967320641,0,135.126037455039,0,0.990231524467321,3.25752645859136,3.25752645859136,3.25752645859136
 2006-04-11T21:00:00,1,0,0,0,3.35900703679735,3.35900703679735,0,0,0,0,3.35900703679735,3.35900703679735,0,135.126037455039,0,0.989715261368686,3.34547523262046,3.34547523262046,3.34547523262046
 2006-04-11T22:00:00,1,0,0,0,3.45216802942146,3.45216802942146,0,0,0,0,3.45216802942146,3.45216802942146,0,135.126037455039,0,0.989198998270049,3.43862534188066,3.43862534188066,3.43862534188066
 2006-04-11T23:00:00,1,0,0,0,3.54680965071243,3.54680965071243,0,0,0,0,3.54680965071243,3.54680965071243,0,135.126037455039,0,0.988682735171414,3.53333504691557,3.53333504691557,3.53333504691557
 2006-04-12T00:00:00,1,0,0,0,3.64184835670768,3.64184835670768,0,0,0,0,3.64184835670768,3.64184835670768,0,135.126037455039,0,0.988166472072778,3.62836749184709,3.62836749184709,3.62836749184709
 2006-04-12T01:00:00,1,0,0,0,3.73687251917217,3.73687251917217,0,0,0,0,3.73687251917217,3.73687251917217,0,135.126037455039,0,0.987650208974142,3.72339780893866,3.72339780893866,3.72339780893866
 2006-04-12T02:00:00,1,0,0,0,3.82963014158895,3.82963014158895,0,0,0,0,3.82963014158895,3.82963014158895,0,135.126037455039,0,0.987133945875506,3.81609087383011,3.81609087383011,3.81609087383011
 2006-04-12T03:00:00,1,0,0,0,3.92349172253972,3.92349172253972,0,0,0,0,3.92349172253972,3.92349172253972,0,135.126037455039,0,0.98661768277687,3.90995921261989,3.90995921261989,3.90995921261989
 2006-04-12T04:00:00,1,0,0,0,4.01706192121754,4.01706192121754,0,0,0,0,4.01706192121754,4.01706192121754,0,135.126037455039,0,0.986101419678234,4.00352869885445,4.00352869885445,4.00352869885445
 2006-04-12T05:00:00,1,0,0,0,4.1074741036061,4.1074741036061,0,0,0,0,4.1074741036061,4.1074741036061,0,135.126037455039,0,0.985585156579598,4.0938881566623,4.0938881566623,4.0938881566623
 2006-04-12T06:00:00,1,0,0,0,4.20079280742678,4.20079280742678,0,0,0,0,4.20079280742678,4.20079280742678,0,135.126037455039,0,0.985068893480962,4.18732425335075,4.18732425335075,4.18732425335075
 2006-04-12T07:00:00,1,0,0,0,4.29247382480583,4.29247382480583,0,0,0,0,4.29247382480583,4.29247382480583,0,135.126037455039,0,0.984552630382326,4.278822449331,4.278822449331,4.278822449331
 2006-04-12T08:00:00,1,0,0,0,4.38186325794051,4.38186325794051,0,0,0,0,4.38186325794051,4.38186325794051,0,135.126037455039,0,0.98403636728369,4.36833152306052,4.36833152306052,4.36833152306052
 2006-04-12T09:00:00,1,0,0,0,4.47150281577383,4.47150281577383,0,0,0,0,4.47150281577383,4.47150281577383,0,135.126037455039,0,0.983520104185054,4.45775732845096,4.45775732845096,4.45775732845096
 2006-04-12T10:00:00,0,0,0,0,4.55424775777818,4.55424775777818,0,0,0,0,4.55424775777818,4.55424775777818,0,135.126037455039,0,0.983003841086418,4.5404583105415,4.5404583105415,4.5404583105415
 2006-04-12T11:00:00,-1,0,0,0,4.63698134112908,4.63698134112908,0,0,0,0,4.63698134112908,4.63698134112908,0,135.126037455039,0,0.982487577987782,4.62319278009424,4.62319278009424,4.62319278009424
 2006-04-12T12:00:00,-1,0,0,0,4.71970959349994,4.71970959349994,0,0,0,0,4.71970959349994,4.71970959349994,0,135.126037455039,0,0.981971314889146,4.70592192886084,4.70592192886084,4.70592192886084
 2006-04-12T13:00:00,-1,0,0,0,4.80445547196232,4.80445547196232,0,0,0,0,4.80445547196232,4.80445547196232,0,135.126037455039,0,0.98145505179051,4.79048092168471,4.79048092168471,4.79048092168471
 2006-04-12T14:00:00,-1,0,0,0,4.89429752330635,4.89429752330635,0,0,0,0,4.89429752330635,4.89429752330635,0,135.126037455039,0,0.980938788691874,4.87854748984336,4.87854748984336,4.87854748984336
 2006-04-12T15:00:00,-1,0,0,0,4.99219401190466,4.99219401190466,0,0,0,0,4.99219401190466,4.99219401190466,0,135.126037455039,0,0.980422525593238,4.97570471853591,4.97570471853591,4.97570471853591
 2006-04-12T16:00:00,0,0,0,0,5.08494745285871,5.08494745285871,0,0,0,0,5.08494745285871,5.08494745285871,0,135.126037455039,0,0.979906262494602,5.07033858828275,5.07033858828275,5.07033858828275
 2006-04-12T17:00:00,1,0,0,0,5.1699212625676,5.1699212625676,0,0,0,0,5.1699212625676,5.1699212625676,0,135.126037455039,0,0.979389999395967,5.15603449817997,5.15603449817997,5.15603449817997
 2006-04-12T18:00:00,1,0,0,0,5.25267051070799,5.25267051070799,0,0,0,0,5.25267051070799,5.25267051070799,0,135.126037455039,0,0.97887373629733,5.23888853955782,5.23888853955782,5.23888853955782
 2006-04-12T19:00:00,1,0,0,0,5.33535920084387,5.33535920084387,0,0,0,0,5.33535920084387,5.33535920084387,0,135.126037455039,0,0.978357473198694,5.32157812149415,5.32157812149415,5.32157812149415
 2006-04-12T20:00:00,1,0,0,0,5.41804319148163,5.41804319148163,0,0,0,0,5.41804319148163,5.41804319148163,0,135.126037455039,0,0.977841210100058,5.40426289731877,5.40426289731877,5.40426289731877
 2006-04-12T21:00:00,1,0,0,0,5.50558095557631,5.50558095557631,0,0,0,0,5.50558095557631,5.50558095557631,0,135.126037455039,0,0.977324947001423,5.49207203923523,5.49207203923523,5.49207203923523
 2006-04-12T22:00:00,1,0,0,0,5.60043296505127,5.60043296505127,0,0,0,0,5.60043296505127,5.60043296505127,0,135.126037455039,0,0.976808683902786,5.58697278474852,5.58697278474852,5.58697278474852
 2006-04-12T23:00:00,1,0,0,0,5.69536278081386,5.69536278081386,0,0,0,0,5.69536278081386,5.69536278081386,0,135.126037455039,0,0.976292420804151,5.68191083595336,5.68191083595336,5.68191083595336
 2006-04-13T00:00:00,1,0,0,0,5.79025767322823,5.79025767322823,0,0,0,0,5.79025767322823,5.79025767322823,0,135.126037455039,0,0.975776157705515,5.77680203579359,5.77680203579359,5.77680203579359
 2006-04-13T01:00:00,1,0,0,0,5.88525380772561,5.88525380772561,0,0,0,0,5.88525380772561,5.88525380772561,0,135.126037455039,0,0.975259894606879,5.87180367408099,5.87180367408099,5.87180367408099
 2006-04-13T02:00:00,1,0,0,0,5.97951872193001,5.97951872193001,0,0,0,0,5.97951872193001,5.97951872193001,0,135.126037455039,0,0.974743631508243,5.96600538415488,5.96600538415488,5.96600538415488
 2006-04-13T03:00:00,1,0,0,0,6.07284528513238,6.07284528513238,0,0,0,0,6.07284528513238,6.07284528513238,0,135.126037455039,0,0.974227368409607,6.05939709894026,6.05939709894026,6.05939709894026
 2006-04-13T04:00:00,1,0,0,0,6.16558450114818,6.16558450114818,0,0,0,0,6.16558450114818,6.16558450114818,0,135.126037455039,0,0.973711105310971,6.15207375924118,6.15207375924118,6.15207375924118
 2006-04-13T05:00:00,1,0,0,0,6.25837013666999,6.25837013666999,0,0,0,0,6.25837013666999,6.25837013666999,0,135.126037455039,0,0.973194842212335,6.24475408472952,6.24475408472952,6.24475408472952
 2006-04-13T06:00:00,1,0,0,0,6.34206841607563,6.34206841607563,0,0,0,0,6.34206841607563,6.34206841607563,0,135.126037455039,0,0.972678579113699,6.32829813542275,6.32829813542275,6.32829813542275
 2006-04-13T07:00:00,1,0,0,0,6.42742567150998,6.42742567150998,0,0,0,0,6.42742567150998,6.42742567150998,0,135.126037455039,0,0.972162316015063,6.41375335192942,6.41375335192942,6.41375335192942
 2006-04-13T08:00:00,1,0,0,0,6.51099690413022,6.51099690413022,0,0,0,0,6.51099690413022,6.51099690413022,0,135.126037455039,0,0.971646052916427,6.49722842711672,6.49722842711672,6.49722842711672
 2006-04-13T09:00:00,1,0,0,0,6.59360491466611,6.59360491466611,0,0,0,0,6.59360491466611,6.59360491466611,0,135.126037455039,0,0.971129789817791,6.5798372165519,6.5798372165519,6.5798372165519
 2006-04-13T10:00:00,0,100.773161394606,362783.381020583,1553822.23200505,6.6762078708561,6.6744371562669,11.2605031212532,100.773161394606,362783.381020583,1553822.23200505,6.6762078708561,6.6744371562669,11.2605031212532,135.126037455039,0,0.970613526719155,6.66244114371112,6.66244114371112,6.66244114371112
 2006-04-13T11:00:00,-1,0,0,0,6.71578030939658,6.71578030939658,0,0,0,0,6.71578030939658,6.71578030939658,0,135.126037455039,0.266213568127777,0.969753413032292,6.71315351171694,6.69992265459381,1.11666666666667
 2006-04-13T12:00:00,-1,0,0,0,6.71582975838905,6.71582975838905,0,0,0,0,6.71582975838905,6.71582975838905,0,135.126037455039,0.320771613782664,0.96840537716073,6.71583661814314,6.69989409538781,0
 2006-04-13T13:00:00,-1,0,0,0,6.71586512992154,6.71586512992154,0,0,0,0,6.71586512992154,6.71586512992154,0,135.126037455039,0.320486247217665,0.967057305991986,6.71585840420417,6.69993001209134,0
 2006-04-13T14:00:00,-1,0,0,0,6.71589241515316,6.71589241515316,0,0,0,0,6.71589241515316,6.71589241515316,0,135.126037455039,0.319933529292774,0.96570915961676,6.71586339129023,6.69996245907463,0
 2006-04-13T15:00:00,-1,0,0,0,6.71593423879596,6.71593423879596,0,0,0,0,6.71593423879596,6.71593423879596,0,135.126037455039,0.320622414382391,0.964361145385842,6.71593420699002,6.69999886927989,0
 2006-04-13T16:00:00,0,1068.62132765339,3847036.77955219,16313960.069723,6.71859103290022,6.7,67.5630187275195,1068.62132765339,3847036.77955219,16313960.069723,6.71859103290022,6.7,67.5630187275195,135.126037455039,0,0.963498147578945,6.70265571931178,6.70265571931178,6.70265571931178
 2006-04-13T17:00:00,1,918.022256452581,3304880.12322929,13983529.6835349,6.71593537450241,6.7,67.5630187275195,918.022256452581,3304880.12322929,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.962981884480309,6.7,6.7,6.7
 2006-04-13T18:00:00,1,917.530950733479,3303111.42264053,13983529.6835349,6.71593537450241,6.7,67.5630187275195,917.530950733479,3303111.42264053,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.962465621381674,6.7,6.7,6.7
 2006-04-13T19:00:00,1,918.636380190448,3307090.96868561,13983529.6835349,6.71593537450241,6.7,67.5630187275195,918.636380190448,3307090.96868561,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.961949358283038,6.7,6.7,6.7
 2006-04-13T20:00:00,1,918.258207726197,3305729.54781431,13983529.6835349,6.71593537450241,6.7,67.5630187275195,918.258207726197,3305729.54781431,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.961433095184402,6.7,6.7,6.7
 2006-04-13T21:00:00,1,915.732663743976,3296637.58947831,13983529.6835349,6.71593537450241,6.7,67.5630187275195,915.732663743976,3296637.58947831,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.960916832085766,6.7,6.7,6.7
 2006-04-13T22:00:00,1,916.209810511516,3298355.31784146,13983529.6835349,6.71593537450241,6.7,67.5630187275195,916.209810511516,3298355.31784146,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.96040056898713,6.7,6.7,6.7
 2006-04-13T23:00:00,1,917.318873673323,3302347.94522396,13983529.6835349,6.71593537450241,6.7,67.5630187275195,917.318873673323,3302347.94522396,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.959884305888494,6.7,6.7,6.7
 2006-04-14T00:00:00,1,915.013903960783,3294050.05425882,13983529.6835349,6.71593537450241,6.7,67.5630187275195,915.013903960783,3294050.05425882,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.959368042789858,6.7,6.7,6.7
 2006-04-14T01:00:00,1,916.473077068166,3299303.0774454,13983529.6835349,6.71593537450241,6.7,67.5630187275195,916.473077068166,3299303.0774454,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.958851779691222,6.7,6.7,6.7
 2006-04-14T02:00:00,1,912.394907809565,3284621.66811443,13983529.6835349,6.71593537450241,6.7,67.5630187275195,912.394907809565,3284621.66811443,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.958335516592586,6.7,6.7,6.7
 2006-04-14T03:00:00,1,915.142837211484,3294514.21396134,13983529.6835349,6.71593537450241,6.7,67.5630187275195,915.142837211484,3294514.21396134,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.95781925349395,6.7,6.7,6.7
 2006-04-14T04:00:00,1,916.064486200508,3297832.15032183,13983529.6835349,6.71593537450241,6.7,67.5630187275195,916.064486200508,3297832.15032183,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.957302990395314,6.7,6.7,6.7
 2006-04-14T05:00:00,1,917.090099026609,3301524.35649579,13983529.6835349,6.71593537450241,6.7,67.5630187275195,917.090099026609,3301524.35649579,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.956786727296678,6.7,6.7,6.7
 2006-04-14T06:00:00,1,916.718603351692,3300186.97206609,13983529.6835349,6.71593537450241,6.7,67.5630187275195,916.718603351692,3300186.97206609,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.956270464198042,6.7,6.7,6.7
 2006-04-14T07:00:00,1,916.008432455108,3297630.35683839,13983529.6835349,6.71593537450241,6.7,67.5630187275195,916.008432455108,3297630.35683839,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.955754201099406,6.7,6.7,6.7
 2006-04-14T08:00:00,1,915.943874369009,3297397.94772843,13983682.0679758,6.71593554815693,6.7,67.5630187275195,915.943874369009,3297397.94772843,13983682.0679758,6.71593554815693,6.7,67.5630187275195,135.126037455039,0,0.95523793800077,6.7,6.7,6.7
 2006-04-14T09:00:00,1,913.594926585603,3288941.73570817,13984061.9321499,6.71593598104319,6.7,67.5630187275195,913.594926585603,3288941.73570817,13984061.9321499,6.71593598104319,6.7,67.5630187275195,135.126037455039,0,0.954721674902134,6.7,6.7,6.7
 2006-04-14T10:00:00,0,918.151466178301,3305345.27824188,13983529.6835349,6.71593537450241,6.7,67.5630187275195,918.151466178301,3305345.27824188,13983529.6835349,6.71593537450241,6.7,67.5630187275195,135.126037455039,0,0.954205411803498,6.7,6.7,6.7
 2006-04-14T11:00:00,-1,0,0,0,6.71585945795188,6.71585945795188,0,0,0,0,6.71585945795188,6.71585945795188,0,135.126037455039,0.267334607997738,0.953341648107566,6.71321060409463,6.69992389753403,1.11666666666667
 2006-04-14T12:00:00,-1,0,0,0,6.71589779314671,6.71589779314671,0,0,0,0,6.71589779314671,6.71589779314671,0,135.126037455039,0.320482266502693,0.951993606545413,6.71589085828881,6.69996258808153,0
 2006-04-14T13:00:00,-1,0,0,0,6.71582837893531,6.71582837893531,0,0,0,0,6.71582837893531,6.71582837893531,0,135.126037455039,0.321532492845145,0.95064447029339,6.7158672173389,6.69988680593087,0
 2006-04-14T14:00:00,-1,0,0,0,6.71588652902188,6.71588652902188,0,0,0,0,6.71588652902188,6.71588652902188,0,135.126037455039,0.319721672261922,0.949296644682956,6.71584771273008,6.6999573468862,0
 2006-04-14T15:00:00,-1,0,0,0,6.7158969658702,6.7158969658702,0,0,0,0,6.7158969658702,6.7158969658702,0,135.126037455039,0.320625458526847,0.94794831316532,6.71589698901783,6.69996158746425,0
 2006-04-14T16:00:00,0,1067.94183511763,3844590.60642347,16313985.422436,6.71859106062132,6.7,67.5630187275195,1067.94183511763,3844590.60642347,16313985.422436,6.71859106062132,6.7,67.5630187275195,135.126037455039,0,0.947085692344745,6.70265574345572,6.70265574345572,6.70265574345572
 2006-04-14T17:00:00,1,74133.2414639767,266879669.270316,1859050482.5985,-1.39817691300201,-3.52679368833898,67.5630187275195,74133.2414639767,266879669.270316,1859050482.5985,-1.39817691300201,-3.52679368833898,67.5630187275195,135.126037455039,0,0.933270874604109,-1.77679368833898,-1.66922243039827,-1.66922243039827
 2006-04-14T18:00:00,1,37021.0124391062,133275644.780782,523823578.178057,-3.19833200827614,-3.8,67.5630187275195,37021.0124391062,133275644.780782,523823578.178057,-3.19833200827614,-3.8,67.5630187275195,135.126037455039,0,0.973393551727927,-3.8,-3.22353341769988,-3.22353341769988
 2006-04-14T19:00:00,1,17316.0566632945,62337803.9878602,247465656.96982,-3.50644994527237,-3.79075492784291,56.3025156062662,17316.0566632945,62337803.9878602,247465656.96982,-3.50644994527237,-3.79075492784291,56.3025156062662,135.126037455039,0,0.995877986547108,-3.8,-3.53408905352727,-3.53408905352727
 2006-04-14T20:00:00,1,0,0,0,-3.70166720633612,-3.70166720633612,0,0,0,0,-3.70166720633612,-3.70166720633612,0,135.126037455039,0,0.999971910037649,-3.71461577090575,-3.71461577090575,-3.71461577090575
 2006-04-14T21:00:00,1,0,0,0,-3.61336754811459,-3.61336754811459,0,0,0,0,-3.61336754811459,-3.61336754811459,0,135.126037455039,0,0.999571554713858,-3.62697590503275,-3.62697590503275,-3.62697590503275
 2006-04-14T22:00:00,1,0,0,0,-3.51782977020548,-3.51782977020548,0,0,0,0,-3.51782977020548,-3.51782977020548,0,135.126037455039,0,0.999055291615221,-3.53138881040659,-3.53138881040659,-3.53138881040659
 2006-04-14T23:00:00,1,0,0,0,-3.42368359777031,-3.42368359777031,0,0,0,0,-3.42368359777031,-3.42368359777031,0,135.126037455039,0,0.998539028516586,-3.43729440335611,-3.43729440335611,-3.43729440335611
 2006-04-15T00:00:00,1,0,0,0,-3.3310879766631,-3.3310879766631,0,0,0,0,-3.3310879766631,-3.3310879766631,0,135.126037455039,0,0.99802276541795,-3.34470265315651,-3.34470265315651,-3.34470265315651
 2006-04-15T01:00:00,1,0,0,0,-3.23545737168694,-3.23545737168694,0,0,0,0,-3.23545737168694,-3.23545737168694,0,135.126037455039,0,0.997506502319314,-3.24900316153279,-3.24900316153279,-3.24900316153279
 2006-04-15T02:00:00,1,0,0,0,-3.14241707411943,-3.14241707411943,0,0,0,0,-3.14241707411943,-3.14241707411943,0,135.126037455039,0,0.996990239220678,-3.15609210651935,-3.15609210651935,-3.15609210651935
 2006-04-15T03:00:00,1,0,0,0,-3.0488514788627,-3.0488514788627,0,0,0,0,-3.0488514788627,-3.0488514788627,0,135.126037455039,0,0.996473976122042,-3.06239790870866,-3.06239790870866,-3.06239790870866
 2006-04-15T04:00:00,1,0,0,0,-2.9554351320289,-2.9554351320289,0,0,0,0,-2.9554351320289,-2.9554351320289,0,135.126037455039,0,0.995957713023406,-2.96904448782462,-2.96904448782462,-2.96904448782462
 2006-04-15T05:00:00,1,0,0,0,-2.86197260008082,-2.86197260008082,0,0,0,0,-2.86197260008082,-2.86197260008082,0,135.126037455039,0,0.99544144992477,-2.87568795221054,-2.87568795221054,-2.87568795221054
 2006-04-15T06:00:00,1,0,0,0,-2.77766418074455,-2.77766418074455,0,0,0,0,-2.77766418074455,-2.77766418074455,0,135.126037455039,0,0.994925186826134,-2.7915348106192,-2.7915348106192,-2.7915348106192
 2006-04-15T07:00:00,1,0,0,0,-2.69444361297339,-2.69444361297339,0,0,0,0,-2.69444361297339,-2.69444361297339,0,135.126037455039,0,0.994408923727498,-2.70831330399233,-2.70831330399233,-2.70831330399233
 2006-04-15T08:00:00,1,0,0,0,-2.61122885017496,-2.61122885017496,0,0,0,0,-2.61122885017496,-2.61122885017496,0,135.126037455039,0,0.993892660628862,-2.62509757458649,-2.62509757458649,-2.62509757458649
 2006-04-15T09:00:00,1,0,0,0,-2.52801988636532,-2.52801988636532,0,0,0,0,-2.52801988636532,-2.52801988636532,0,135.126037455039,0,0.993376397530226,-2.54188764436031,-2.54188764436031,-2.54188764436031
 2006-04-15T10:00:00,0,0,0,0,-2.44481672048835,-2.44481672048835,0,0,0,0,-2.44481672048835,-2.44481672048835,0,135.126037455039,0,0.99286013443159,-2.45868351190999,-2.45868351190999,-2.45868351190999
 2006-04-15T11:00:00,-1,0,0,0,-2.36161935515071,-2.36161935515071,0,0,0,0,-2.36161935515071,-2.36161935515071,0,135.126037455039,0,0.992343871332954,-2.37548518013968,-2.37548518013968,-2.37548518013968
 2006-04-15T12:00:00,-1,0,0,0,-2.27842747240012,-2.27842747240012,0,0,0,0,-2.27842747240012,-2.27842747240012,0,135.126037455039,0,0.991827608234318,-2.292292475106,-2.292292475106,-2.292292475106
 2006-04-15T13:00:00,-1,0,0,0,-2.19524070144635,-2.19524070144635,0,0,0,0,-2.19524070144635,-2.19524070144635,0,135.126037455039,0,0.991311345135683,-2.20910466777055,-2.20910466777055,-2.20910466777055
 2006-04-15T14:00:00,-1,0,0,0,-2.11206073374313,-2.11206073374313,0,0,0,0,-2.11206073374313,-2.11206073374313,0,135.126037455039,0,0.990795082037046,-2.12592366101714,-2.12592366101714,-2.12592366101714
 2006-04-15T15:00:00,-1,0,0,0,-2.02888654915855,-2.02888654915855,0,0,0,0,-2.02888654915855,-2.02888654915855,0,135.126037455039,0,0.990278818938411,-2.04274851088767,-2.04274851088767,-2.04274851088767
 2006-04-15T16:00:00,0,0,0,0,-1.94282784220057,-1.94282784220057,0,0,0,0,-1.94282784220057,-1.94282784220057,0,135.126037455039,0,0.989762555839775,-1.95658630280525,-1.95658630280525,-1.95658630280525
 2006-04-15T17:00:00,1,0,0,0,-1.85485643022182,-1.85485643022182,0,0,0,0,-1.85485643022182,-1.85485643022182,0,135.126037455039,0,0.989246292741139,-1.86850483541656,-1.86850483541656,-1.86850483541656
 2006-04-15T18:00:00,1,0,0,0,-1.7654515965376,-1.7654515965376,0,0,0,0,-1.7654515965376,-1.7654515965376,0,135.126037455039,0,0.988730029642503,-1.77921353618878,-1.77921353618878,-1.77921353618878
 2006-04-15T19:00:00,1,0,0,0,-1.67513133721959,-1.67513133721959,0,0,0,0,-1.67513133721959,-1.67513133721959,0,135.126037455039,0,0.988213766543867,-1.68872213115627,-1.68872213115627,-1.68872213115627
 2006-04-15T20:00:00,1,0,0,0,-1.583461491837,-1.583461491837,0,0,0,0,-1.583461491837,-1.583461491837,0,135.126037455039,0,0.987697503445231,-1.59711924533112,-1.59711924533112,-1.59711924533112
 2006-04-15T21:00:00,1,0,0,0,-1.49113683171886,-1.49113683171886,0,0,0,0,-1.49113683171886,-1.49113683171886,0,135.126037455039,0,0.987181240346595,-1.50472698370848,-1.50472698370848,-1.50472698370848
 2006-04-15T22:00:00,1,0,0,0,-1.39950485936762,-1.39950485936762,0,0,0,0,-1.39950485936762,-1.39950485936762,0,135.126037455039,0,0.986664977247959,-1.41316039730672,-1.41316039730672,-1.41316039730672
 2006-04-15T23:00:00,1,0,0,0,-1.30719430682852,-1.30719430682852,0,0,0,0,-1.30719430682852,-1.30719430682852,0,135.126037455039,0,0.986148714149323,-1.32078236688343,-1.32078236688343,-1.32078236688343
 2006-04-16T00:00:00,1,0,0,0,-1.21557643834842,-1.21557643834842,0,0,0,0,-1.21557643834842,-1.21557643834842,0,135.126037455039,0,0.985632451050687,-1.22922987465522,-1.22922987465522,-1.22922987465522
 2006-04-16T01:00:00,1,0,0,0,-1.12328009200795,-1.12328009200795,0,0,0,0,-1.12328009200795,-1.12328009200795,0,135.126037455039,0,0.985116187952051,-1.13686606110797,-1.13686606110797,-1.13686606110797
 2006-04-16T02:00:00,1,0,0,0,-1.03167632092431,-1.03167632092431,0,0,0,0,-1.03167632092431,-1.03167632092431,0,135.126037455039,0,0.984599924853415,-1.04532765653336,-1.04532765653336,-1.04532765653336
 2006-04-16T03:00:00,1,0,0,0,-0.93939417327477,-0.93939417327477,0,0,0,0,-0.93939417327477,-0.93939417327477,0,135.126037455039,0,0.984083661754779,-0.952978052379226,-0.952978052379226,-0.952978052379226
 2006-04-16T04:00:00,1,0,0,0,-0.847804492530351,-0.847804492530351,0,0,0,0,-0.847804492530351,-0.847804492530351,0,135.126037455039,0,0.983567398656143,-0.861453728386397,-0.861453728386397,-0.861453728386397
 2006-04-16T05:00:00,1,0,0,0,-0.755536554276257,-0.755536554276257,0,0,0,0,-0.755536554276257,-0.755536554276257,0,135.126037455039,0,0.983051135557508,-0.769118327854263,-0.769118327854263,-0.769118327854263
 2006-04-16T06:00:00,1,0,0,0,-0.660733749531882,-0.660733749531882,0,0,0,0,-0.660733749531882,-0.660733749531882,0,135.126037455039,0,0.982534872458872,-0.674247110377023,-0.674247110377023,-0.674247110377023
 2006-04-16T07:00:00,1,0,0,0,-0.565701308254571,-0.565701308254571,0,0,0,0,-0.565701308254571,-0.565701308254571,0,135.126037455039,0,0.982018609360236,-0.579356863626234,-0.579356863626234,-0.579356863626234
 2006-04-16T08:00:00,1,0,0,0,-0.328232037068421,-0.328232037068421,0,0,0,0,-0.328232037068421,-0.328232037068421,0,135.126037455039,0,0.981502346261599,-0.419446590856792,-0.419446590856792,-0.419446590856792
 2006-04-16T09:00:00,1,0,0,0,0.665437090062676,0.665437090062676,0,0,0,0,0.665437090062676,0.665437090062676,0,135.126037455039,0,0.980986083162963,0.466736361036687,0.466736361036687,0.466736361036687
 2006-04-16T10:00:00,0,0,0,0,2.45992610138343,2.45992610138343,0,0,0,0,2.45992610138343,2.45992610138343,0,135.126037455039,0,0.980469820064327,2.08403782535259,2.08403782535259,2.08403782535259
 2006-04-16T11:00:00,-1,0,0,0,5.05341965761781,5.05341965761781,0,0,0,0,5.05341965761781,5.05341965761781,0,135.126037455039,0,0.979953556965691,4.59999890638641,4.59999890638641,4.59999890638641
 2006-04-16T12:00:00,-1,0,0,0,7.3541630222946,7.3541630222946,0,0,0,0,7.3541630222946,7.3541630222946,0,135.126037455039,8.97864507710604,0.967371177709433,7.15056326883746,6.65523518654059,1.07369570816789
 2006-04-16T13:00:00,-1,0,0,0,7.29173215946973,7.29173215946973,0,0,0,0,7.29173215946973,7.29173215946973,0,135.126037455039,10.0302451174212,0.934822868400454,7.25787494121907,6.70000888082533,0.004273306593147
 2006-04-16T14:00:00,-1,0,0,0,7.3249888478855,7.3249888478855,0,0,0,0,7.3249888478855,7.3249888478855,0,135.126037455039,12.4243874532299,0.901024558931101,7.24591031388088,6.56628781887405,0.049855631135052
 2006-04-16T15:00:00,-1,0,0,0,7.34314511088974,7.34314511088974,0,0,0,0,7.34314511088974,7.34314511088974,0,135.126037455039,10.984768561479,0.867195762362604,7.31629114482599,6.70000126492398,0.018656481739663
 2006-04-16T16:00:00,0,43651.3158884978,157144737.198592,781819128.219352,7.59016858025729,6.7,67.5630187275195,43651.3158884978,157144737.198592,781819128.219352,7.59016858025729,6.7,67.5630187275195,135.126037455039,0,0.854594555158673,6.83558254767339,6.83558254767339,6.83558254767339
 2006-04-16T17:00:00,1,84307.9737466891,303508705.488081,2592805410.56615,-0.477849368590959,-3.44659238253006,67.5630187275195,84307.9737466891,303508705.488081,2592805410.56615,-0.477849368590959,-3.44659238253006,67.5630187275195,135.126037455039,0,0.854365102250256,-1.80242563394188,-1.23414736186074,-1.23414736186074
 2006-04-16T18:00:00,1,57291.5238285637,206249485.782829,1334683605.26785,-2.26819896049659,-3.8,67.5630187275195,57291.5238285637,206249485.782829,1334683605.26785,-2.26819896049659,-3.8,67.5630187275195,135.126037455039,0,0.920419404966726,-3.8,-2.74213836355324,-2.74213836355324
 2006-04-16T19:00:00,1,50150.1798243581,180540647.367689,715901055.137439,-2.97785497290926,-3.8,67.5630187275195,50150.1798243581,180540647.367689,715901055.137439,-2.97785497290926,-3.8,67.5630187275195,135.126037455039,0,0.965964379497726,-3.8,-3.14453880615754,-3.14453880615754
 2006-04-16T20:00:00,1,24325.9539050331,87573434.0581193,344196643.408615,-3.40458339653228,-3.8,67.5630187275195,24325.9539050331,87573434.0581193,344196643.408615,-3.40458339653228,-3.8,67.5630187275195,135.126037455039,0,0.99245004533119,-3.8,-3.4471449115186,-3.4471449115186
 2006-04-16T21:00:00,1,2615.65043795448,9416341.57663613,37009775.8381401,-3.67636247450484,-3.71888510889456,11.2605031212532,2615.65043795448,9416341.57663613,37009775.8381401,-3.67636247450484,-3.71888510889456,11.2605031212532,135.126037455039,0,1,-3.74794053627691,-3.70874525904696,-3.70874525904696
 2006-04-16T22:00:00,1,0,0,0,-3.55765364671946,-3.55765364671946,0,0,0,0,-3.55765364671946,-3.55765364671946,0,135.126037455039,0,1,-3.58757217259831,-3.58757217259831,-3.58757217259831
 2006-04-16T23:00:00,1,0,0,0,-3.36817829357097,-3.36817829357097,0,0,0,0,-3.36817829357097,-3.36817829357097,0,135.126037455039,0,1,-3.39754842812754,-3.39754842812754,-3.39754842812754
 2006-04-17T00:00:00,1,0,0,0,-3.19448753528606,-3.19448753528606,0,0,0,0,-3.19448753528606,-3.19448753528606,0,135.126037455039,0,0.999968569096813,-3.21860653022158,-3.21860653022158,-3.21860653022158
 2006-04-17T01:00:00,1,0,0,0,-2.98857902904792,-2.98857902904792,0,0,0,0,-2.98857902904792,-2.98857902904792,0,135.126037455039,0,0.999561531891348,-3.02022430055737,-3.02022430055737,-3.02022430055737
 2006-04-17T02:00:00,1,0,0,0,-2.88680729406218,-2.88680729406218,0,0,0,0,-2.88680729406218,-2.88680729406218,0,135.126037455039,0,0.999045268792712,-2.90047614505192,-2.90047614505192,-2.90047614505192
 2006-04-17T03:00:00,1,0,0,0,-2.79586602027792,-2.79586602027792,0,0,0,0,-2.79586602027792,-2.79586602027792,0,135.126037455039,0,0.998529005694076,-2.8094571522924,-2.8094571522924,-2.8094571522924
 2006-04-17T04:00:00,1,0,0,0,-2.70008057965873,-2.70008057965873,0,0,0,0,-2.70008057965873,-2.70008057965873,0,135.126037455039,0,0.99801274259544,-2.71362291060413,-2.71362291060413,-2.71362291060413
 2006-04-17T05:00:00,1,0,0,0,-2.60652984757535,-2.60652984757535,0,0,0,0,-2.60652984757535,-2.60652984757535,0,135.126037455039,0,0.997496479496804,-2.62024226406286,-2.62024226406286,-2.62024226406286
 2006-04-17T06:00:00,1,0,0,0,-2.52223946803269,-2.52223946803269,0,0,0,0,-2.52223946803269,-2.52223946803269,0,135.126037455039,0,0.996980216398168,-2.53610713038015,-2.53610713038015,-2.53610713038015
 2006-04-17T07:00:00,1,0,0,0,-2.43372591398121,-2.43372591398121,0,0,0,0,-2.43372591398121,-2.43372591398121,0,135.126037455039,0,0.996463953299532,-2.44810162250075,-2.44810162250075,-2.44810162250075
 2006-04-17T08:00:00,1,0,0,0,-2.3406809558643,-2.3406809558643,0,0,0,0,-2.3406809558643,-2.3406809558643,0,135.126037455039,0,0.995947690200896,-2.35619061231123,-2.35619061231123,-2.35619061231123
 2006-04-17T09:00:00,1,0,0,0,-2.24656353073921,-2.24656353073921,0,0,0,0,-2.24656353073921,-2.24656353073921,0,135.126037455039,0,0.99543142710226,-2.26228758602956,-2.26228758602956,-2.26228758602956
 2006-04-17T10:00:00,0,0,0,0,-2.1181480404587,-2.1181480404587,0,0,0,0,-2.1181480404587,-2.1181480404587,0,135.126037455039,0,0.994915164003625,-2.15511064266717,-2.15511064266717,-2.15511064266717
 2006-04-17T11:00:00,-1,0,0,0,-1.83996194933364,-1.83996194933364,0,0,0,0,-1.83996194933364,-1.83996194933364,0,135.126037455039,0,0.994398900904989,-1.87386330898476,-1.87386330898476,-1.87386330898476
 2006-04-17T12:00:00,-1,0,0,0,-1.72145306575178,-1.72145306575178,0,0,0,0,-1.72145306575178,-1.72145306575178,0,135.126037455039,0,0.993882637806353,-1.73890924204799,-1.73890924204799,-1.73890924204799
 2006-04-17T13:00:00,-1,0,0,0,-1.62421777679841,-1.62421777679841,0,0,0,0,-1.62421777679841,-1.62421777679841,0,135.126037455039,0,0.993366374707717,-1.63903454777408,-1.63903454777408,-1.63903454777408
 2006-04-17T14:00:00,-1,0,0,0,-1.53994585009061,-1.53994585009061,0,0,0,0,-1.53994585009061,-1.53994585009061,0,135.126037455039,0,0.992850111609081,-1.55380273484781,-1.55380273484781,-1.55380273484781
 2006-04-17T15:00:00,-1,0,0,0,-1.4568105667951,-1.4568105667951,0,0,0,0,-1.4568105667951,-1.4568105667951,0,135.126037455039,0,0.992333848510445,-1.4706663816252,-1.4706663816252,-1.4706663816252
 2006-04-17T16:00:00,0,0,0,0,-1.37092363215317,-1.37092363215317,0,0,0,0,-1.37092363215317,-1.37092363215317,0,135.126037455039,0,0.991817585411809,-1.38468046308012,-1.38468046308012,-1.38468046308012
 2006-04-17T17:00:00,1,0,0,0,-1.28683696463686,-1.28683696463686,0,0,0,0,-1.28683696463686,-1.28683696463686,0,135.126037455039,0,0.991301322313173,-1.30069029266884,-1.30069029266884,-1.30069029266884
 2006-04-17T18:00:00,1,0,0,0,-1.20372020920047,-1.20372020920047,0,0,0,0,-1.20372020920047,-1.20372020920047,0,135.126037455039,0,0.990785059214537,-1.21757259941595,-1.21757259941595,-1.21757259941595
 2006-04-17T19:00:00,1,0,0,0,-1.12060923727806,-1.12060923727806,0,0,0,0,-1.12060923727806,-1.12060923727806,0,135.126037455039,0,0.990268796115901,-1.13446066503086,-1.13446066503086,-1.13446066503086
 2006-04-17T20:00:00,1,0,0,0,-1.03750404280058,-1.03750404280058,0,0,0,0,-1.03750404280058,-1.03750404280058,0,135.126037455039,0,0.989752533017265,-1.05135450720915,-1.05135450720915,-1.05135450720915
 2006-04-17T21:00:00,1,0,0,0,-0.949542923723087,-0.949542923723087,0,0,0,0,-0.949542923723087,-0.949542923723087,0,135.126037455039,0,0.989236269918629,-0.963122297536624,-0.963122297536624,-0.963122297536624
 2006-04-17T22:00:00,1,0,0,0,-0.854219858183992,-0.854219858183992,0,0,0,0,-0.854219858183992,-0.854219858183992,0,135.126037455039,0,0.988720006819993,-0.867745940036693,-0.867745940036693,-0.867745940036693
 2006-04-17T23:00:00,1,0,0,0,-0.758744303248012,-0.758744303248012,0,0,0,0,-0.758744303248012,-0.758744303248012,0,135.126037455039,0,0.988203743721357,-0.772264783488225,-0.772264783488225,-0.772264783488225
 2006-04-18T00:00:00,1,0,0,0,-0.665623808021698,-0.665623808021698,0,0,0,0,-0.665623808021698,-0.665623808021698,0,135.126037455039,0,0.987687480622721,-0.679211203082528,-0.679211203082528,-0.679211203082528
 2006-04-18T01:00:00,1,0,0,0,-0.57030846847549,-0.57030846847549,0,0,0,0,-0.57030846847549,-0.57030846847549,0,135.126037455039,0,0.987171217524085,-0.58382721695875,-0.58382721695875,-0.58382721695875
 2006-04-18T02:00:00,1,0,0,0,-0.475311352561775,-0.475311352561775,0,0,0,0,-0.475311352561775,-0.475311352561775,0,135.126037455039,0,0.986654954425449,-0.488897209359798,-0.488897209359798,-0.488897209359798
 2006-04-18T03:00:00,1,0,0,0,-0.381958019046821,-0.381958019046821,0,0,0,0,-0.381958019046821,-0.381958019046821,0,135.126037455039,0,0.986138691326813,-0.395476460158494,-0.395476460158494,-0.395476460158494
 2006-04-18T04:00:00,1,0,0,0,-0.286871144169195,-0.286871144169195,0,0,0,0,-0.286871144169195,-0.286871144169195,0,135.126037455039,0,0.985622428228178,-0.30045004063354,-0.30045004063354,-0.30045004063354
 2006-04-18T05:00:00,1,0,0,0,-0.197402193004872,-0.197402193004872,0,0,0,0,-0.197402193004872,-0.197402193004872,0,135.126037455039,0,0.985106165129542,-0.211138177719919,-0.211138177719919,-0.211138177719919
 2006-04-18T06:00:00,1,0,0,0,-0.113328276083431,-0.113328276083431,0,0,0,0,-0.113328276083431,-0.113328276083431,0,135.126037455039,0,0.984589902030906,-0.127167998381249,-0.127167998381249,-0.127167998381249
 2006-04-18T07:00:00,1,0,0,0,-0.027540779712779,-0.027540779712779,0,0,0,0,-0.027540779712779,-0.027540779712779,0,135.126037455039,0,0.98407363893227,-0.041281983512627,-0.041281983512627,-0.041281983512627
 2006-04-18T08:00:00,1,0,0,0,0.056451909514302,0.056451909514302,0,0,0,0,0.056451909514302,0.056451909514302,0,135.126037455039,0,0.983557375833633,0.042613820217002,0.042613820217002,0.042613820217002
 2006-04-18T09:00:00,1,0,0,0,0.139478691807729,0.139478691807729,0,0,0,0,0.139478691807729,0.139478691807729,0,135.126037455039,0,0.983041112734998,0.125641321796599,0.125641321796599,0.125641321796599
 2006-04-18T10:00:00,0,0,0,0,0.222500853140908,0.222500853140908,0,0,0,0,0.222500853140908,0.222500853140908,0,135.126037455039,0,0.982524849636362,0.208663904690798,0.208663904690798,0.208663904690798
 2006-04-18T11:00:00,-1,0,0,0,0.305519675510422,0.305519675510422,0,0,0,0,0.305519675510422,0.305519675510422,0,135.126037455039,0,0.982008586537726,0.291683746822205,0.291683746822205,0.291683746822205
 2006-04-18T12:00:00,-1,0,0,0,0.388528902824822,0.388528902824822,0,0,0,0,0.388528902824822,0.388528902824822,0,135.126037455039,0,0.98149232343909,0.374694664720448,0.374694664720448,0.374694664720448
 2006-04-18T13:00:00,-1,0,0,0,0.471531269356296,0.471531269356296,0,0,0,0,0.471531269356296,0.471531269356296,0,135.126037455039,0,0.980976060340454,0.457697915046125,0.457697915046125,0.457697915046125
 2006-04-18T14:00:00,-1,0,0,0,0.554528261675911,0.554528261675911,0,0,0,0,0.554528261675911,0.554528261675911,0,135.126037455039,0,0.980459797241818,0.540695802616752,0.540695802616752,0.540695802616752
 2006-04-18T15:00:00,-1,0,0,0,0.637519882560544,0.637519882560544,0,0,0,0,0.637519882560544,0.637519882560544,0,135.126037455039,0,0.979943534143182,0.623688318687888,0.623688318687888,0.623688318687888
 2006-04-18T16:00:00,0,0,0,0,0.721654583552813,0.721654583552813,0,0,0,0,0.721654583552813,0.721654583552813,0,135.126037455039,0,0.979427271044546,0.707869172006925,0.707869172006925,0.707869172006925
 2006-04-18T17:00:00,1,0,0,0,0.805219330985701,0.805219330985701,0,0,0,0,0.805219330985701,0.805219330985701,0,135.126037455039,0,0.97891100794591,0.791389611257105,0.791389611257105,0.791389611257105
 2006-04-18T18:00:00,1,0,0,0,0.888194735421201,0.888194735421201,0,0,0,0,0.888194735421201,0.888194735421201,0,135.126037455039,0,0.978394744847274,0.874365874977828,0.874365874977828,0.874365874977828
 2006-04-18T19:00:00,1,0,0,0,0.971164768316764,0.971164768316764,0,0,0,0,0.971164768316764,0.971164768316764,0,135.126037455039,0,0.977878481748638,0.957336802048927,0.957336802048927,0.957336802048927
 2006-04-18T20:00:00,1,0,0,0,1.05412943585691,1.05412943585691,0,0,0,0,1.05412943585691,1.05412943585691,0,135.126037455039,0,0.977362218650002,1.04030236394096,1.04030236394096,1.04030236394096
 2006-04-18T21:00:00,1,0,0,0,1.14195832593783,1.14195832593783,0,0,0,0,1.14195832593783,1.14195832593783,0,135.126037455039,0,0.976845955551366,1.12840313702496,1.12840313702496,1.12840313702496
 2006-04-18T22:00:00,1,0,0,0,1.23641816915492,1.23641816915492,0,0,0,0,1.23641816915492,1.23641816915492,0,135.126037455039,0,0.97632969245273,1.22285214403533,1.22285214403533,1.22285214403533
 2006-04-18T23:00:00,1,0,0,0,1.33005933581378,1.33005933581378,0,0,0,0,1.33005933581378,1.33005933581378,0,135.126037455039,0,0.975813429354094,1.31655921849595,1.31655921849595,1.31655921849595
 2006-04-19T00:00:00,1,0,0,0,1.42304422730445,1.42304422730445,0,0,0,0,1.42304422730445,1.42304422730445,0,135.126037455039,0,0.975297166255458,1.40941848523959,1.40941848523959,1.40941848523959
 2006-04-19T01:00:00,1,0,0,0,1.5143627644485,1.5143627644485,0,0,0,0,1.5143627644485,1.5143627644485,0,135.126037455039,0,0.974780903156823,1.50080496965212,1.50080496965212,1.50080496965212
 2006-04-19T02:00:00,1,0,0,0,1.60798901149944,1.60798901149944,0,0,0,0,1.60798901149944,1.60798901149944,0,135.126037455039,0,0.974264640058187,1.59442592884799,1.59442592884799,1.59442592884799
 2006-04-19T03:00:00,1,0,0,0,1.70050810781612,1.70050810781612,0,0,0,0,1.70050810781612,1.70050810781612,0,135.126037455039,0,0.973748376959551,1.68695213681468,1.68695213681468,1.68695213681468
 2006-04-19T04:00:00,1,0,0,0,1.79233233015175,1.79233233015175,0,0,0,0,1.79233233015175,1.79233233015175,0,135.126037455039,0,0.973232113860915,1.77877566926021,1.77877566926021,1.77877566926021
 2006-04-19T05:00:00,1,0,0,0,1.88643430506622,1.88643430506622,0,0,0,0,1.88643430506622,1.88643430506622,0,135.126037455039,0,0.972715850762279,1.87282382024568,1.87282382024568,1.87282382024568
 2006-04-19T06:00:00,1,0,0,0,1.97142784558261,1.97142784558261,0,0,0,0,1.97142784558261,1.97142784558261,0,135.126037455039,0,0.972199587663643,1.95761049830953,1.95761049830953,1.95761049830953
 2006-04-19T07:00:00,1,0,0,0,2.05903058524247,2.05903058524247,0,0,0,0,2.05903058524247,2.05903058524247,0,135.126037455039,0,0.971683324565007,2.04547456084378,2.04547456084378,2.04547456084378
 2006-04-19T08:00:00,1,0,0,0,2.15228961469543,2.15228961469543,0,0,0,0,2.15228961469543,2.15228961469543,0,135.126037455039,0,0.971167061466371,2.13872580236889,2.13872580236889,2.13872580236889
 2006-04-19T09:00:00,1,0,0,0,2.23935862267849,2.23935862267849,0,0,0,0,2.23935862267849,2.23935862267849,0,135.126037455039,0,0.970650798367735,2.22553701566497,2.22553701566497,2.22553701566497
 2006-04-19T10:00:00,0,0,0,0,2.3222406342884,2.3222406342884,0,0,0,0,2.3222406342884,2.3222406342884,0,135.126037455039,0,0.970134535269099,2.30842721726881,2.30842721726881,2.30842721726881
