Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-19T11:00:00,-1,0,0,0,2.40511801506543,2.40511801506543,0,0,0,0,2.40511801506543,2.40511801506543,0,135.126037455039,0,0.969618272170463,2.39130548980972,2.39130548980972,2.39130548980972
 2006-04-19T12:00:00,-1,0,0,0,2.48799004700471,2.48799004700471,0,0,0,0,2.48799004700471,2.48799004700471,0,135.126037455039,0,0.969102009071827,2.4741784129709,2.4741784129709,2.4741784129709
 2006-04-19T13:00:00,-1,0,0,0,2.57085673168968,2.57085673168968,0,0,0,0,2.57085673168968,2.57085673168968,0,135.126037455039,0,0.968585745973191,2.55704598889345,2.55704598889345,2.55704598889345
 2006-04-19T14:00:00,-1,0,0,0,2.65371807043243,2.65371807043243,0,0,0,0,2.65371807043243,2.65371807043243,0,135.126037455039,0,0.968069482874555,2.63990821851028,2.63990821851028,2.63990821851028
 2006-04-19T15:00:00,-1,0,0,0,2.73657406408736,2.73657406408736,0,0,0,0,2.73657406408736,2.73657406408736,0,135.126037455039,0,0.967553219775919,2.72276510296354,2.72276510296354,2.72276510296354
 2006-04-19T16:00:00,0,0,0,0,2.82085893563295,2.82085893563295,0,0,0,0,2.82085893563295,2.82085893563295,0,135.126037455039,0,0.967036956677283,2.80709628879407,2.80709628879407,2.80709628879407
 2006-04-19T17:00:00,1,0,0,0,2.90399832940705,2.90399832940705,0,0,0,0,2.90399832940705,2.90399832940705,0,135.126037455039,0,0.966520693578647,2.8901911638053,2.8901911638053,2.8901911638053
 2006-04-19T18:00:00,1,0,0,0,2.98683818153973,2.98683818153973,0,0,0,0,2.98683818153973,2.98683818153973,0,135.126037455039,0,0.966004430480012,2.97303191038323,2.97303191038323,2.97303191038323
 2006-04-19T19:00:00,1,0,0,0,3.06967269309412,3.06967269309412,0,0,0,0,3.06967269309412,3.06967269309412,0,135.126037455039,0,0.965488167381375,3.05586731200853,3.05586731200853,3.05586731200853
 2006-04-19T20:00:00,1,0,0,0,3.15250186386106,3.15250186386106,0,0,0,0,3.15250186386106,3.15250186386106,0,135.126037455039,0,0.96497190428274,3.13869737285877,3.13869737285877,3.13869737285877
 2006-04-19T21:00:00,1,0,0,0,3.24018733446738,3.24018733446738,0,0,0,0,3.24018733446738,3.24018733446738,0,135.126037455039,0,0.964455641184104,3.22665427910716,3.22665427910716,3.22665427910716
 2006-04-19T22:00:00,1,0,0,0,3.33519669119925,3.33519669119925,0,0,0,0,3.33519669119925,3.33519669119925,0,135.126037455039,0,0.963939378085468,3.32171261077298,3.32171261077298,3.32171261077298
 2006-04-19T23:00:00,1,0,0,0,3.43028506663278,3.43028506663278,0,0,0,0,3.43028506663278,3.43028506663278,0,135.126037455039,0,0.963423114986832,3.4168092299578,3.4168092299578,3.4168092299578
 2006-04-20T00:00:00,1,0,0,0,3.52311150225983,3.52311150225983,0,0,0,0,3.52311150225983,3.52311150225983,0,135.126037455039,0,0.962906851888196,3.50956961986365,3.50956961986365,3.50956961986365
 2006-04-20T01:00:00,1,0,0,0,3.6170508233238,3.6170508233238,0,0,0,0,3.6170508233238,3.6170508233238,0,135.126037455039,0,0.96239058878956,3.60351713021848,3.60351713021848,3.60351713021848
 2006-04-20T02:00:00,1,0,0,0,3.71018368007034,3.71018368007034,0,0,0,0,3.71018368007034,3.71018368007034,0,135.126037455039,0,0.961874325690924,3.69664376117301,3.69664376117301,3.69664376117301
 2006-04-20T03:00:00,1,0,0,0,3.80218692601021,3.80218692601021,0,0,0,0,3.80218692601021,3.80218692601021,0,135.126037455039,0,0.961358062592288,3.7886538628563,3.7886538628563,3.7886538628563
 2006-04-20T04:00:00,1,0,0,0,3.89425304589948,3.89425304589948,0,0,0,0,3.89425304589948,3.89425304589948,0,135.126037455039,0,0.960841799493652,3.88071854875152,3.88071854875152,3.88071854875152
 2006-04-20T05:00:00,1,0,0,0,3.98720269934618,3.98720269934618,0,0,0,0,3.98720269934618,3.98720269934618,0,135.126037455039,0,0.960325536395016,3.97356259601286,3.97356259601286,3.97356259601286
 2006-04-20T06:00:00,1,0,0,0,4.0710488130955,4.0710488130955,0,0,0,0,4.0710488130955,4.0710488130955,0,135.126037455039,0,0.95980927329638,4.05725421168916,4.05725421168916,4.05725421168916
 2006-04-20T07:00:00,1,0,0,0,4.15655681207731,4.15655681207731,0,0,0,0,4.15655681207731,4.15655681207731,0,135.126037455039,0,0.959293010197744,4.1428603480345,4.1428603480345,4.1428603480345
 2006-04-20T08:00:00,1,0,0,0,4.24027561529658,4.24027561529658,0,0,0,0,4.24027561529658,4.24027561529658,0,135.126037455039,0,0.958776747099108,4.22648282706248,4.22648282706248,4.22648282706248
 2006-04-20T09:00:00,1,0,0,0,4.32302939974665,4.32302939974665,0,0,0,0,4.32302939974665,4.32302939974665,0,135.126037455039,0,0.958260484000472,4.30923747270486,4.30923747270486,4.30923747270486
 2006-04-20T10:00:00,0,0,0,0,4.40577785595924,4.40577785595924,0,0,0,0,4.40577785595924,4.40577785595924,0,135.126037455039,0,0.957744220901836,4.3919868162898,4.3919868162898,4.3919868162898
 2006-04-20T11:00:00,-1,0,0,0,4.48852098810371,4.48852098810371,0,0,0,0,4.48852098810371,4.48852098810371,0,135.126037455039,0,0.9572279578032,4.47473083584773,4.47473083584773,4.47473083584773
 2006-04-20T12:00:00,-1,0,0,0,4.57125879883092,4.57125879883092,0,0,0,0,4.57125879883092,4.57125879883092,0,135.126037455039,0,0.956711694704564,4.55746953309255,4.55746953309255,4.55746953309255
 2006-04-20T13:00:00,-1,0,0,0,4.65399128878669,4.65399128878669,0,0,0,0,4.65399128878669,4.65399128878669,0,135.126037455039,0,0.956195431605928,4.64020290986313,4.64020290986313,4.64020290986313
 2006-04-20T14:00:00,-1,0,0,0,4.73671845776808,4.73671845776808,0,0,0,0,4.73671845776808,4.73671845776808,0,135.126037455039,0,0.955679168507292,4.72293096588202,4.72293096588202,4.72293096588202
 2006-04-20T15:00:00,-1,0,0,0,4.81944456469916,4.81944456469916,0,0,0,0,4.81944456469916,4.81944456469916,0,135.126037455039,0,0.955162905408657,4.80565676440922,4.80565676440922,4.80565676440922
 2006-04-20T16:00:00,0,0,0,0,4.9033100793195,4.9033100793195,0,0,0,0,4.9033100793195,4.9033100793195,0,135.126037455039,0,0.954646642310021,4.88956929528205,4.88956929528205,4.88956929528205
 2006-04-20T17:00:00,1,0,0,0,4.98660308621067,4.98660308621067,0,0,0,0,4.98660308621067,4.98660308621067,0,135.126037455039,0,0.954130379211385,4.97281829877002,4.97281829877002,4.97281829877002
 2006-04-20T18:00:00,1,0,0,0,5.06930887573185,5.06930887573185,0,0,0,0,5.06930887573185,5.06930887573185,0,135.126037455039,0,0.953614116112749,5.05552494691436,5.05552494691436,5.05552494691436
 2006-04-20T19:00:00,1,0,0,0,5.15200934761601,5.15200934761601,0,0,0,0,5.15200934761601,5.15200934761601,0,135.126037455039,0,0.953097853014113,5.13822630481816,5.13822630481816,5.13822630481816
 2006-04-20T20:00:00,1,0,0,0,5.23470450514381,5.23470450514381,0,0,0,0,5.23470450514381,5.23470450514381,0,135.126037455039,0,0.952581589915477,5.22092234777792,5.22092234777792,5.22092234777792
 2006-04-20T21:00:00,1,0,0,0,5.32224812513674,5.32224812513674,0,0,0,0,5.32224812513674,5.32224812513674,0,135.126037455039,0,0.952065326816841,5.30873696131265,5.30873696131265,5.30873696131265
 2006-04-20T22:00:00,1,0,0,0,5.41710380525109,5.41710380525109,0,0,0,0,5.41710380525109,5.41710380525109,0,135.126037455039,0,0.951549063718205,5.4036415341388,5.4036415341388,5.4036415341388
 2006-04-20T23:00:00,1,0,0,0,5.51057449833707,5.51057449833707,0,0,0,0,5.51057449833707,5.51057449833707,0,135.126037455039,0,0.951032800619569,5.49706002696172,5.49706002696172,5.49706002696172
 2006-04-21T00:00:00,1,0,0,0,5.6046116400828,5.6046116400828,0,0,0,0,5.6046116400828,5.6046116400828,0,135.126037455039,0,0.950516537520933,5.59115029746441,5.59115029746441,5.59115029746441
 2006-04-21T01:00:00,1,36053.723163773,129793403.389583,1188070810.0202,4.05699006963368,2.69800310460671,22.5210062425065,36053.723163773,129793403.389583,1188070810.0202,4.05699006963368,2.69800310460671,22.5210062425065,135.126037455039,0,0.942062952045179,4.20060553915214,3.83152630580845,3.83152630580845
 2006-04-21T02:00:00,1,47508.697239404,171031310.061854,690255078.933651,-3.00729846823392,-3.8,67.5630187275195,47508.697239404,171031310.061854,690255078.933651,-3.00729846823392,-3.8,67.5630187275195,135.126037455039,0,0.956085893927178,-3.8,-3.0458802582698,-3.0458802582698
 2006-04-21T03:00:00,1,27138.654377401,97699155.7586437,385650261.281529,-3.35697943909419,-3.8,67.5630187275195,27138.654377401,97699155.7586437,385650261.281529,-3.35697943909419,-3.8,67.5630187275195,135.126037455039,0,0.987047103449934,-3.8,-3.38047797348599,-3.38047797348599
 2006-04-21T04:00:00,1,5754.74410709933,20717078.7855576,82490663.5947409,-3.67256367405555,-3.76733950138211,22.5210062425065,5754.74410709933,20717078.7855576,82490663.5947409,-3.67256367405555,-3.76733950138211,22.5210062425065,135.126037455039,0,0.999721834469185,-3.7832851596072,-3.69554359826735,-3.69554359826735
 2006-04-21T05:00:00,1,0,0,0,-3.68455560181993,-3.68455560181993,0,0,0,0,-3.68455560181993,-3.68455560181993,0,135.126037455039,0,0.999939423509526,-3.69828497737915,-3.69828497737915,-3.69828497737915
 2006-04-21T06:00:00,1,0,0,0,-3.59918800516441,-3.59918800516441,0,0,0,0,-3.59918800516441,-3.59918800516441,0,135.126037455039,0,0.999491649695074,-3.61306839611042,-3.61306839611042,-3.61306839611042
 2006-04-21T07:00:00,1,0,0,0,-3.51314983567375,-3.51314983567375,0,0,0,0,-3.51314983567375,-3.51314983567375,0,135.126037455039,0,0.998975386596438,-3.52693119394137,-3.52693119394137,-3.52693119394137
 2006-04-21T08:00:00,1,0,0,0,-3.4289123826379,-3.4289123826379,0,0,0,0,-3.4289123826379,-3.4289123826379,0,135.126037455039,0,0.998459123497802,-3.44279058732546,-3.44279058732546,-3.44279058732546
 2006-04-21T09:00:00,1,0,0,0,-3.34564638284069,-3.34564638284069,0,0,0,0,-3.34564638284069,-3.34564638284069,0,135.126037455039,0,0.997942860399166,-3.359523645358,-3.359523645358,-3.359523645358
 2006-04-21T10:00:00,0,0,0,0,-3.26238392958653,-3.26238392958653,0,0,0,0,-3.26238392958653,-3.26238392958653,0,135.126037455039,0,0.99742659730053,-3.27626096184171,-3.27626096184171,-3.27626096184171
 2006-04-21T11:00:00,-1,0,0,0,-3.17912753499505,-3.17912753499505,0,0,0,0,-3.17912753499505,-3.17912753499505,0,135.126037455039,0,0.996910334201895,-3.19300283745539,-3.19300283745539,-3.19300283745539
 2006-04-21T12:00:00,-1,0,0,0,-3.09587708695016,-3.09587708695016,0,0,0,0,-3.09587708695016,-3.09587708695016,0,135.126037455039,0,0.996394071103258,-3.10975195677207,-3.10975195677207,-3.10975195677207
 2006-04-21T13:00:00,-1,0,0,0,-3.01263320202841,-3.01263320202841,0,0,0,0,-3.01263320202841,-3.01263320202841,0,135.126037455039,0,0.995877808004622,-3.02650658074833,-3.02650658074833,-3.02650658074833
 2006-04-21T14:00:00,-1,0,0,0,-2.92939598747025,-2.92939598747025,0,0,0,0,-2.92939598747025,-2.92939598747025,0,135.126037455039,0,0.995361544905987,-2.94326858106684,-2.94326858106684,-2.94326858106684
 2006-04-21T15:00:00,-1,0,0,0,-2.8461614706477,-2.8461614706477,0,0,0,0,-2.8461614706477,-2.8461614706477,0,135.126037455039,0,0.994845281807351,-2.86003375635172,-2.86003375635172,-2.86003375635172
 2006-04-21T16:00:00,0,0,0,0,-2.76293341903708,-2.76293341903708,0,0,0,0,-2.76293341903708,-2.76293341903708,0,135.126037455039,0,0.994329018708715,-2.77680395963457,-2.77680395963457,-2.77680395963457
 2006-04-21T17:00:00,1,0,0,0,-2.67971388759529,-2.67971388759529,0,0,0,0,-2.67971388759529,-2.67971388759529,0,135.126037455039,0,0.993812755610079,-2.69358340772119,-2.69358340772119,-2.69358340772119
 2006-04-21T18:00:00,1,0,0,0,-2.59650015141075,-2.59650015141075,0,0,0,0,-2.59650015141075,-2.59650015141075,0,135.126037455039,0,0.993296492511443,-2.61036870469502,-2.61036870469502,-2.61036870469502
 2006-04-21T19:00:00,1,0,0,0,-2.51329221463574,-2.51329221463574,0,0,0,0,-2.51329221463574,-2.51329221463574,0,135.126037455039,0,0.992780229412807,-2.5271598011953,-2.5271598011953,-2.5271598011953
 2006-04-21T20:00:00,1,0,0,0,-2.43009007734316,-2.43009007734316,0,0,0,0,-2.43009007734316,-2.43009007734316,0,135.126037455039,0,0.992263966314171,-2.44395669760984,-2.44395669760984,-2.44395669760984
 2006-04-21T21:00:00,1,0,0,0,-2.34195935768989,-2.34195935768989,0,0,0,0,-2.34195935768989,-2.34195935768989,0,135.126037455039,0,0.991747703215535,-2.35555182348741,-2.35555182348741,-2.35555182348741
 2006-04-21T22:00:00,1,0,0,0,-2.24752212697634,-2.24752212697634,0,0,0,0,-2.24752212697634,-2.24752212697634,0,135.126037455039,0,0.991231440116899,-2.26117918034867,-2.26117918034867,-2.26117918034867
 2006-04-21T23:00:00,1,0,0,0,-2.15770508700216,-2.15770508700216,0,0,0,0,-2.15770508700216,-2.15770508700216,0,135.126037455039,0,0.990715177018263,-2.17135436397201,-2.17135436397201,-2.17135436397201
 2006-04-22T00:00:00,1,0,0,0,-2.06891768860495,-2.06891768860495,0,0,0,0,-2.06891768860495,-2.06891768860495,0,135.126037455039,0,0.990198913919627,-2.0826839483767,-2.0826839483767,-2.0826839483767
 2006-04-22T01:00:00,1,0,0,0,-1.97955164632367,-1.97955164632367,0,0,0,0,-1.97955164632367,-1.97955164632367,0,135.126037455039,0,0.989682650820991,-1.99319888663942,-1.99319888663942,-1.99319888663942
 2006-04-22T02:00:00,1,0,0,0,-1.89076368829573,-1.89076368829573,0,0,0,0,-1.89076368829573,-1.89076368829573,0,135.126037455039,0,0.989166387722355,-1.90452761561807,-1.90452761561807,-1.90452761561807
 2006-04-22T03:00:00,1,0,0,0,-1.80009216965154,-1.80009216965154,0,0,0,0,-1.80009216965154,-1.80009216965154,0,135.126037455039,0,0.98865012462372,-1.81368615741266,-1.81368615741266,-1.81368615741266
 2006-04-22T04:00:00,1,0,0,0,-1.70609403635772,-1.70609403635772,0,0,0,0,-1.70609403635772,-1.70609403635772,0,135.126037455039,0,0.988133861525083,-1.71968906470878,-1.71968906470878,-1.71968906470878
 2006-04-22T05:00:00,1,0,0,0,-1.61549537966664,-1.61549537966664,0,0,0,0,-1.61549537966664,-1.61549537966664,0,135.126037455039,0,0.987617598426447,-1.6291927954526,-1.6291927954526,-1.6291927954526
 2006-04-22T06:00:00,1,0,0,0,-1.5302699564547,-1.5302699564547,0,0,0,0,-1.5302699564547,-1.5302699564547,0,135.126037455039,0,0.987101335327811,-1.5441263003136,-1.5441263003136,-1.5441263003136
 2006-04-22T07:00:00,1,0,0,0,-1.44713629166803,-1.44713629166803,0,0,0,0,-1.44713629166803,-1.44713629166803,0,135.126037455039,0,0.986585072229176,-1.46099150458877,-1.46099150458877,-1.46099150458877
 2006-04-22T08:00:00,1,0,0,0,-1.36400838801323,-1.36400838801323,0,0,0,0,-1.36400838801323,-1.36400838801323,0,135.126037455039,0,0.986068809130539,-1.37786263705269,-1.37786263705269,-1.37786263705269
 2006-04-22T09:00:00,1,0,0,0,-1.28088626668097,-1.28088626668097,0,0,0,0,-1.28088626668097,-1.28088626668097,0,135.126037455039,0,0.985552546031903,-1.29473955199614,-1.29473955199614,-1.29473955199614
 2006-04-22T10:00:00,0,0,0,0,-1.19776992660766,-1.19776992660766,0,0,0,0,-1.19776992660766,-1.19776992660766,0,135.126037455039,0,0.985036282933268,-1.21162224862612,-1.21162224862612,-1.21162224862612
 2006-04-22T11:00:00,-1,0,0,0,-1.1146593767971,-1.1146593767971,0,0,0,0,-1.1146593767971,-1.1146593767971,0,135.126037455039,0,0.984520019834632,-1.12851072503087,-1.12851072503087,-1.12851072503087
 2006-04-22T12:00:00,-1,0,0,0,-1.02588229603858,-1.02588229603858,0,0,0,0,-1.02588229603858,-1.02588229603858,0,135.126037455039,0,0.984003756735996,-1.03953067002867,-1.03953067002867,-1.03953067002867
 2006-04-22T13:00:00,-1,0,0,0,-0.940774304139898,-0.940774304139898,0,0,0,0,-0.940774304139898,-0.940774304139898,0,135.126037455039,0,0.98348749363736,-0.954623817231275,-0.954623817231275,-0.954623817231275
 2006-04-22T14:00:00,-1,0,0,0,-0.857681635128408,-0.857681635128408,0,0,0,0,-0.857681635128408,-0.857681635128408,0,135.126037455039,0,0.982971230538724,-0.871530016208102,-0.871530016208102,-0.871530016208102
 2006-04-22T15:00:00,-1,0,0,0,-0.774594717100118,-0.774594717100118,0,0,0,0,-0.774594717100118,-0.774594717100118,0,135.126037455039,0,0.982454967440088,-0.788442135779805,-0.788442135779805,-0.788442135779805
 2006-04-22T16:00:00,0,0,0,0,-0.688759780951211,-0.688759780951211,0,0,0,0,-0.688759780951211,-0.688759780951211,0,135.126037455039,0,0.981938704341452,-0.702508583944154,-0.702508583944154,-0.702508583944154
 2006-04-22T17:00:00,1,0,0,0,-0.600923965804939,-0.600923965804939,0,0,0,0,-0.600923965804939,-0.600923965804939,0,135.126037455039,0,0.981422441242816,-0.614557908461375,-0.614557908461375,-0.614557908461375
 2006-04-22T18:00:00,1,0,0,0,-0.511611785886141,-0.511611785886141,0,0,0,0,-0.511611785886141,-0.511611785886141,0,135.126037455039,0,0.98090617814418,-0.525359295728211,-0.525359295728211,-0.525359295728211
 2006-04-22T19:00:00,1,0,0,0,-0.422311553965489,-0.422311553965489,0,0,0,0,-0.422311553965489,-0.422311553965489,0,135.126037455039,0,0.980389915045544,-0.435939481887873,-0.435939481887873,-0.435939481887873
 2006-04-22T20:00:00,1,0,0,0,-0.333602116496959,-0.333602116496959,0,0,0,0,-0.333602116496959,-0.333602116496959,0,135.126037455039,0,0.979873651946908,-0.347347582491168,-0.347347582491168,-0.347347582491168
 2006-04-22T21:00:00,1,0,0,0,-0.243389977841872,-0.243389977841872,0,0,0,0,-0.243389977841872,-0.243389977841872,0,135.126037455039,0,0.979357388848272,-0.256964503212718,-0.256964503212718,-0.256964503212718
 2006-04-22T22:00:00,1,0,0,0,-0.151829854935869,-0.151829854935869,0,0,0,0,-0.151829854935869,-0.151829854935869,0,135.126037455039,0,0.978841125749636,-0.165471262217017,-0.165471262217017,-0.165471262217017
 2006-04-22T23:00:00,1,0,0,0,-0.059615682101086,-0.059615682101086,0,0,0,0,-0.059615682101086,-0.059615682101086,0,135.126037455039,0,0.978324862651,-0.073189571347583,-0.073189571347583,-0.073189571347583
 2006-04-23T00:00:00,1,0,0,0,0.031906700383069,0.031906700383069,0,0,0,0,0.031906700383069,0.031906700383069,0,135.126037455039,0,0.977808599552364,0.018267479713051,0.018267479713051,0.018267479713051
 2006-04-23T01:00:00,1,0,0,0,0.124107230648334,0.124107230648334,0,0,0,0,0.124107230648334,0.124107230648334,0,135.126037455039,0,0.977292336453729,0.110535337892468,0.110535337892468,0.110535337892468
 2006-04-23T02:00:00,1,0,0,0,0.215616604646828,0.215616604646828,0,0,0,0,0.215616604646828,0.215616604646828,0,135.126037455039,0,0.976776073355092,0.201979240964403,0.201979240964403,0.201979240964403
 2006-04-23T03:00:00,1,0,0,0,0.307804412267082,0.307804412267082,0,0,0,0,0.307804412267082,0.307804412267082,0,135.126037455039,0,0.976259810256457,0.294234463788055,0.294234463788055,0.294234463788055
 2006-04-23T04:00:00,1,0,0,0,0.397450054338942,0.397450054338942,0,0,0,0,0.397450054338942,0.397450054338942,0,135.126037455039,0,0.97574354715782,0.383712146764742,0.383712146764742,0.383712146764742
 2006-04-23T05:00:00,1,0,0,0,0.489082134250765,0.489082134250765,0,0,0,0,0.489082134250765,0.489082134250765,0,135.126037455039,0,0.975227284059185,0.475576451429755,0.475576451429755,0.475576451429755
 2006-04-23T06:00:00,1,0,0,0,0.584649709293828,0.584649709293828,0,0,0,0,0.584649709293828,0.584649709293828,0,135.126037455039,0,0.974711020960549,0.57114997159768,0.57114997159768,0.57114997159768
 2006-04-23T07:00:00,1,0,0,0,0.679554615484798,0.679554615484798,0,0,0,0,0.679554615484798,0.679554615484798,0,135.126037455039,0,0.974194757861913,0.665993061078298,0.665993061078298,0.665993061078298
 2006-04-23T08:00:00,1,0,0,0,0.771900197387005,0.771900197387005,0,0,0,0,0.771900197387005,0.771900197387005,0,135.126037455039,0,0.973678494763277,0.758334023507879,0.758334023507879,0.758334023507879
 2006-04-23T09:00:00,1,0,0,0,0.863200316530901,0.863200316530901,0,0,0,0,0.863200316530901,0.863200316530901,0,135.126037455039,0,0.973162231664641,0.849429947926142,0.849429947926142,0.849429947926142
 2006-04-23T10:00:00,0,0,0,0,1.14686220647738,1.14686220647738,0,0,0,0,1.14686220647738,1.14686220647738,0,135.126037455039,0,0.972645968566005,1.05481644445213,1.05481644445213,1.05481644445213
 2006-04-23T11:00:00,-1,0,0,0,1.81413064538611,1.81413064538611,0,0,0,0,1.81413064538611,1.81413064538611,0,135.126037455039,0,0.972129705467369,1.72347335668761,1.72347335668761,1.72347335668761
 2006-04-23T12:00:00,-1,0,0,0,2.33326993281414,2.33326993281414,0,0,0,0,2.33326993281414,2.33326993281414,0,135.126037455039,0,0.971613442368733,2.27273195493834,2.27273195493834,2.27273195493834
 2006-04-23T13:00:00,-1,0,0,0,2.61477952497458,2.61477952497458,0,0,0,0,2.61477952497458,2.61477952497458,0,135.126037455039,0,0.971097179270097,2.57542559691248,2.57542559691248,2.57542559691248
 2006-04-23T14:00:00,-1,0,0,0,2.8315783216627,2.8315783216627,0,0,0,0,2.8315783216627,2.8315783216627,0,135.126037455039,0,0.970580916171461,2.80896441685162,2.80896441685162,2.80896441685162
 2006-04-23T15:00:00,-1,0,0,0,2.92931711292911,2.92931711292911,0,0,0,0,2.92931711292911,2.92931711292911,0,135.126037455039,0,0.970064653072825,2.91545042629861,2.91545042629861,2.91545042629861
 2006-04-23T16:00:00,0,0,0,0,3.02132224086334,3.02132224086334,0,0,0,0,3.02132224086334,3.02132224086334,0,135.126037455039,0,0.969548389974189,3.00774110460142,3.00774110460142,3.00774110460142
 2006-04-23T17:00:00,1,0,0,0,3.11499343877423,3.11499343877423,0,0,0,0,3.11499343877423,3.11499343877423,0,135.126037455039,0,0.969032126875553,3.10145241327931,3.10145241327931,3.10145241327931
 2006-04-23T18:00:00,1,0,0,0,3.20714033153058,3.20714033153058,0,0,0,0,3.20714033153058,3.20714033153058,0,135.126037455039,0,0.968515863776917,3.19360272017745,3.19360272017745,3.19360272017745
 2006-04-23T19:00:00,1,0,0,0,3.29982587724984,3.29982587724984,0,0,0,0,3.29982587724984,3.29982587724984,0,135.126037455039,0,0.967999600678282,3.2862351200689,3.2862351200689,3.2862351200689
 2006-04-23T20:00:00,1,0,0,0,3.38899994928382,3.38899994928382,0,0,0,0,3.38899994928382,3.38899994928382,0,135.126037455039,0,0.967483337579646,3.37534922062533,3.37534922062533,3.37534922062533
 2006-04-23T21:00:00,1,0,0,0,3.4773982365371,3.4773982365371,0,0,0,0,3.4773982365371,3.4773982365371,0,135.126037455039,0,0.966967074481009,3.46375845101362,3.46375845101362,3.46375845101362
 2006-04-23T22:00:00,1,0,0,0,3.56648915568445,3.56648915568445,0,0,0,0,3.56648915568445,3.56648915568445,0,135.126037455039,0,0.966450811382373,3.55283976535912,3.55283976535912,3.55283976535912
 2006-04-23T23:00:00,1,0,0,0,3.65486848490185,3.65486848490185,0,0,0,0,3.65486848490185,3.65486848490185,0,135.126037455039,0,0.965934548283737,3.64123048459371,3.64123048459371,3.64123048459371
 2006-04-24T00:00:00,1,0,0,0,3.74394725368028,3.74394725368028,0,0,0,0,3.74394725368028,3.74394725368028,0,135.126037455039,0,0.965418285185102,3.73029974747171,3.73029974747171,3.73029974747171
 2006-04-24T01:00:00,1,0,0,0,3.83230854042909,3.83230854042909,0,0,0,0,3.83230854042909,3.83230854042909,0,135.126037455039,0,0.964902022086466,3.81867220775223,3.81867220775223,3.81867220775223
 2006-04-24T02:00:00,1,0,0,0,3.92136605235943,3.92136605235943,0,0,0,0,3.92136605235943,3.92136605235943,0,135.126037455039,0,0.96438575898783,3.90772027772026,3.90772027772026,3.90772027772026
 2006-04-24T03:00:00,1,0,0,0,4.00971211243711,4.00971211243711,0,0,0,0,4.00971211243711,4.00971211243711,0,135.126037455039,0,0.963869495889194,3.9960776611697,3.9960776611697,3.9960776611697
 2006-04-24T04:00:00,1,0,0,0,4.10228347891089,4.10228347891089,0,0,0,0,4.10228347891089,4.10228347891089,0,135.126037455039,0,0.963353232790558,4.08881449619129,4.08881449619129,4.08881449619129
 2006-04-24T05:00:00,1,0,0,0,4.19310524467039,4.19310524467039,0,0,0,0,4.19310524467039,4.19310524467039,0,135.126037455039,0,0.962836969691922,4.17940756759994,4.17940756759994,4.17940756759994
 2006-04-24T06:00:00,1,0,0,0,4.27688149455018,4.27688149455018,0,0,0,0,4.27688149455018,4.27688149455018,0,135.126037455039,0,0.962320706593286,4.26308911610647,4.26308911610647,4.26308911610647
 2006-04-24T07:00:00,1,0,0,0,4.36362985449463,4.36362985449463,0,0,0,0,4.36362985449463,4.36362985449463,0,135.126037455039,0,0.96180444349465,4.35003887648831,4.35003887648831,4.35003887648831
 2006-04-24T08:00:00,1,0,0,0,4.45655912636296,4.45655912636296,0,0,0,0,4.45655912636296,4.45655912636296,0,135.126037455039,0,0.961288180396014,4.44258282170987,4.44258282170987,4.44258282170987
 2006-04-24T09:00:00,1,0,0,0,4.54837692262946,4.54837692262946,0,0,0,0,4.54837692262946,4.54837692262946,0,135.126037455039,0,0.960771917297378,4.53301865240476,4.53301865240476,4.53301865240476
 2006-04-24T10:00:00,0,0,0,0,4.63926932508401,4.63926932508401,0,0,0,0,4.63926932508401,4.63926932508401,0,135.126037455039,0,0.960255654198742,4.62454201171149,4.62454201171149,4.62454201171149
 2006-04-24T11:00:00,-1,0,0,0,4.72502133993148,4.72502133993148,0,0,0,0,4.72502133993148,4.72502133993148,0,135.126037455039,0,0.959739391100106,4.71084690672927,4.71084690672927,4.71084690672927
 2006-04-24T12:00:00,-1,0,0,0,4.80880717796126,4.80880717796126,0,0,0,0,4.80880717796126,4.80880717796126,0,135.126037455039,0,0.95922312800147,4.79500447946164,4.79500447946164,4.79500447946164
 2006-04-24T13:00:00,-1,0,0,0,4.89152219920272,4.89152219920272,0,0,0,0,4.89152219920272,4.89152219920272,0,135.126037455039,0,0.958706864902834,4.87773636567986,4.87773636567986,4.87773636567986
 2006-04-24T14:00:00,-1,0,0,0,4.97644033922948,4.97644033922948,0,0,0,0,4.97644033922948,4.97644033922948,0,135.126037455039,0,0.958190601804198,4.96177349575147,4.96177349575147,4.96177349575147
 2006-04-24T15:00:00,-1,0,0,0,5.06581786795768,5.06581786795768,0,0,0,0,5.06581786795768,5.06581786795768,0,135.126037455039,0,0.957674338705562,5.05117212741104,5.05117212741104,5.05117212741104
 2006-04-24T16:00:00,0,0,0,0,5.1525098510945,5.1525098510945,0,0,0,0,5.1525098510945,5.1525098510945,0,135.126037455039,0,0.957158075606926,5.13842074023067,5.13842074023067,5.13842074023067
 2006-04-24T17:00:00,1,0,0,0,5.23666896172881,5.23666896172881,0,0,0,0,5.23666896172881,5.23666896172881,0,135.126037455039,0,0.95664181250829,5.22288904196205,5.22288904196205,5.22288904196205
 2006-04-24T18:00:00,1,0,0,0,5.31935896703766,5.31935896703766,0,0,0,0,5.31935896703766,5.31935896703766,0,135.126037455039,0,0.956125549409654,5.30557771654797,5.30557771654797,5.30557771654797
 2006-04-24T19:00:00,1,0,0,0,5.40204337138305,5.40204337138305,0,0,0,0,5.40204337138305,5.40204337138305,0,135.126037455039,0,0.955609286311019,5.38826300603688,5.38826300603688,5.38826300603688
 2006-04-24T20:00:00,1,0,0,0,5.48472246435715,5.48472246435715,0,0,0,0,5.48472246435715,5.48472246435715,0,135.126037455039,0,0.955093023212382,5.47094298427761,5.47094298427761,5.47094298427761
 2006-04-24T21:00:00,1,0,0,0,5.5711705437374,5.5711705437374,0,0,0,0,5.5711705437374,5.5711705437374,0,135.126037455039,0,0.954576760113747,5.55760224760279,5.55760224760279,5.55760224760279
 2006-04-24T22:00:00,1,0,0,0,5.66227493642563,5.66227493642563,0,0,0,0,5.66227493642563,5.66227493642563,0,135.126037455039,0,0.95406049701511,5.64869571968464,5.64869571968464,5.64869571968464
 2006-04-24T23:00:00,1,0,0,0,5.7528025068592,5.7528025068592,0,0,0,0,5.7528025068592,5.7528025068592,0,135.126037455039,0,0.953544233916475,5.73924039215129,5.73924039215129,5.73924039215129
 2006-04-25T00:00:00,1,0,0,0,5.84293881404937,5.84293881404937,0,0,0,0,5.84293881404937,5.84293881404937,0,135.126037455039,0,0.953027970817839,5.82936398987706,5.82936398987706,5.82936398987706
 2006-04-25T01:00:00,1,0,0,0,5.93629421274487,5.93629421274487,0,0,0,0,5.93629421274487,5.93629421274487,0,135.126037455039,0,0.952511707719203,5.92284459276274,5.92284459276274,5.92284459276274
 2006-04-25T02:00:00,1,0,0,0,6.02861843447916,6.02861843447916,0,0,0,0,6.02861843447916,6.02861843447916,0,135.126037455039,0,0.951995444620567,6.01504317695748,6.01504317695748,6.01504317695748
 2006-04-25T03:00:00,1,0,0,0,6.12150172781618,6.12150172781618,0,0,0,0,6.12150172781618,6.12150172781618,0,135.126037455039,0,0.951479181521931,6.10805404940211,6.10805404940211,6.10805404940211
 2006-04-25T04:00:00,1,0,0,0,6.21423744066693,6.21423744066693,0,0,0,0,6.21423744066693,6.21423744066693,0,135.126037455039,0,0.950962918423295,6.20072720919519,6.20072720919519,6.20072720919519
 2006-04-25T05:00:00,1,0,0,0,6.30730083585845,6.30730083585845,0,0,0,0,6.30730083585845,6.30730083585845,0,135.126037455039,0,0.950446655324659,6.29373782764738,6.29373782764738,6.29373782764738
 2006-04-25T06:00:00,1,46134.155995124,166082961.582446,1388167738.20159,3.11719148452132,1.52895927856015,33.7815093637597,46134.155995124,166082961.582446,1388167738.20159,3.11719148452132,1.52895927856015,33.7815093637597,135.126037455039,0,0.938264513297912,3.13940870064969,2.86011952318769,2.86011952318769
 2006-04-25T07:00:00,1,46824.8720577743,168569539.407987,664347597.500923,-3.03702478059636,-3.8,67.5630187275195,46824.8720577743,168569539.407987,664347597.500923,-3.03702478059636,-3.8,67.5630187275195,135.126037455039,0,0.959759242051006,-3.8,-3.08174904586321,-3.08174904586321
 2006-04-25T08:00:00,1,38701.78422258,139326423.201288,547605420.751059,-3.17102218304552,-3.8,67.5630187275195,38701.78422258,139326423.201288,547605420.751059,-3.17102218304552,-3.8,67.5630187275195,135.126037455039,0,0.989079106960159,-3.8,-3.40523240622707,-3.40523240622707
 2006-04-25T09:00:00,1,13518.8666682065,48667920.0055435,191283291.419973,-2.71941167619222,-2.93911347539836,22.5210062425065,13518.8666682065,48667920.0055435,191283291.419973,-2.71941167619222,-2.93911347539836,22.5210062425065,135.126037455039,0,0.999944005260832,-3.2904801863079,-3.20787291979596,-3.20787291979596
 2006-04-25T10:00:00,0,0,0,0,0.650093239203667,0.650093239203667,0,0,0,0,0.650093239203667,0.650093239203667,0,135.126037455039,0,1,-0.045969521485733,-0.045969521485733,-0.045969521485733
 2006-04-25T11:00:00,-1,0,0,0,5.13479876525868,5.13479876525868,0,0,0,0,5.13479876525868,5.13479876525868,0,135.126037455039,0,1,4.37742869414326,4.37742869414326,4.37742869414326
 2006-04-25T12:00:00,-1,0,0,0,7.94424367611497,7.94424367611497,0,0,0,0,7.94424367611497,7.94424367611497,0,135.126037455039,18.4342294747396,0.971637940483609,7.76891740715826,6.6999942381529,0.031079459525501
 2006-04-25T13:00:00,-1,0,0,0,8.17813357498171,8.17813357498171,0,0,0,0,8.17813357498171,8.17813357498171,0,135.126037455039,24.5808421050725,0.89997098205944,8.15507710935537,6.69997022263861,0.156016079027844
 2006-04-25T14:00:00,-1,0,0,0,7.88811179934701,7.88811179934701,0,0,0,0,7.88811179934701,7.88811179934701,0,135.126037455039,22.1012074739982,0.825595665613558,7.97887058717248,6.69997202276555,0.171311215809741
 2006-04-25T15:00:00,-1,0,0,0,7.69759926472254,7.69759926472254,0,0,0,0,7.69759926472254,7.69759926472254,0,135.126037455039,17.6651514323483,0.769408760959071,7.69402026891597,6.70000433859094,0.090491661197808
 2006-04-25T16:00:00,0,47740.896216474,171867226.379307,822738789.113498,7.63683307014106,6.7,67.5630187275195,47740.896216474,171867226.379307,822738789.113498,7.63683307014106,6.7,67.5630187275195,135.126037455039,0,0.74710497415725,6.86600248527851,6.86600248527851,6.86600248527851
 2006-04-25T17:00:00,1,89052.981275143,320590732.590515,2831063133.78049,-0.091521211736296,-3.33239615589597,67.5630187275195,89052.981275143,320590732.590515,2831063133.78049,-0.091521211736296,-3.33239615589597,67.5630187275195,135.126037455039,0,0.751452937088653,-1.58239615589597,-0.788639779718478,-0.788639779718478
 2006-04-25T18:00:00,1,58923.9412476641,212126188.491591,1491992542.23197,-2.08788152246459,-3.8,67.5630187275195,58923.9412476641,212126188.491591,1491992542.23197,-2.08788152246459,-3.8,67.5630187275195,135.126037455039,0,0.837682687756571,-3.8,-2.26859100117356,-2.26859100117356
 2006-04-25T19:00:00,1,55254.8624658356,198917504.877008,1032023858.30719,-2.61518697896663,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1032023858.30719,-2.61518697896663,-3.8,67.5630187275195,135.126037455039,0,0.908723898801772,-3.8,-2.65790928662142,-2.65790928662142
 2006-04-25T20:00:00,1,46439.0831153948,167180699.215421,661063009.117393,-3.04079816201256,-3.8,67.5630187275195,46439.0831153948,167180699.215421,661063009.117393,-3.04079816201256,-3.8,67.5630187275195,135.126037455039,0,0.958542830180384,-3.8,-3.06976628587221,-3.06976628587221
 2006-04-25T21:00:00,1,26220.855633968,94395080.2822847,371050807.363838,-3.37374467614917,-3.8,67.5630187275195,26220.855633968,94395080.2822847,371050807.363838,-3.37374467614917,-3.8,67.5630187275195,135.126037455039,0,0.988409202098647,-3.8,-3.397029556676,-3.397029556676
 2006-04-25T22:00:00,1,5556.25809585623,20002529.1450824,79393593.7854159,-3.67657334769561,-3.76779169303037,22.5210062425065,5556.25809585623,20002529.1450824,79393593.7854159,-3.67657334769561,-3.76779169303037,22.5210062425065,135.126037455039,0,0.999870918382651,-3.78351935781947,-3.69922012551045,-3.69922012551045
 2006-04-25T23:00:00,1,0,0,0,-3.68175035680748,-3.68175035680748,0,0,0,0,-3.68175035680748,-3.68175035680748,0,135.126037455039,0,1,-3.69530360885704,-3.69530360885704,-3.69530360885704
 2006-04-26T00:00:00,1,0,0,0,-3.58595901150446,-3.58595901150446,0,0,0,0,-3.58595901150446,-3.58595901150446,0,135.126037455039,0,1,-3.59951314173511,-3.59951314173511,-3.59951314173511
 2006-04-26T01:00:00,1,0,0,0,-3.49023626668449,-3.49023626668449,0,0,0,0,-3.49023626668449,-3.49023626668449,0,135.126037455039,0,0.999759726229184,-3.50378460161611,-3.50378460161611,-3.50378460161611
 2006-04-26T02:00:00,1,0,0,0,-3.39456692779026,-3.39456692779026,0,0,0,0,-3.39456692779026,-3.39456692779026,0,135.126037455039,0,0.999243463130549,-3.4081190504835,-3.4081190504835,-3.4081190504835
 2006-04-26T03:00:00,1,0,0,0,-3.29879777944073,-3.29879777944073,0,0,0,0,-3.29879777944073,-3.29879777944073,0,135.126037455039,0,0.998727200031912,-3.3123470383995,-3.3123470383995,-3.3123470383995
 2006-04-26T04:00:00,1,0,0,0,-3.20307888519294,-3.20307888519294,0,0,0,0,-3.20307888519294,-3.20307888519294,0,135.126037455039,0,0.998210936933277,-3.21662764252237,-3.21662764252237,-3.21662764252237
 2006-04-26T05:00:00,1,0,0,0,-3.10946299323585,-3.10946299323585,0,0,0,0,-3.10946299323585,-3.10946299323585,0,135.126037455039,0,0.997694673834641,-3.12318109381308,-3.12318109381308,-3.12318109381308
 2006-04-26T06:00:00,1,0,0,0,-3.02201995149501,-3.02201995149501,0,0,0,0,-3.02201995149501,-3.02201995149501,0,135.126037455039,0,0.997178410736005,-3.03568426346689,-3.03568426346689,-3.03568426346689
 2006-04-26T07:00:00,1,0,0,0,-2.86574091760139,-2.86574091760139,0,0,0,0,-2.86574091760139,-2.86574091760139,0,135.126037455039,0,0.996662147637369,-2.92355539079761,-2.92355539079761,-2.92355539079761
 2006-04-26T08:00:00,1,0,0,0,-1.28318048457249,-1.28318048457249,0,0,0,0,-1.28318048457249,-1.28318048457249,0,135.126037455039,0,0.996145884538733,-1.734851487648,-1.734851487648,-1.734851487648
 2006-04-26T09:00:00,1,0,0,0,2.01562875457253,2.01562875457253,0,0,0,0,2.01562875457253,2.01562875457253,0,135.126037455039,0,0.995629621440097,1.49495505623098,1.49495505623098,1.49495505623098
 2006-04-26T10:00:00,0,9841.46089945283,35429259.2380302,156898396.226979,5.59549834972285,5.41682483629885,22.5210062425065,9841.46089945283,35429259.2380302,156898396.226979,5.59549834972285,5.41682483629885,22.5210062425065,135.126037455039,0,0.995113358341461,4.83480361288642,4.83480361288642,4.83480361288642
 2006-04-26T11:00:00,-1,0,0,0,7.6794660026371,7.6794660026371,0,0,0,0,7.6794660026371,7.6794660026371,0,135.126037455039,14.39524077841,0.97320723226033,7.51713970781696,6.69999018481641,1.12510590375411
 2006-04-26T12:00:00,-1,0,0,0,7.73350295817537,7.73350295817537,0,0,0,0,7.73350295817537,7.73350295817537,0,135.126037455039,18.0190212467869,0.920170813172488,7.72685727504096,6.69999805792863,0.026897436858
 2006-04-26T13:00:00,-1,0,0,0,7.75378182119814,7.75378182119814,0,0,0,0,7.75378182119814,7.75378182119814,0,135.126037455039,18.3354373856688,0.865678502585783,7.7434465277197,6.69999268478108,0.05366125093723
 2006-04-26T14:00:00,-1,0,0,0,7.6468996111754,7.6468996111754,0,0,0,0,7.6468996111754,7.6468996111754,0,135.126037455039,17.4620936516872,0.811146502998491,7.6850981895484,6.70000989466445,0.065361853147492
 2006-04-26T15:00:00,-1,0,0,0,7.68327560385095,7.68327560385095,0,0,0,0,7.68327560385095,7.68327560385095,0,135.126037455039,16.9084434331277,0.762202459415183,7.64719192430854,6.70001612745161,0.079882142707382
 2006-04-26T16:00:00,0,37614.4848381955,135412145.417504,652012587.503485,7.44249879492368,6.7,67.5630187275195,37614.4848381955,135412145.417504,652012587.503485,7.44249879492368,6.7,67.5630187275195,135.126037455039,0,0.740122125522915,6.8771923726024,6.8771923726024,6.8771923726024
 2006-04-26T17:00:00,1,84511.5594719429,304241614.098994,2619050244.54017,-0.377359715572257,-3.37586842641905,67.5630187275195,84511.5594719429,304241614.098994,2619050244.54017,-0.377359715572257,-3.37586842641905,67.5630187275195,135.126037455039,0,0.745747710493444,-1.62586842641905,-0.798693933544779,-0.798693933544779
 2006-04-26T18:00:00,1,57397.7084947464,206631750.581087,1415622974.84027,-2.17538309192253,-3.8,67.5630187275195,57397.7084947464,206631750.581087,1415622974.84027,-2.17538309192253,-3.8,67.5630187275195,135.126037455039,0,0.832969402834864,-3.8,-2.24880530486452,-2.24880530486452
 2006-04-26T19:00:00,1,55254.8624658356,198917504.877008,1079090655.0532,-2.56120497096036,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1079090655.0532,-2.56120497096036,-3.8,67.5630187275195,135.126037455039,0,0.905160047569358,-3.8,-2.63356429446712,-2.63356429446712
 2006-04-26T20:00:00,1,47977.869103994,172720328.774378,691708123.787857,-3.00562902215387,-3.8,67.5630187275195,47977.869103994,172720328.774378,691708123.787857,-3.00562902215387,-3.8,67.5630187275195,135.126037455039,0,0.956234023728489,-3.8,-3.04730846255518,-3.04730846255518
 2006-04-26T21:00:00,1,27197.9597081956,97912654.9495041,384833683.220404,-3.35791717264953,-3.8,67.5630187275195,27197.9597081956,97912654.9495041,384833683.220404,-3.35791717264953,-3.8,67.5630187275195,135.126037455039,0,0.98712956535461,-3.8,-3.38147519819892,-3.38147519819892
 2006-04-26T22:00:00,1,5810.27414964027,20916986.938705,82303108.3051152,-3.67296470700188,-3.76752510686597,22.5210062425065,5810.27414964027,20916986.938705,82303108.3051152,-3.67296470700188,-3.76752510686597,22.5210062425065,135.126037455039,0,0.999730878232724,-3.78346527628629,-3.69593219247365,-3.69593219247365
 2006-04-26T23:00:00,1,0,0,0,-3.68153943558874,-3.68153943558874,0,0,0,0,-3.68153943558874,-3.68153943558874,0,135.126037455039,0,0.999961190811404,-3.69508993874368,-3.69508993874368,-3.69508993874368
 2006-04-27T00:00:00,1,0,0,0,-3.58576347141553,-3.58576347141553,0,0,0,0,-3.58576347141553,-3.58576347141553,0,135.126037455039,0,0.999539397035121,-3.59931762136457,-3.59931762136457,-3.59931762136457
 2006-04-27T01:00:00,1,0,0,0,-3.48998888978355,-3.48998888978355,0,0,0,0,-3.48998888978355,-3.48998888978355,0,135.126037455039,0,0.999023133936485,-3.50353721684849,-3.50353721684849,-3.50353721684849
 2006-04-27T02:00:00,1,0,0,0,-3.39417563271004,-3.39417563271004,0,0,0,0,-3.39417563271004,-3.39417563271004,0,135.126037455039,0,0.998506870837849,-3.40772758384754,-3.40772758384754,-3.40772758384754
 2006-04-27T03:00:00,1,0,0,0,-3.29848578039629,-3.29848578039629,0,0,0,0,-3.29848578039629,-3.29848578039629,0,135.126037455039,0,0.997990607739213,-3.3120319296212,-3.3120319296212,-3.3120319296212
 2006-04-27T04:00:00,1,0,0,0,-3.20262683709377,-3.20262683709377,0,0,0,0,-3.20262683709377,-3.20262683709377,0,135.126037455039,0,0.997474344640577,-3.2161750733887,-3.2161750733887,-3.2161750733887
 2006-04-27T05:00:00,1,0,0,0,-3.10906025946111,-3.10906025946111,0,0,0,0,-3.10906025946111,-3.10906025946111,0,135.126037455039,0,0.996958081541941,-3.12277797280984,-3.12277797280984,-3.12277797280984
 2006-04-27T06:00:00,1,0,0,0,-3.02330126753736,-3.02330126753736,0,0,0,0,-3.02330126753736,-3.02330126753736,0,135.126037455039,0,0.996441818443305,-3.03778401574817,-3.03778401574817,-3.03778401574817
 2006-04-27T07:00:00,1,0,0,0,-2.92917480695027,-2.92917480695027,0,0,0,0,-2.92917480695027,-2.92917480695027,0,135.126037455039,0,0.995925555344669,-2.94452010254366,-2.94452010254366,-2.94452010254366
 2006-04-27T08:00:00,1,0,0,0,-2.58829734093126,-2.58829734093126,0,0,0,0,-2.58829734093126,-2.58829734093126,0,135.126037455039,0,0.995409292246034,-2.71290819237965,-2.71290819237965,-2.71290819237965
 2006-04-27T09:00:00,1,0,0,0,-1.05013969388958,-1.05013969388958,0,0,0,0,-1.05013969388958,-1.05013969388958,0,135.126037455039,0,0.994893029147397,-1.37376329623243,-1.37376329623243,-1.37376329623243
 2006-04-27T10:00:00,0,0,0,0,1.29623868821174,1.29623868821174,0,0,0,0,1.29623868821174,1.29623868821174,0,135.126037455039,0,0.994376766048762,0.855802870156462,0.855802870156462,0.855802870156462
 2006-04-27T11:00:00,-1,0,0,0,4.15176175483663,4.15176175483663,0,0,0,0,4.15176175483663,4.15176175483663,0,135.126037455039,0,0.993860502950125,3.65481457289783,3.65481457289783,3.65481457289783
 2006-04-27T12:00:00,-1,0,0,0,7.09765909804305,7.09765909804305,0,0,0,0,7.09765909804305,7.09765909804305,0,135.126037455039,6.70289346369665,0.987125781258256,6.75190909606826,6.38276160346736,3.03346671887545
 2006-04-27T13:00:00,-1,0,0,0,7.46890166080099,7.46890166080099,0,0,0,0,7.46890166080099,7.46890166080099,0,135.126037455039,14.0680104844775,0.949507279467706,7.47828981532782,6.69998346501878,0.003097908250597
 2006-04-27T14:00:00,-1,0,0,0,7.8929595709686,7.8929595709686,0,0,0,0,7.8929595709686,7.8929595709686,0,135.126037455039,18.516493015315,0.903460646676274,7.7601041451737,6.70000346275225,0.057990567779044
 2006-04-27T15:00:00,-1,0,0,0,7.8035297559628,7.8035297559628,0,0,0,0,7.8035297559628,7.8035297559628,0,135.126037455039,21.4571562024894,0.835223323292894,7.94107911265731,6.70001693475746,0.149294536893305
 2006-04-27T16:00:00,0,33239.6457886656,119662724.839196,537769985.582255,7.31249928775351,6.7,67.5630187275195,33239.6457886656,119662724.839196,537769985.582255,7.31249928775351,6.7,67.5630187275195,135.126037455039,0,0.810963899986384,6.8216780347159,6.8216780347159,6.8216780347159
 2006-04-27T17:00:00,1,82909.8444564619,298475440.043263,2538998093.85503,-0.484436205402892,-3.39134569398189,67.5630187275195,82909.8444564619,298475440.043263,2538998093.85503,-0.484436205402892,-3.39134569398189,67.5630187275195,135.126037455039,0,0.812125410746538,-1.64134569398189,-0.980964373649399,-0.980964373649399
 2006-04-27T18:00:00,1,55479.2500549517,199725300.197826,1179254709.62866,-2.44635335203322,-3.8,67.5630187275195,55479.2500549517,199725300.197826,1179254709.62866,-2.44635335203322,-3.8,67.5630187275195,135.126037455039,0,0.887759556265878,-3.8,-2.52287921616214,-2.52287921616214
 2006-04-27T19:00:00,1,52860.3122032053,190297123.931539,792615356.43303,-2.88982775632077,-3.8,67.5630187275195,52860.3122032053,190297123.931539,792615356.43303,-2.88982775632077,-3.8,67.5630187275195,135.126037455039,0,0.944655183522931,-3.8,-2.9401010036332,-2.9401010036332
 2006-04-27T20:00:00,1,34749.7669716319,125099161.097875,491686911.747068,-3.23522611604722,-3.8,67.5630187275195,34749.7669716319,125099161.097875,491686911.747068,-3.23522611604722,-3.8,67.5630187275195,135.126037455039,0,0.980553682814973,-3.8,-3.30385287144846,-3.30385287144846
 2006-04-27T21:00:00,1,13560.6851376625,48818466.495585,191874995.93752,-3.54559756338007,-3.76603833955585,45.042012485013,13560.6851376625,48818466.495585,191874995.93752,-3.54559756338007,-3.76603833955585,45.042012485013,135.126037455039,0,0.998360725209966,-3.79102477685843,-3.6017595343453,-3.6017595343453
 2006-04-27T22:00:00,1,0,0,0,-3.49336247297418,-3.49336247297418,0,0,0,0,-3.49336247297418,-3.49336247297418,0,135.126037455039,0,1,-3.54799785474174,-3.54799785474174,-3.54799785474174
 2006-04-27T23:00:00,1,0,0,0,-3.00647364397348,-3.00647364397348,0,0,0,0,-3.00647364397348,-3.00647364397348,0,135.126037455039,0,1,-3.08445263118247,-3.08445263118247,-3.08445263118247
 2006-04-28T00:00:00,1,0,0,0,-2.45123601306502,-2.45123601306502,0,0,0,0,-2.45123601306502,-2.45123601306502,0,135.126037455039,0,0.999943893249443,-2.5086061319781,-2.5086061319781,-2.5086061319781
 2006-04-28T01:00:00,1,0,0,0,-2.04351391314762,-2.04351391314762,0,0,0,0,-2.04351391314762,-2.04351391314762,0,135.126037455039,0,0.99950058917491,-2.09005908475137,-2.09005908475137,-2.09005908475137
 2006-04-28T02:00:00,1,0,0,0,-1.60654535725581,-1.60654535725581,0,0,0,0,-1.60654535725581,-1.60654535725581,0,135.126037455039,0,0.998984326076274,-1.69136938037981,-1.69136938037981,-1.69136938037981
 2006-04-28T03:00:00,1,0,0,0,-0.727730696073853,-0.727730696073853,0,0,0,0,-0.727730696073853,-0.727730696073853,0,135.126037455039,0,0.998468062977638,-0.803329481806915,-0.803329481806915,-0.803329481806915
 2006-04-28T04:00:00,1,0,0,0,-0.469558500000045,-0.469558500000045,0,0,0,0,-0.469558500000045,-0.469558500000045,0,135.126037455039,0,0.997951799879002,-0.483273600724276,-0.483273600724276,-0.483273600724276
 2006-04-28T05:00:00,1,0,0,0,-0.369591100794576,-0.369591100794576,0,0,0,0,-0.369591100794576,-0.369591100794576,0,135.126037455039,0,0.997435536780366,-0.384609223478379,-0.384609223478379,-0.384609223478379
 2006-04-28T06:00:00,1,0,0,0,-0.270855627127674,-0.270855627127674,0,0,0,0,-0.270855627127674,-0.270855627127674,0,135.126037455039,0,0.99691927368173,-0.285802770378285,-0.285802770378285,-0.285802770378285
 2006-04-28T07:00:00,1,0,0,0,-0.115755525136324,-0.115755525136324,0,0,0,0,-0.115755525136324,-0.115755525136324,0,135.126037455039,0,0.996403010583094,-0.169933822259797,-0.169933822259797,-0.169933822259797
 2006-04-28T08:00:00,1,0,0,0,1.07253824837089,1.07253824837089,0,0,0,0,1.07253824837089,1.07253824837089,0,135.126037455039,0,0.995886747484458,0.774638451997539,0.774638451997539,0.774638451997539
 2006-04-28T09:00:00,1,0,0,0,3.68389648220186,3.68389648220186,0,0,0,0,3.68389648220186,3.68389648220186,0,135.126037455039,0,0.995370484385822,3.12965536258239,3.12965536258239,3.12965536258239
 2006-04-28T10:00:00,0,30740.7943800869,110666859.768313,465869074.134118,7.07920853496845,6.54863976121807,45.042012485013,30740.7943800869,110666859.768313,465869074.134118,7.07920853496845,6.54863976121807,45.042012485013,135.126037455039,0,0.994854221287186,6.30075800456732,6.30075800456732,6.30075800456732
 2006-04-28T11:00:00,-1,0,0,0,7.37366734351105,7.37366734351105,0,0,0,0,7.37366734351105,7.37366734351105,0,135.126037455039,10.5166774491772,0.978815181767565,7.27537457991237,6.70000636430131,1.11729181885749
 2006-04-28T12:00:00,-1,0,0,0,7.30262525635008,7.30262525635008,0,0,0,0,7.30262525635008,7.30262525635008,0,135.126037455039,11.2230720488539,0.945143065678421,7.30691071466498,6.70001363658495,0.00047824517438
 2006-04-28T13:00:00,-1,0,0,0,7.28717283360444,7.28717283360444,0,0,0,0,7.28717283360444,7.28717283360444,0,135.126037455039,10.771021064494,0.914040434898516,7.28033185858758,6.70004504654701,0.00064536413699
 2006-04-28T14:00:00,-1,0,0,0,7.08423411172467,7.08423411172467,0,0,0,0,7.08423411172467,7.08423411172467,0,135.126037455039,8.47537542056612,0.885382348202656,7.15003740742702,6.7000142255745,0.000349017461675
 2006-04-28T15:00:00,-1,0,0,0,6.82459096161406,6.82459096161406,0,0,0,0,6.82459096161406,6.82459096161406,0,135.126037455039,2.92605950445896,0.871558669388161,6.84855525353127,6.7000058882137,1.73747090788841E-10
 2006-04-28T16:00:00,0,1709.0862962791,6152710.66660475,26087544.9463904,6.72972820646397,6.7,67.5630187275195,1709.0862962791,6152710.66660475,26087544.9463904,6.72972820646397,6.7,67.5630187275195,135.126037455039,0,0.868430298179393,6.71108069268109,6.71108069268109,6.71108069268109
 2006-04-28T17:00:00,1,76921.0650339073,276915834.122066,2181590843.29615,-0.979830333678544,-3.47791674557809,67.5630187275195,76921.0650339073,276915834.122066,2181590843.29615,-0.979830333678544,-3.47791674557809,67.5630187275195,135.126037455039,0,0.865385054960112,-1.72791674557809,-1.23964707459212,-1.23964707459212
 2006-04-28T18:00:00,1,54757.6899528448,197127683.830241,892616355.338691,-2.77509584381874,-3.8,67.5630187275195,54757.6899528448,197127683.830241,892616355.338691,-2.77509584381874,-3.8,67.5630187275195,135.126037455039,0,0.928220438335196,-3.8,-2.80223666585727,-2.80223666585727
