Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-28T19:00:00,1,38777.8583556868,139600290.080473,548681820.935315,-3.16979478103805,-3.8,67.5630187275195,38777.8583556868,139600290.080473,548681820.935315,-3.16979478103805,-3.8,67.5630187275195,135.126037455039,0,0.970779010626366,-3.8,-3.19524303249587,-3.19524303249587
 2006-04-28T20:00:00,1,21003.1763581239,75611434.8892462,298491346.205847,-3.45707483424453,-3.8,67.5630187275195,21003.1763581239,75611434.8892462,298491346.205847,-3.45707483424453,-3.8,67.5630187275195,135.126037455039,0,0.99475208929736,-3.8,-3.47909024384309,-3.47909024384309
 2006-04-28T21:00:00,1,0,0,0,-3.73925500038707,-3.73925500038707,0,0,0,0,-3.73925500038707,-3.73925500038707,0,135.126037455039,0,1,-3.75947340095396,-3.75947340095396,-3.75947340095396
 2006-04-28T22:00:00,1,0,0,0,-3.65234890537106,-3.65234890537106,0,0,0,0,-3.65234890537106,-3.65234890537106,0,135.126037455039,0,1,-3.66603037171937,-3.66603037171937,-3.66603037171937
 2006-04-28T23:00:00,1,0,0,0,-3.55912103637523,-3.55912103637523,0,0,0,0,-3.55912103637523,-3.55912103637523,0,135.126037455039,0,0.999999652549385,-3.5726728181007,-3.5726728181007,-3.5726728181007
 2006-04-29T00:00:00,1,0,0,0,-3.46353048170233,-3.46353048170233,0,0,0,0,-3.46353048170233,-3.46353048170233,0,135.126037455039,0,0.999696761822108,-3.47708890493582,-3.47708890493582,-3.47708890493582
 2006-04-29T01:00:00,1,0,0,0,-3.36938650779327,-3.36938650779327,0,0,0,0,-3.36938650779327,-3.36938650779327,0,135.126037455039,0,0.999180498723472,-3.3829965691098,-3.3829965691098,-3.3829965691098
 2006-04-29T02:00:00,1,0,0,0,-3.27551086300992,-3.27551086300992,0,0,0,0,-3.27551086300992,-3.27551086300992,0,135.126037455039,0,0.998664235624836,-3.28917599279593,-3.28917599279593,-3.28917599279593
 2006-04-29T03:00:00,1,0,0,0,-3.18317216135805,-3.18317216135805,0,0,0,0,-3.18317216135805,-3.18317216135805,0,135.126037455039,0,0.9981479725262,-3.19672001227267,-3.19672001227267,-3.19672001227267
 2006-04-29T04:00:00,1,0,0,0,-3.08746244876861,-3.08746244876861,0,0,0,0,-3.08746244876861,-3.08746244876861,0,135.126037455039,0,0.997631709427564,-3.10100989324845,-3.10100989324845,-3.10100989324845
 2006-04-29T05:00:00,1,0,0,0,-2.99385562712514,-2.99385562712514,0,0,0,0,-2.99385562712514,-2.99385562712514,0,135.126037455039,0,0.997115446328928,-3.00757239875249,-3.00757239875249,-3.00757239875249
 2006-04-29T06:00:00,1,0,0,0,-2.90953667057452,-2.90953667057452,0,0,0,0,-2.90953667057452,-2.90953667057452,0,135.126037455039,0,0.996599183230292,-2.92340883348557,-2.92340883348557,-2.92340883348557
 2006-04-29T07:00:00,1,0,0,0,-2.82630690529115,-2.82630690529115,0,0,0,0,-2.82630690529115,-2.82630690529115,0,135.126037455039,0,0.996082920131656,-2.84017812894229,-2.84017812894229,-2.84017812894229
 2006-04-29T08:00:00,1,0,0,0,-2.7412602997559,-2.7412602997559,0,0,0,0,-2.7412602997559,-2.7412602997559,0,135.126037455039,0,0.99556665703302,-2.75590461869885,-2.75590461869885,-2.75590461869885
 2006-04-29T09:00:00,1,0,0,0,-2.64877323067299,-2.64877323067299,0,0,0,0,-2.64877323067299,-2.64877323067299,0,135.126037455039,0,0.995050393934384,-2.66458975239119,-2.66458975239119,-2.66458975239119
 2006-04-29T10:00:00,0,0,0,0,-2.55376526806109,-2.55376526806109,0,0,0,0,-2.55376526806109,-2.55376526806109,0,135.126037455039,0,0.994534130835749,-2.56939718261541,-2.56939718261541,-2.56939718261541
 2006-04-29T11:00:00,-1,0,0,0,-2.46022579904081,-2.46022579904081,0,0,0,0,-2.46022579904081,-2.46022579904081,0,135.126037455039,0,0.994017867737112,-2.4759990475965,-2.4759990475965,-2.4759990475965
 2006-04-29T12:00:00,-1,0,0,0,-2.36547683901088,-2.36547683901088,0,0,0,0,-2.36547683901088,-2.36547683901088,0,135.126037455039,0,0.993501604638477,-2.38107252992916,-2.38107252992916,-2.38107252992916
 2006-04-29T13:00:00,-1,0,0,0,-2.27487655158501,-2.27487655158501,0,0,0,0,-2.27487655158501,-2.27487655158501,0,135.126037455039,0,0.99298534153984,-2.28959660945172,-2.28959660945172,-2.28959660945172
 2006-04-29T14:00:00,-1,0,0,0,-2.18833244446956,-2.18833244446956,0,0,0,0,-2.18833244446956,-2.18833244446956,0,135.126037455039,0,0.992469078441205,-2.2026766567232,-2.2026766567232,-2.2026766567232
 2006-04-29T15:00:00,-1,0,0,0,-2.10343368408182,-2.10343368408182,0,0,0,0,-2.10343368408182,-2.10343368408182,0,135.126037455039,0,0.991952815342569,-2.11739100070027,-2.11739100070027,-2.11739100070027
 2006-04-29T16:00:00,0,0,0,0,-2.0202126133609,-2.0202126133609,0,0,0,0,-2.0202126133609,-2.0202126133609,0,135.126037455039,0,0.991436552243933,-2.03407447972164,-2.03407447972164,-2.03407447972164
 2006-04-29T17:00:00,1,0,0,0,-1.93324164327187,-1.93324164327187,0,0,0,0,-1.93324164327187,-1.93324164327187,0,135.126037455039,0,0.990920289145297,-1.94689067580785,-1.94689067580785,-1.94689067580785
 2006-04-29T18:00:00,1,0,0,0,-1.84118987384513,-1.84118987384513,0,0,0,0,-1.84118987384513,-1.84118987384513,0,135.126037455039,0,0.990404026046661,-1.85478739314535,-1.85478739314535,-1.85478739314535
 2006-04-29T19:00:00,1,0,0,0,-1.74813628279045,-1.74813628279045,0,0,0,0,-1.74813628279045,-1.74813628279045,0,135.126037455039,0,0.989887762948025,-1.76177916270854,-1.76177916270854,-1.76177916270854
 2006-04-29T20:00:00,1,0,0,0,-1.65774292412034,-1.65774292412034,0,0,0,0,-1.65774292412034,-1.65774292412034,0,135.126037455039,0,0.989371499849389,-1.67145213242776,-1.67145213242776,-1.67145213242776
 2006-04-29T21:00:00,1,0,0,0,-1.56557890135708,-1.56557890135708,0,0,0,0,-1.56557890135708,-1.56557890135708,0,135.126037455039,0,0.988855236750753,-1.57910826977826,-1.57910826977826,-1.57910826977826
 2006-04-29T22:00:00,1,0,0,0,-1.47392361295351,-1.47392361295351,0,0,0,0,-1.47392361295351,-1.47392361295351,0,135.126037455039,0,0.988338973652117,-1.48756788466233,-1.48756788466233,-1.48756788466233
 2006-04-29T23:00:00,1,0,0,0,-1.38122151997963,-1.38122151997963,0,0,0,0,-1.38122151997963,-1.38122151997963,0,135.126037455039,0,0.987822710553481,-1.39486036367853,-1.39486036367853,-1.39486036367853
 2006-04-30T00:00:00,1,0,0,0,-1.29216610390647,-1.29216610390647,0,0,0,0,-1.29216610390647,-1.29216610390647,0,135.126037455039,0,0.987306447454845,-1.30587120463055,-1.30587120463055,-1.30587120463055
 2006-04-30T01:00:00,1,0,0,0,-1.20113024178896,-1.20113024178896,0,0,0,0,-1.20113024178896,-1.20113024178896,0,135.126037455039,0,0.986790184356209,-1.21476703131276,-1.21476703131276,-1.21476703131276
 2006-04-30T02:00:00,1,0,0,0,-1.11208824472294,-1.11208824472294,0,0,0,0,-1.11208824472294,-1.11208824472294,0,135.126037455039,0,0.986273921257573,-1.12579128053418,-1.12579128053418,-1.12579128053418
 2006-04-30T03:00:00,1,0,0,0,-1.02106609633691,-1.02106609633691,0,0,0,0,-1.02106609633691,-1.02106609633691,0,135.126037455039,0,0.985757658158938,-1.03470083175793,-1.03470083175793,-1.03470083175793
 2006-04-30T04:00:00,1,0,0,0,-0.931331397256177,-0.931331397256177,0,0,0,0,-0.931331397256177,-0.931331397256177,0,135.126037455039,0,0.985241395060302,-0.944972368664084,-0.944972368664084,-0.944972368664084
 2006-04-30T05:00:00,1,0,0,0,-0.838745400121349,-0.838745400121349,0,0,0,0,-0.838745400121349,-0.838745400121349,0,135.126037455039,0,0.984725131961666,-0.852378054803232,-0.852378054803232,-0.852378054803232
 2006-04-30T06:00:00,1,0,0,0,-0.747311960970879,-0.747311960970879,0,0,0,0,-0.747311960970879,-0.747311960970879,0,135.126037455039,0,0.98420886886303,-0.760893441947707,-0.760893441947707,-0.760893441947707
 2006-04-30T07:00:00,1,0,0,0,-0.654610684979243,-0.654610684979243,0,0,0,0,-0.654610684979243,-0.654610684979243,0,135.126037455039,0,0.983692605764393,-0.66825642458429,-0.66825642458429,-0.66825642458429
 2006-04-30T08:00:00,1,0,0,0,-0.5630392021526,-0.5630392021526,0,0,0,0,-0.5630392021526,-0.5630392021526,0,135.126037455039,0,0.983176342665758,-0.57668180647221,-0.57668180647221,-0.57668180647221
 2006-04-30T09:00:00,1,0,0,0,-0.472370152235616,-0.472370152235616,0,0,0,0,-0.472370152235616,-0.472370152235616,0,135.126037455039,0,0.982660079567121,-0.485941101765207,-0.485941101765207,-0.485941101765207
 2006-04-30T10:00:00,0,0,0,0,-0.379197725491928,-0.379197725491928,0,0,0,0,-0.379197725491928,-0.379197725491928,0,135.126037455039,0,0.982143816468486,-0.392837780294351,-0.392837780294351,-0.392837780294351
 2006-04-30T11:00:00,-1,0,0,0,-0.289179617891516,-0.289179617891516,0,0,0,0,-0.289179617891516,-0.289179617891516,0,135.126037455039,0,0.98162755336985,-0.302822650796921,-0.302822650796921,-0.302822650796921
 2006-04-30T12:00:00,-1,0,0,0,-0.196697478354783,-0.196697478354783,0,0,0,0,-0.196697478354783,-0.196697478354783,0,135.126037455039,0,0.981111290271214,-0.210409497900416,-0.210409497900416,-0.210409497900416
 2006-04-30T13:00:00,-1,0,0,0,-0.0916132067052,-0.0916132067052,0,0,0,0,-0.0916132067052,-0.0916132067052,0,135.126037455039,0,0.980595027172578,-0.111440175014573,-0.111440175014573,-0.111440175014573
 2006-04-30T14:00:00,-1,0,0,0,0.218589781664348,0.218589781664348,0,0,0,0,0.218589781664348,0.218589781664348,0,135.126037455039,0,0.980078764073942,0.145954133458927,0.145954133458927,0.145954133458927
 2006-04-30T15:00:00,-1,0,0,0,0.666326998959752,0.666326998959752,0,0,0,0,0.666326998959752,0.666326998959752,0,135.126037455039,0,0.979562500975306,0.617359233472731,0.617359233472731,0.617359233472731
 2006-04-30T16:00:00,0,0,0,0,1.49162620883037,1.49162620883037,0,0,0,0,1.49162620883037,1.49162620883037,0,135.126037455039,0,0.97904623787667,1.38883602909365,1.38883602909365,1.38883602909365
 2006-04-30T17:00:00,1,0,0,0,2.26910986054958,2.26910986054958,0,0,0,0,2.26910986054958,2.26910986054958,0,135.126037455039,0,0.978529974778034,2.14735351302403,2.14735351302403,2.14735351302403
 2006-04-30T18:00:00,1,0,0,0,2.83302783002375,2.83302783002375,0,0,0,0,2.83302783002375,2.83302783002375,0,135.126037455039,0,0.978013711679398,2.79557924362157,2.79557924362157,2.79557924362157
 2006-04-30T19:00:00,1,0,0,0,2.9614942692298,2.9614942692298,0,0,0,0,2.9614942692298,2.9614942692298,0,135.126037455039,0,0.977497448580762,2.94615712633165,2.94615712633165,2.94615712633165
 2006-04-30T20:00:00,1,0,0,0,3.05460454855112,3.05460454855112,0,0,0,0,3.05460454855112,3.05460454855112,0,135.126037455039,0,0.976981185482126,3.04094946904172,3.04094946904172,3.04094946904172
 2006-04-30T21:00:00,1,0,0,0,3.14479615272834,3.14479615272834,0,0,0,0,3.14479615272834,3.14479615272834,0,135.126037455039,0,0.97646492238349,3.1312699767048,3.1312699767048,3.1312699767048
 2006-04-30T22:00:00,1,0,0,0,3.23659253356396,3.23659253356396,0,0,0,0,3.23659253356396,3.23659253356396,0,135.126037455039,0,0.975948659284854,3.22293963901488,3.22293963901488,3.22293963901488
 2006-04-30T23:00:00,1,0,0,0,3.32676973385996,3.32676973385996,0,0,0,0,3.32676973385996,3.32676973385996,0,135.126037455039,0,0.975432396186219,3.31324530042933,3.31324530042933,3.31324530042933
 2006-05-01T00:00:00,1,0,0,0,3.42017355947594,3.42017355947594,0,0,0,0,3.42017355947594,3.42017355947594,0,135.126037455039,0,0.974916133087582,3.40657343234814,3.40657343234814,3.40657343234814
 2006-05-01T01:00:00,1,0,0,0,3.51135203767926,3.51135203767926,0,0,0,0,3.51135203767926,3.51135203767926,0,135.126037455039,0,0.974399869988947,3.49781151857884,3.49781151857884,3.49781151857884
 2006-05-01T02:00:00,1,0,0,0,3.60521380355904,3.60521380355904,0,0,0,0,3.60521380355904,3.60521380355904,0,135.126037455039,0,0.973883606890311,3.59173354554171,3.59173354554171,3.59173354554171
 2006-05-01T03:00:00,1,0,0,0,3.69727052297343,3.69727052297343,0,0,0,0,3.69727052297343,3.69727052297343,0,135.126037455039,0,0.973367343791675,3.68367210259463,3.68367210259463,3.68367210259463
 2006-05-01T04:00:00,1,0,0,0,3.79062366360867,3.79062366360867,0,0,0,0,3.79062366360867,3.79062366360867,0,135.126037455039,0,0.972851080693039,3.77714615264108,3.77714615264108,3.77714615264108
 2006-05-01T05:00:00,1,0,0,0,3.88142674555797,3.88142674555797,0,0,0,0,3.88142674555797,3.88142674555797,0,135.126037455039,0,0.972334817594403,3.86771932277931,3.86771932277931,3.86771932277931
 2006-05-01T06:00:00,1,0,0,0,3.97002281904319,3.97002281904319,0,0,0,0,3.97002281904319,3.97002281904319,0,135.126037455039,0,0.971818554495767,3.95649528907213,3.95649528907213,3.95649528907213
 2006-05-01T07:00:00,1,0,0,0,4.06392562311489,4.06392562311489,0,0,0,0,4.06392562311489,4.06392562311489,0,135.126037455039,0,0.971302291397131,4.05024135424045,4.05024135424045,4.05024135424045
 2006-05-01T08:00:00,1,0,0,0,4.15460037266574,4.15460037266574,0,0,0,0,4.15460037266574,4.15460037266574,0,135.126037455039,0,0.970786028298495,4.13894137904331,4.13894137904331,4.13894137904331
 2006-05-01T09:00:00,1,0,0,0,4.65989648686874,4.65989648686874,0,0,0,0,4.65989648686874,4.65989648686874,0,135.126037455039,0,0.970269765199859,4.48974975844085,4.48974975844085,4.48974975844085
 2006-05-01T10:00:00,0,12402.1925370927,44647893.1335337,188040908.868654,6.53420423426565,6.32000414377034,33.7815093637597,12402.1925370927,44647893.1335337,188040908.868654,6.53420423426565,6.32000414377034,33.7815093637597,135.126037455039,0,0.969753502101223,6.07261991288782,6.07261991288782,6.07261991288782
 2006-05-01T11:00:00,-1,0,0,0,7.22173193482219,7.22173193482219,0,0,0,0,7.22173193482219,7.22173193482219,0,135.126037455039,8.24482542622905,0.957506769467631,7.14116932526485,6.70002255056539,1.11674863473744
 2006-05-01T12:00:00,-1,0,0,0,7.18291528703251,7.18291528703251,0,0,0,0,7.18291528703251,7.18291528703251,0,135.126037455039,9.19126170752679,0.930577378263026,7.18909527017641,6.70004530964253,8.36320060938E-05
 2006-05-01T13:00:00,-1,0,0,0,7.15822335593044,7.15822335593044,0,0,0,0,7.15822335593044,7.15822335593044,0,135.126037455039,8.5939075174073,0.9058420311821,7.15502844678697,6.69997455792034,7.15866287939E-05
 2006-05-01T14:00:00,-1,0,0,0,7.11436801269322,7.11436801269322,0,0,0,0,7.11436801269322,7.11436801269322,0,135.126037455039,8.14012531507618,0.881871508184538,7.12954266035861,6.69997139990607,7.0992813216E-05
 2006-05-01T15:00:00,-1,0,0,0,7.00241441206697,7.00241441206697,0,0,0,0,7.00241441206697,7.00241441206697,0,135.126037455039,6.2144803660171,0.862013062299402,7.02320356013652,6.70003522129161,5.905248882E-06
 2006-05-01T16:00:00,0,8630.66670218101,31070400.1278516,131989446.909928,6.85038905497395,6.7,67.5630187275195,8630.66670218101,31070400.1278516,131989446.909928,6.85038905497395,6.7,67.5630187275195,135.126037455039,0,0.854989766917412,6.74161373982198,6.74161373982198,6.74161373982198
 2006-05-01T17:00:00,1,77293.267977694,278255764.719698,2228537778.43108,-0.916421230799179,-3.46825010774192,67.5630187275195,77293.267977694,278255764.719698,2228537778.43108,-0.916421230799179,-3.46825010774192,67.5630187275195,135.126037455039,0,0.853308390864146,-1.71825010774192,-1.17961471096034,-1.17961471096034
 2006-05-01T18:00:00,1,55254.8624658356,198917504.877008,951803109.66899,-2.70719893816266,-3.8,67.5630187275195,55254.8624658356,198917504.877008,951803109.66899,-2.70719893816266,-3.8,67.5630187275195,135.126037455039,0,0.919415467542333,-3.8,-2.73463794035754,-2.73463794035754
 2006-05-01T19:00:00,1,42325.9230556437,152373323.000317,598884660.465858,-3.11216610488325,-3.8,67.5630187275195,42325.9230556437,152373323.000317,598884660.465858,-3.11216610488325,-3.8,67.5630187275195,135.126037455039,0,0.965336799611518,-3.8,-3.13805941815661,-3.13805941815661
 2006-05-01T20:00:00,1,23132.6387483806,83277499.4941702,330559533.075798,-3.42024503341725,-3.8,67.5630187275195,23132.6387483806,83277499.4941702,330559533.075798,-3.42024503341725,-3.8,67.5630187275195,135.126037455039,0,0.992112657737418,-3.8,-3.44290164927292,-3.44290164927292
 2006-05-01T21:00:00,1,2607.25785178256,9386128.2664172,37380751.5971489,-3.71058398740711,-3.75353276720108,11.2605031212532,2607.25785178256,9386128.2664172,37380751.5971489,-3.71058398740711,-3.75353276720108,11.2605031212532,135.126037455039,0,1,-3.77141138384869,-3.73181316878609,-3.73181316878609
 2006-05-01T22:00:00,1,0,0,0,-3.66405879983935,-3.66405879983935,0,0,0,0,-3.66405879983935,-3.66405879983935,0,135.126037455039,0,1,-3.67762330011858,-3.67762330011858,-3.67762330011858
 2006-05-01T23:00:00,1,0,0,0,-3.56847498405022,-3.56847498405022,0,0,0,0,-3.56847498405022,-3.56847498405022,0,135.126037455039,0,1,-3.58202810918572,-3.58202810918572,-3.58202810918572
 2006-05-02T00:00:00,1,0,0,0,-3.47279864985678,-3.47279864985678,0,0,0,0,-3.47279864985678,-3.47279864985678,0,135.126037455039,0,0.999849667460672,-3.48635070458052,-3.48635070458052,-3.48635070458052
 2006-05-02T01:00:00,1,0,0,0,-3.37716231735562,-3.37716231735562,0,0,0,0,-3.37716231735562,-3.37716231735562,0,135.126037455039,0,0.999346359779057,-3.39071603504979,-3.39071603504979,-3.39071603504979
 2006-05-02T02:00:00,1,0,0,0,-3.28150398506527,-3.28150398506527,0,0,0,0,-3.28150398506527,-3.28150398506527,0,135.126037455039,0,0.998830096680421,-3.29505386705978,-3.29505386705978,-3.29505386705978
 2006-05-02T03:00:00,1,0,0,0,-3.18585068770886,-3.18585068770886,0,0,0,0,-3.18585068770886,-3.18585068770886,0,135.126037455039,0,0.998313833581785,-3.19939947357699,-3.19939947357699,-3.19939947357699
 2006-05-02T04:00:00,1,0,0,0,-3.09211155510508,-3.09211155510508,0,0,0,0,-3.09211155510508,-3.09211155510508,0,135.126037455039,0,0.997797570483149,-3.10582789134883,-3.10582789134883,-3.10582789134883
 2006-05-02T05:00:00,1,0,0,0,-3.00487803573674,-3.00487803573674,0,0,0,0,-3.00487803573674,-3.00487803573674,0,135.126037455039,0,0.997281307384513,-3.0186476325945,-3.0186476325945,-3.0186476325945
 2006-05-02T06:00:00,1,0,0,0,-2.91395699413201,-2.91395699413201,0,0,0,0,-2.91395699413201,-2.91395699413201,0,135.126037455039,0,0.996765044285877,-2.92751582886248,-2.92751582886248,-2.92751582886248
 2006-05-02T07:00:00,1,0,0,0,-2.79406590827708,-2.79406590827708,0,0,0,0,-2.79406590827708,-2.79406590827708,0,135.126037455039,0,0.996248781187241,-2.83104304928243,-2.83104304928243,-2.83104304928243
 2006-05-02T08:00:00,1,0,0,0,-1.77827481866936,-1.77827481866936,0,0,0,0,-1.77827481866936,-1.77827481866936,0,135.126037455039,0,0.995732518088605,-2.05908289590482,-2.05908289590482,-2.05908289590482
 2006-05-02T09:00:00,1,0,0,0,0.538564248615482,0.538564248615482,0,0,0,0,0.538564248615482,0.538564248615482,0,135.126037455039,0,0.995216254989969,0.094369884505933,0.094369884505933,0.094369884505933
 2006-05-02T10:00:00,0,0,0,0,3.69835884976268,3.69835884976268,0,0,0,0,3.69835884976268,3.69835884976268,0,135.126037455039,0,0.994699991891333,3.1244896387415,3.1244896387415,3.1244896387415
 2006-05-02T11:00:00,-1,0,0,0,6.70184121011228,6.70184121011228,0,0,0,0,6.70184121011228,6.70184121011228,0,135.126037455039,3.26029171621556,0.991977815137986,6.34725518485407,6.17287355880062,3.93953439251621
 2006-05-02T12:00:00,-1,0,0,0,7.44710044680324,7.44710044680324,0,0,0,0,7.44710044680324,7.44710044680324,0,135.126037455039,12.845359522682,0.964134150918069,7.40436096803725,6.70000682643103,0.001554207307295
 2006-05-02T13:00:00,-1,0,0,0,7.35505823941998,7.35505823941998,0,0,0,0,7.35505823941998,7.35505823941998,0,135.126037455039,14.6325062484246,0.921230749106471,7.36645136820357,6.5671128659804,0.043884736036549
 2006-05-02T14:00:00,-1,0,0,0,7.42280742495881,7.42280742495881,0,0,0,0,7.42280742495881,7.42280742495881,0,135.126037455039,13.3749401186272,0.882233216606886,7.43537574977303,6.69999178739123,0.006311884410623
 2006-05-02T15:00:00,-1,0,0,0,7.50896816595179,7.50896816595179,0,0,0,0,7.50896816595179,7.50896816595179,0,135.126037455039,14.0318286636096,0.843261910534835,7.47489988233505,6.69998340182772,0.016019505829043
 2006-05-02T16:00:00,0,33951.7664973012,122226359.390284,581457163.279668,7.36219448084946,6.7,67.5630187275195,33951.7664973012,122226359.390284,581457163.279668,7.36219448084946,6.7,67.5630187275195,135.126037455039,0,0.824997316077597,6.84828850665742,6.84828850665742,6.84828850665742
 2006-05-02T17:00:00,1,82344.5420056267,296440351.220256,2508762586.39134,-0.533136606805973,-3.40545838773446,67.5630187275195,82344.5420056267,296440351.220256,2508762586.39134,-0.533136606805973,-3.40545838773446,67.5630187275195,135.126037455039,0,0.825204279361124,-1.65545838773446,-1.03323329342728,-1.03323329342728
 2006-05-02T18:00:00,1,55258.6552500305,198931158.90011,1104274663.02076,-2.53233007655374,-3.8,67.5630187275195,55258.6552500305,198931158.90011,1104274663.02076,-2.53233007655374,-3.8,67.5630187275195,135.126037455039,0,0.898022174259897,-3.8,-2.58656027446466,-2.58656027446466
 2006-05-02T19:00:00,1,49480.013992152,178128050.371747,718504564.950104,-2.97487453222299,-3.8,67.5630187275195,49480.013992152,178128050.371747,718504564.950104,-2.97487453222299,-3.8,67.5630187275195,135.126037455039,0,0.951544980165436,-3.8,-3.00282501383947,-3.00282501383947
 2006-05-02T20:00:00,1,29164.3637903754,104991709.645352,412657039.595804,-3.32596755409871,-3.8,67.5630187275195,29164.3637903754,104991709.645352,412657039.595804,-3.32596755409871,-3.8,67.5630187275195,135.126037455039,0,0.984498177533696,-3.8,-3.34995565308639,-3.34995565308639
 2006-05-02T21:00:00,1,8824.2095436205,31767154.3570338,126321828.423458,-3.63302484985503,-3.77815864628882,33.7815093637597,8824.2095436205,31767154.3570338,126321828.423458,-3.63302484985503,-3.77815864628882,33.7815093637597,135.126037455039,0,0.999301699537754,-3.79163789651081,-3.65707374868739,-3.65707374868739
 2006-05-02T22:00:00,1,0,0,0,-3.69762384167044,-3.69762384167044,0,0,0,0,-3.69762384167044,-3.69762384167044,0,135.126037455039,0,1,-3.71118322227281,-3.71118322227281,-3.71118322227281
 2006-05-02T23:00:00,1,0,0,0,-3.60193613529601,-3.60193613529601,0,0,0,0,-3.60193613529601,-3.60193613529601,0,135.126037455039,0,1,-3.61548819122057,-3.61548819122057,-3.61548819122057
 2006-05-03T00:00:00,1,0,0,0,-3.50620667200911,-3.50620667200911,0,0,0,0,-3.50620667200911,-3.50620667200911,0,135.126037455039,0,0.999790358203442,-3.51975842447063,-3.51975842447063,-3.51975842447063
 2006-05-03T01:00:00,1,0,0,0,-3.41052520149791,-3.41052520149791,0,0,0,0,-3.41052520149791,-3.41052520149791,0,135.126037455039,0,0.99927518867038,-3.42407581129135,-3.42407581129135,-3.42407581129135
 2006-05-03T02:00:00,1,0,0,0,-3.31484862664672,-3.31484862664672,0,0,0,0,-3.31484862664672,-3.31484862664672,0,135.126037455039,0,0.998758925571745,-3.32840091404655,-3.32840091404655,-3.32840091404655
 2006-05-03T03:00:00,1,0,0,0,-3.21931036683774,-3.21931036683774,0,0,0,0,-3.21931036683774,-3.21931036683774,0,135.126037455039,0,0.998242662473109,-3.23286503202843,-3.23286503202843,-3.23286503202843
 2006-05-03T04:00:00,1,0,0,0,-3.12396447404677,-3.12396447404677,0,0,0,0,-3.12396447404677,-3.12396447404677,0,135.126037455039,0,0.997726399374473,-3.13757485393105,-3.13757485393105,-3.13757485393105
 2006-05-03T05:00:00,1,0,0,0,-3.03402954140256,-3.03402954140256,0,0,0,0,-3.03402954140256,-3.03402954140256,0,135.126037455039,0,0.997210136275837,-3.04795603554478,-3.04795603554478,-3.04795603554478
 2006-05-03T06:00:00,1,0,0,0,-2.9477848302279,-2.9477848302279,0,0,0,0,-2.9477848302279,-2.9477848302279,0,135.126037455039,0,0.996693873177201,-2.96203801539262,-2.96203801539262,-2.96203801539262
 2006-05-03T07:00:00,1,0,0,0,-2.85819948401371,-2.85819948401371,0,0,0,0,-2.85819948401371,-2.85819948401371,0,135.126037455039,0,0.996177610078565,-2.872805289767,-2.872805289767,-2.872805289767
 2006-05-03T08:00:00,1,0,0,0,-2.76758320080087,-2.76758320080087,0,0,0,0,-2.76758320080087,-2.76758320080087,0,135.126037455039,0,0.995661346979929,-2.78257993397399,-2.78257993397399,-2.78257993397399
 2006-05-03T09:00:00,1,0,0,0,-2.67656420375666,-2.67656420375666,0,0,0,0,-2.67656420375666,-2.67656420375666,0,135.126037455039,0,0.995145083881293,-2.6919453829311,-2.6919453829311,-2.6919453829311
 2006-05-03T10:00:00,0,0,0,0,-2.58422150610919,-2.58422150610919,0,0,0,0,-2.58422150610919,-2.58422150610919,0,135.126037455039,0,0.994628820782657,-2.59943809384267,-2.59943809384267,-2.59943809384267
 2006-05-03T11:00:00,-1,0,0,0,-2.49198842917643,-2.49198842917643,0,0,0,0,-2.49198842917643,-2.49198842917643,0,135.126037455039,0,0.994112557684021,-2.50774742288596,-2.50774742288596,-2.50774742288596
 2006-05-03T12:00:00,-1,0,0,0,-2.1796862374304,-2.1796862374304,0,0,0,0,-2.1796862374304,-2.1796862374304,0,135.126037455039,0,0.993596294585385,-2.27961911817151,-2.27961911817151,-2.27961911817151
 2006-05-03T13:00:00,-1,0,0,0,-1.12581953636216,-1.12581953636216,0,0,0,0,-1.12581953636216,-1.12581953636216,0,135.126037455039,0,0.993080031486749,-1.3466881183532,-1.3466881183532,-1.3466881183532
 2006-05-03T14:00:00,-1,0,0,0,0.498963646501045,0.498963646501045,0,0,0,0,0.498963646501045,0.498963646501045,0,135.126037455039,0,0.992563768388113,0.195487934279332,0.195487934279332,0.195487934279332
 2006-05-03T15:00:00,-1,0,0,0,2.22700057021555,2.22700057021555,0,0,0,0,2.22700057021555,2.22700057021555,0,135.126037455039,0,0.992047505289477,1.98148103699664,1.98148103699664,1.98148103699664
 2006-05-03T16:00:00,0,0,0,0,3.02832515050486,3.02832515050486,0,0,0,0,3.02832515050486,3.02832515050486,0,135.126037455039,0,0.991531242190841,2.97268716116405,2.97268716116405,2.97268716116405
 2006-05-03T17:00:00,1,0,0,0,3.21456208575483,3.21456208575483,0,0,0,0,3.21456208575483,3.21456208575483,0,135.126037455039,0,0.991014979092205,3.18039209276778,3.18039209276778,3.18039209276778
 2006-05-03T18:00:00,1,0,0,0,3.49764803938459,3.49764803938459,0,0,0,0,3.49764803938459,3.49764803938459,0,135.126037455039,0,0.990498715993569,3.45053590666566,3.45053590666566,3.45053590666566
 2006-05-03T19:00:00,1,0,0,0,3.73742852061831,3.73742852061831,0,0,0,0,3.73742852061831,3.73742852061831,0,135.126037455039,0,0.989982452894933,3.69888451748319,3.69888451748319,3.69888451748319
 2006-05-03T20:00:00,1,0,0,0,3.9315047232833,3.9315047232833,0,0,0,0,3.9315047232833,3.9315047232833,0,135.126037455039,0,0.989466189796297,3.9069213867637,3.9069213867637,3.9069213867637
 2006-05-03T21:00:00,1,0,0,0,4.03600141607091,4.03600141607091,0,0,0,0,4.03600141607091,4.03600141607091,0,135.126037455039,0,0.988949926697662,4.02258376202038,4.02258376202038,4.02258376202038
 2006-05-03T22:00:00,1,0,0,0,4.13097791439501,4.13097791439501,0,0,0,0,4.13097791439501,4.13097791439501,0,135.126037455039,0,0.988433663599026,4.1175038889047,4.1175038889047,4.1175038889047
 2006-05-03T23:00:00,1,0,0,0,4.22608986733602,4.22608986733602,0,0,0,0,4.22608986733602,4.22608986733602,0,135.126037455039,0,0.98791740050039,4.21262228541285,4.21262228541285,4.21262228541285
 2006-05-04T00:00:00,1,0,0,0,4.32116757471705,4.32116757471705,0,0,0,0,4.32116757471705,4.32116757471705,0,135.126037455039,0,0.987401137401754,4.30769825101328,4.30769825101328,4.30769825101328
 2006-05-04T01:00:00,1,0,0,0,4.4161914945003,4.4161914945003,0,0,0,0,4.4161914945003,4.4161914945003,0,135.126037455039,0,0.986884874303118,4.40272244742575,4.40272244742575,4.40272244742575
 2006-05-04T02:00:00,1,0,0,0,4.5108851383708,4.5108851383708,0,0,0,0,4.5108851383708,4.5108851383708,0,135.126037455039,0,0.986368611204482,4.49735444118869,4.49735444118869,4.49735444118869
 2006-05-04T03:00:00,1,0,0,0,4.60081956757554,4.60081956757554,0,0,0,0,4.60081956757554,4.60081956757554,0,135.126037455039,0,0.985852348105846,4.58724210445486,4.58724210445486,4.58724210445486
 2006-05-04T04:00:00,1,0,0,0,4.69468792271492,4.69468792271492,0,0,0,0,4.69468792271492,4.69468792271492,0,135.126037455039,0,0.98533608500721,4.68122450102188,4.68122450102188,4.68122450102188
 2006-05-04T05:00:00,1,0,0,0,4.78543699304904,4.78543699304904,0,0,0,0,4.78543699304904,4.78543699304904,0,135.126037455039,0,0.984819821908574,4.77174486379042,4.77174486379042,4.77174486379042
 2006-05-04T06:00:00,1,0,0,0,4.8691665388462,4.8691665388462,0,0,0,0,4.8691665388462,4.8691665388462,0,135.126037455039,0,0.984303558809938,4.85538049441531,4.85538049441531,4.85538049441531
 2006-05-04T07:00:00,1,0,0,0,4.95462150021727,4.95462150021727,0,0,0,0,4.95462150021727,4.95462150021727,0,135.126037455039,0,0.983787295711302,4.94093353125522,4.94093353125522,4.94093353125522
 2006-05-04T08:00:00,1,0,0,0,5.03828838182772,5.03828838182772,0,0,0,0,5.03828838182772,5.03828838182772,0,135.126037455039,0,0.983271032612666,5.02450414714385,5.02450414714385,5.02450414714385
 2006-05-04T09:00:00,1,0,0,0,5.12129283662896,5.12129283662896,0,0,0,0,5.12129283662896,5.12129283662896,0,135.126037455039,0,0.98275476951403,5.10735236090687,5.10735236090687,5.10735236090687
 2006-05-04T10:00:00,0,0,0,0,5.2072616264737,5.2072616264737,0,0,0,0,5.2072616264737,5.2072616264737,0,135.126037455039,0,0.982238506415394,5.19255741637074,5.19255741637074,5.19255741637074
 2006-05-04T11:00:00,-1,0,0,0,5.31759215606746,5.31759215606746,0,0,0,0,5.31759215606746,5.31759215606746,0,135.126037455039,0,0.981722243316758,5.2896972984008,5.2896972984008,5.2896972984008
 2006-05-04T12:00:00,-1,0,0,0,5.78955378742971,5.78955378742971,0,0,0,0,5.78955378742971,5.78955378742971,0,135.126037455039,0,0.981205980218122,5.66819752395188,5.66819752395188,5.66819752395188
 2006-05-04T13:00:00,-1,0,0,0,6.7848479205084,6.7848479205084,0,0,0,0,6.7848479205084,6.7848479205084,0,135.126037455039,2.19992333274253,0.97907816952079,6.63164764903885,6.51804091489252,3.16804571253344
 2006-05-04T14:00:00,-1,0,0,0,7.01780826394555,7.01780826394555,0,0,0,0,7.01780826394555,7.01780826394555,0,135.126037455039,6.33232030204441,0.963905056718811,7.02946402710275,6.69999271219353,1.52714138224042E-07
 2006-05-04T15:00:00,-1,0,0,0,7.00059830227864,7.00059830227864,0,0,0,0,7.00059830227864,7.00059830227864,0,135.126037455039,5.75711025623643,0.947504894306042,6.99817253906785,6.70000853118982,4.63021274654807E-08
 2006-05-04T16:00:00,0,10486.8155474642,37752535.970871,159437157.845767,6.88165439170726,6.7,67.5630187275195,10486.8155474642,37752535.970871,159437157.845767,6.88165439170726,6.7,67.5630187275195,135.126037455039,0,0.940428271174534,6.75065751305822,6.75065751305822,6.75065751305822
 2006-05-04T17:00:00,1,75571.8280322698,272058580.916171,1959343666.74265,-1.26912243053551,-3.51265137560866,67.5630187275195,75571.8280322698,272058580.916171,1959343666.74265,-1.26912243053551,-3.51265137560866,67.5630187275195,135.126037455039,0,0.927606749122907,-1.76265137560866,-1.61902096704508,-1.61902096704508
 2006-05-04T18:00:00,1,45621.9744429739,164239107.994706,645521673.281483,-3.05863428145962,-3.8,67.5630187275195,45621.9744429739,164239107.994706,645521673.281483,-3.05863428145962,-3.8,67.5630187275195,135.126037455039,0,0.969912359451747,-3.8,-3.18598428625487,-3.18598428625487
 2006-05-04T19:00:00,1,27602.5306566556,99369110.3639602,390558102.621354,-3.3513417300398,-3.8,67.5630187275195,27602.5306566556,99369110.3639602,390558102.621354,-3.3513417300398,-3.8,67.5630187275195,135.126037455039,0,0.994349976328542,-3.8,-3.47336252436764,-3.47336252436764
 2006-05-04T20:00:00,1,0,0,0,-3.48516352101877,-3.48516352101877,0,0,0,0,-3.48516352101877,-3.48516352101877,0,135.126037455039,0,1,-3.56214953084207,-3.56214953084207,-3.56214953084207
 2006-05-04T21:00:00,1,0,0,0,-3.22763014238405,-3.22763014238405,0,0,0,0,-3.22763014238405,-3.22763014238405,0,135.126037455039,0,1,-3.25867252676451,-3.25867252676451,-3.25867252676451
 2006-05-04T22:00:00,1,0,0,0,-3.03151919394218,-3.03151919394218,0,0,0,0,-3.03151919394218,-3.03151919394218,0,135.126037455039,0,0.999865367569196,-3.04872881935161,-3.04872881935161,-3.04872881935161
 2006-05-04T23:00:00,1,0,0,0,-2.90625114878645,-2.90625114878645,0,0,0,0,-2.90625114878645,-2.90625114878645,0,135.126037455039,0,0.999367832104931,-2.92365043441541,-2.92365043441541,-2.92365043441541
 2006-05-05T00:00:00,1,0,0,0,-2.73468651258956,-2.73468651258956,0,0,0,0,-2.73468651258956,-2.73468651258956,0,135.126037455039,0,0.998851569006295,-2.76587577140509,-2.76587577140509,-2.76587577140509
 2006-05-05T01:00:00,1,0,0,0,-2.56812658744126,-2.56812658744126,0,0,0,0,-2.56812658744126,-2.56812658744126,0,135.126037455039,0,0.998335305907659,-2.58700491323032,-2.58700491323032,-2.58700491323032
 2006-05-05T02:00:00,1,0,0,0,-2.46545552805959,-2.46545552805959,0,0,0,0,-2.46545552805959,-2.46545552805959,0,135.126037455039,0,0.997819042809023,-2.47928546535578,-2.47928546535578,-2.47928546535578
 2006-05-05T03:00:00,1,0,0,0,-2.36253825151959,-2.36253825151959,0,0,0,0,-2.36253825151959,-2.36253825151959,0,135.126037455039,0,0.997302779710387,-2.37607799507768,-2.37607799507768,-2.37607799507768
 2006-05-05T04:00:00,1,0,0,0,-2.2669891697078,-2.2669891697078,0,0,0,0,-2.2669891697078,-2.2669891697078,0,135.126037455039,0,0.996786516611751,-2.2805295572783,-2.2805295572783,-2.2805295572783
 2006-05-05T05:00:00,1,0,0,0,-2.16179565358026,-2.16179565358026,0,0,0,0,-2.16179565358026,-2.16179565358026,0,135.126037455039,0,0.996270253513115,-2.179345867593,-2.179345867593,-2.179345867593
 2006-05-05T06:00:00,1,0,0,0,-2.0537099402749,-2.0537099402749,0,0,0,0,-2.0537099402749,-2.0537099402749,0,135.126037455039,0,0.995753990414479,-2.07182296637835,-2.07182296637835,-2.07182296637835
 2006-05-05T07:00:00,1,0,0,0,-1.93846757113889,-1.93846757113889,0,0,0,0,-1.93846757113889,-1.93846757113889,0,135.126037455039,0,0.995237727315843,-1.9572453793817,-1.9572453793817,-1.9572453793817
 2006-05-05T08:00:00,1,0,0,0,-1.75790927244461,-1.75790927244461,0,0,0,0,-1.75790927244461,-1.75790927244461,0,135.126037455039,0,0.994721464217207,-1.80453089580479,-1.80453089580479,-1.80453089580479
 2006-05-05T09:00:00,1,0,0,0,-0.98039491111011,-0.98039491111011,0,0,0,0,-0.98039491111011,-0.98039491111011,0,135.126037455039,0,0.994205201118572,-1.19442533270393,-1.19442533270393,-1.19442533270393
 2006-05-05T10:00:00,0,0,0,0,1.30062863925981,1.30062863925981,0,0,0,0,1.30062863925981,1.30062863925981,0,135.126037455039,0,0.993688938019936,0.783375814844703,0.783375814844703,0.783375814844703
 2006-05-05T11:00:00,-1,0,0,0,5.66382421582918,5.66382421582918,0,0,0,0,5.66382421582918,5.66382421582918,0,135.126037455039,1.35621696844497,0.992549804735356,4.82410859272675,4.75255404167271,3.63589127318133
 2006-05-05T12:00:00,-1,0,0,0,8.07832791072666,8.07832791072666,0,0,0,0,8.07832791072666,8.07832791072666,0,135.126037455039,22.5214228524646,0.949555009883663,8.02734390873169,6.69997981185437,0.067869684249815
 2006-05-05T13:00:00,-1,0,0,0,7.98404633481178,7.98404633481178,0,0,0,0,7.98404633481178,7.98404633481178,0,135.126037455039,22.5710539129147,0.877744083900691,8.01892328370612,6.69999083674061,0.125516222011726
 2006-05-05T14:00:00,-1,0,0,0,7.91343660636024,7.91343660636024,0,0,0,0,7.91343660636024,7.91343660636024,0,135.126037455039,21.2759323701006,0.812059085838217,7.92266871503043,6.69998783889267,0.15740572826842
 2006-05-05T15:00:00,-1,0,0,0,7.60127103523505,7.60127103523505,0,0,0,0,7.60127103523505,7.60127103523505,0,135.126037455039,17.2205374994675,0.753711301639935,7.66656080283809,6.7000338964827,0.091597141444345
 2006-05-05T16:00:00,0,39626.2052969143,142654339.068892,645198290.328525,7.43480436362308,6.7,67.5630187275195,39626.2052969143,142654339.068892,645198290.328525,7.43480436362308,6.7,67.5630187275195,135.126037455039,0,0.733935892360462,6.82761252569971,6.82761252569971,6.82761252569971
 2006-05-05T17:00:00,1,86463.4654469795,311268475.609126,2709884438.96463,-0.245703810420016,-3.34800512579962,67.5630187275195,86463.4654469795,311268475.609126,2709884438.96463,-0.245703810420016,-3.34800512579962,67.5630187275195,135.126037455039,0,0.739301046206951,-1.59800512579962,-0.771621217775047,-0.771621217775047
 2006-05-05T18:00:00,1,57769.8309342938,207971391.363458,1432433090.63402,-2.15612344361404,-3.8,67.5630187275195,57769.8309342938,207971391.363458,1432433090.63402,-2.15612344361404,-3.8,67.5630187275195,135.126037455039,0,0.827324808740211,-3.8,-2.22592622711789,-2.22592622711789
 2006-05-05T19:00:00,1,55254.8624658356,198917504.877008,1066826880.24087,-2.57526924722897,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1066826880.24087,-2.57526924722897,-3.8,67.5630187275195,135.126037455039,0,0.900854031348569,-3.8,-2.60493365414396,-2.60493365414396
 2006-05-05T20:00:00,1,48831.0261444573,175791694.120046,704014633.643467,-2.99150334830228,-3.8,67.5630187275195,48831.0261444573,175791694.120046,704014633.643467,-2.99150334830228,-3.8,67.5630187275195,135.126037455039,0,0.953415556282014,-3.8,-3.0203920584192,-3.0203920584192
 2006-05-05T21:00:00,1,28374.9078496087,102149668.258591,401486744.445541,-3.33879424882143,-3.8,67.5630187275195,28374.9078496087,102149668.258591,401486744.445541,-3.33879424882143,-3.8,67.5630187275195,135.126037455039,0,0.985553105546548,-3.8,-3.36251730360364,-3.36251730360364
 2006-05-05T22:00:00,1,8680.17816045559,31248641.3776401,122818952.904429,-3.63709025776348,-3.77820049073236,33.7815093637597,8680.17816045559,31248641.3776401,122818952.904429,-3.63709025776348,-3.77820049073236,33.7815093637597,135.126037455039,0,0.999521334694418,-3.79151040958654,-3.66086290866502,-3.66086290866502
 2006-05-05T23:00:00,1,0,0,0,-3.69714147778904,-3.69714147778904,0,0,0,0,-3.69714147778904,-3.69714147778904,0,135.126037455039,0,1,-3.71072168054011,-3.71072168054011,-3.71072168054011
 2006-05-06T00:00:00,1,0,0,0,-3.60106730436998,-3.60106730436998,0,0,0,0,-3.60106730436998,-3.60106730436998,0,135.126037455039,0,1,-3.61493074636322,-3.61493074636322,-3.61493074636322
 2006-05-06T01:00:00,1,0,0,0,-3.50562676729959,-3.50562676729959,0,0,0,0,-3.50562676729959,-3.50562676729959,0,135.126037455039,0,1,-3.51917594042984,-3.51917594042984,-3.51917594042984
 2006-05-06T02:00:00,1,0,0,0,-3.40977114817377,-3.40977114817377,0,0,0,0,-3.40977114817377,-3.40977114817377,0,135.126037455039,0,0.999810003966039,-3.42332104244728,-3.42332104244728,-3.42332104244728
 2006-05-06T03:00:00,1,0,0,0,-3.31411724752261,-3.31411724752261,0,0,0,0,-3.31411724752261,-3.31411724752261,0,135.126037455039,0,0.999298763585498,-3.32766673253891,-3.32766673253891,-3.32766673253891
 2006-05-06T04:00:00,1,0,0,0,-3.21935280622534,-3.21935280622534,0,0,0,0,-3.21935280622534,-3.21935280622534,0,135.126037455039,0,0.998782500486862,-3.23301717998765,-3.23301717998765,-3.23301717998765
 2006-05-06T05:00:00,1,0,0,0,-3.12511127062585,-3.12511127062585,0,0,0,0,-3.12511127062585,-3.12511127062585,0,135.126037455039,0,0.998266237388226,-3.14061367598951,-3.14061367598951,-3.14061367598951
 2006-05-06T06:00:00,1,0,0,0,-3.02773742550668,-3.02773742550668,0,0,0,0,-3.02773742550668,-3.02773742550668,0,135.126037455039,0,0.99774997428959,-3.0442031710616,-3.0442031710616,-3.0442031710616
 2006-05-06T07:00:00,1,0,0,0,-2.80937010457285,-2.80937010457285,0,0,0,0,-2.80937010457285,-2.80937010457285,0,135.126037455039,0,0.997233711190954,-2.87279107129999,-2.87279107129999,-2.87279107129999
 2006-05-06T08:00:00,1,0,0,0,-2.25774809058106,-2.25774809058106,0,0,0,0,-2.25774809058106,-2.25774809058106,0,135.126037455039,0,0.996717448092318,-2.35705555252463,-2.35705555252463,-2.35705555252463
 2006-05-06T09:00:00,1,0,0,0,-1.66185221938495,-1.66185221938495,0,0,0,0,-1.66185221938495,-1.66185221938495,0,135.126037455039,0,0.996201184993682,-1.76122743413816,-1.76122743413816,-1.76122743413816
 2006-05-06T10:00:00,0,0,0,0,-1.06466695105683,-1.06466695105683,0,0,0,0,-1.06466695105683,-1.06466695105683,0,135.126037455039,0,0.995684921895046,-1.16430121158312,-1.16430121158312,-1.16430121158312
 2006-05-06T11:00:00,-1,0,0,0,-0.466624449788062,-0.466624449788062,0,0,0,0,-0.466624449788062,-0.466624449788062,0,135.126037455039,0,0.99516865879641,-0.566297834202805,-0.566297834202805,-0.566297834202805
 2006-05-06T12:00:00,-1,0,0,0,0.277046605883482,0.277046605883482,0,0,0,0,0.277046605883482,0.277046605883482,0,135.126037455039,0,0.994652395697774,0.123392242847201,0.123392242847201,0.123392242847201
 2006-05-06T13:00:00,-1,0,0,0,1.36904094783381,1.36904094783381,0,0,0,0,1.36904094783381,1.36904094783381,0,135.126037455039,0,0.994136132599138,1.17890975135752,1.17890975135752,1.17890975135752
 2006-05-06T14:00:00,-1,0,0,0,2.4482968277409,2.4482968277409,0,0,0,0,2.4482968277409,2.4482968277409,0,135.126037455039,0,0.993619869500502,2.28169101187697,2.28169101187697,2.28169101187697
 2006-05-06T15:00:00,-1,0,0,0,3.14232412119437,3.14232412119437,0,0,0,0,3.14232412119437,3.14232412119437,0,135.126037455039,0,0.993103606401866,3.07599287926648,3.07599287926648,3.07599287926648
 2006-05-06T16:00:00,0,0,0,0,3.30302525794916,3.30302525794916,0,0,0,0,3.30302525794916,3.30302525794916,0,135.126037455039,0,0.99258734330323,3.28587604444377,3.28587604444377,3.28587604444377
 2006-05-06T17:00:00,1,0,0,0,3.39888245261932,3.39888245261932,0,0,0,0,3.39888245261932,3.39888245261932,0,135.126037455039,0,0.992071080204595,3.3854359449363,3.3854359449363,3.3854359449363
 2006-05-06T18:00:00,1,0,0,0,3.49205078823614,3.49205078823614,0,0,0,0,3.49205078823614,3.49205078823614,0,135.126037455039,0,0.991554817105959,3.47851027994918,3.47851027994918,3.47851027994918
 2006-05-06T19:00:00,1,0,0,0,3.5867946400928,3.5867946400928,0,0,0,0,3.5867946400928,3.5867946400928,0,135.126037455039,0,0.991038554007323,3.57332385699626,3.57332385699626,3.57332385699626
 2006-05-06T20:00:00,1,0,0,0,3.68211019943455,3.68211019943455,0,0,0,0,3.68211019943455,3.68211019943455,0,135.126037455039,0,0.990522290908686,3.66863966309301,3.66863966309301,3.66863966309301
 2006-05-06T21:00:00,1,0,0,0,3.77721865638027,3.77721865638027,0,0,0,0,3.77721865638027,3.77721865638027,0,135.126037455039,0,0.990006027810051,3.76374365173308,3.76374365173308,3.76374365173308
 2006-05-06T22:00:00,1,0,0,0,3.86880598028592,3.86880598028592,0,0,0,0,3.86880598028592,3.86880598028592,0,135.126037455039,0,0.989489764711415,3.85515574486804,3.85515574486804,3.85515574486804
 2006-05-06T23:00:00,1,0,0,0,3.96083511136428,3.96083511136428,0,0,0,0,3.96083511136428,3.96083511136428,0,135.126037455039,0,0.988973501612779,3.94736777230003,3.94736777230003,3.94736777230003
 2006-05-07T00:00:00,1,0,0,0,4.05287596837999,4.05287596837999,0,0,0,0,4.05287596837999,4.05287596837999,0,135.126037455039,0,0.988457238514143,4.03923598402819,4.03923598402819,4.03923598402819
 2006-05-07T01:00:00,1,0,0,0,4.14278202104274,4.14278202104274,0,0,0,0,4.14278202104274,4.14278202104274,0,135.126037455039,0,0.987940975415507,4.12925004856936,4.12925004856936,4.12925004856936
 2006-05-07T02:00:00,1,0,0,0,4.2350725507249,4.2350725507249,0,0,0,0,4.2350725507249,4.2350725507249,0,135.126037455039,0,0.987424712316871,4.22147731624807,4.22147731624807,4.22147731624807
 2006-05-07T03:00:00,1,0,0,0,4.32564670041617,4.32564670041617,0,0,0,0,4.32564670041617,4.32564670041617,0,135.126037455039,0,0.986908449218235,4.31200899705561,4.31200899705561,4.31200899705561
 2006-05-07T04:00:00,1,0,0,0,4.41432381154674,4.41432381154674,0,0,0,0,4.41432381154674,4.41432381154674,0,135.126037455039,0,0.986392186119599,4.40080379056825,4.40080379056825,4.40080379056825
 2006-05-07T05:00:00,1,0,0,0,4.50937469809339,4.50937469809339,0,0,0,0,4.50937469809339,4.50937469809339,0,135.126037455039,0,0.985875923020963,4.49591154645515,4.49591154645515,4.49591154645515
 2006-05-07T06:00:00,1,0,0,0,4.60254517012366,4.60254517012366,0,0,0,0,4.60254517012366,4.60254517012366,0,135.126037455039,0,0.985359659922327,4.58891251184986,4.58891251184986,4.58891251184986
 2006-05-07T07:00:00,1,0,0,0,4.6888715720301,4.6888715720301,0,0,0,0,4.6888715720301,4.6888715720301,0,135.126037455039,0,0.984843396823691,4.67524017421797,4.67524017421797,4.67524017421797
 2006-05-07T08:00:00,1,0,0,0,4.78027484795442,4.78027484795442,0,0,0,0,4.78027484795442,4.78027484795442,0,135.126037455039,0,0.984327133725055,4.76674862436586,4.76674862436586,4.76674862436586
 2006-05-07T09:00:00,1,0,0,0,4.87461152632678,4.87461152632678,0,0,0,0,4.87461152632678,4.87461152632678,0,135.126037455039,0,0.983810870626419,4.86115073231279,4.86115073231279,4.86115073231279
 2006-05-07T10:00:00,0,0,0,0,4.98527482116315,4.98527482116315,0,0,0,0,4.98527482116315,4.98527482116315,0,135.126037455039,0,0.983294607527783,4.96536953609975,4.96536953609975,4.96536953609975
 2006-05-07T11:00:00,-1,0,0,0,5.17255039050427,5.17255039050427,0,0,0,0,5.17255039050427,5.17255039050427,0,135.126037455039,0,0.982778344429148,5.15612665517355,5.15612665517355,5.15612665517355
 2006-05-07T12:00:00,-1,0,0,0,5.27667406468062,5.27667406468062,0,0,0,0,5.27667406468062,5.27667406468062,0,135.126037455039,0,0.982262081330511,5.25787322724147,5.25787322724147,5.25787322724147
 2006-05-07T13:00:00,-1,0,0,0,5.43383501212636,5.43383501212636,0,0,0,0,5.43383501212636,5.43383501212636,0,135.126037455039,0,0.981745818231876,5.4152598050766,5.4152598050766,5.4152598050766
 2006-05-07T14:00:00,-1,0,0,0,5.60969494955762,5.60969494955762,0,0,0,0,5.60969494955762,5.60969494955762,0,135.126037455039,0,0.98122955513324,5.56107299309781,5.56107299309781,5.56107299309781
 2006-05-07T15:00:00,-1,0,0,0,5.8586086932863,5.8586086932863,0,0,0,0,5.8586086932863,5.8586086932863,0,135.126037455039,0,0.980713292034604,5.84380272263112,5.84380272263112,5.84380272263112
 2006-05-07T16:00:00,0,0,0,0,6.03991640548647,6.03991640548647,0,0,0,0,6.03991640548647,6.03991640548647,0,135.126037455039,0,0.980197028935968,5.98819496056175,5.98819496056175,5.98819496056175
 2006-05-07T17:00:00,1,0,0,0,6.45212732122206,6.45212732122206,0,0,0,0,6.45212732122206,6.45212732122206,0,135.126037455039,0,0.979680765837332,6.4225466332609,6.4225466332609,6.4225466332609
 2006-05-07T18:00:00,1,0,0,0,6.56244641176943,6.56244641176943,0,0,0,0,6.56244641176943,6.56244641176943,0,135.126037455039,0,0.979164502738696,6.54786821688274,6.54786821688274,6.54786821688274
 2006-05-07T19:00:00,1,779.647629255855,2806731.46532108,11883029.4508069,6.67819525126567,6.664653898791,22.5210062425065,779.647629255855,2806731.46532108,11883029.4508069,6.67819525126567,6.664653898791,22.5210062425065,135.126037455039,0,0.97864823964006,6.65085077318796,6.65085077318796,6.65085077318796
 2006-05-07T20:00:00,1,1161.1399443345,4180103.79960418,17678039.1010608,6.72014544732798,6.7,67.5630187275195,1161.1399443345,4180103.79960418,17678039.1010608,6.72014544732798,6.7,67.5630187275195,135.126037455039,0,0.978131976541424,6.7,6.7,6.7
 2006-05-07T21:00:00,1,918.601920873845,3306966.91514584,13983529.6835349,6.71593537482733,6.7,67.5630187275195,918.601920873845,3306966.91514584,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.977615713442788,6.7,6.7,6.7
 2006-05-07T22:00:00,1,916.78210130753,3300415.56470711,13983529.6835349,6.71593537482733,6.7,67.5630187275195,916.78210130753,3300415.56470711,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.977099450344152,6.7,6.7,6.7
 2006-05-07T23:00:00,1,918.654964546685,3307157.87236807,13984664.4976908,6.71593666797159,6.7,67.5630187275195,918.654964546685,3307157.87236807,13984664.4976908,6.71593666797159,6.7,67.5630187275195,135.126037455039,0,0.976583187245516,6.7,6.7,6.7
 2006-05-08T00:00:00,1,917.70111846886,3303724.0264879,13983529.6835349,6.71593537482734,6.7,67.5630187275195,917.70111846886,3303724.0264879,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.97606692414688,6.7,6.7,6.7
 2006-05-08T01:00:00,1,915.990553795517,3297565.99366386,13983529.6835349,6.71593537482733,6.7,67.5630187275195,915.990553795517,3297565.99366386,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.975550661048244,6.7,6.7,6.7
 2006-05-08T02:00:00,1,916.912630798745,3300885.47087548,13983529.6835349,6.71593537482734,6.7,67.5630187275195,916.912630798745,3300885.47087548,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.975034397949608,6.7,6.7,6.7
 2006-05-08T03:00:00,1,915.285252113464,3295026.90760847,13983529.6835349,6.71593537482734,6.7,67.5630187275195,915.285252113464,3295026.90760847,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.974518134850972,6.7,6.7,6.7
