Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-08T04:00:00,1,915.414325876665,3295491.57315599,13983529.6835349,6.71593537482733,6.7,67.5630187275195,915.414325876665,3295491.57315599,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.974001871752336,6.7,6.7,6.7
 2006-05-08T05:00:00,1,1188.25905775682,4277732.60792456,18148229.7775912,6.72068131250522,6.7,67.5630187275195,1188.25905775682,4277732.60792456,18148229.7775912,6.72068131250522,6.7,67.5630187275195,135.126037455039,0,0.9734856086537,6.7,6.7,6.7
 2006-05-08T06:00:00,1,1177.60072034233,4239362.5932324,17958077.8127908,6.72046462365032,6.7,67.5630187275195,1177.60072034233,4239362.5932324,17958077.8127908,6.72046462365032,6.7,67.5630187275195,135.126037455039,0,0.972969345555064,6.7,6.7,6.7
 2006-05-08T07:00:00,1,1226.16509755723,4414194.35120603,18698081.6760185,6.72130790133007,6.7,67.5630187275195,1226.16509755723,4414194.35120603,18698081.6760185,6.72130790133007,6.7,67.5630187275195,135.126037455039,0,0.972453082456428,6.7,6.7,6.7
 2006-05-08T08:00:00,1,3444.74076469297,12401066.7528947,52556232.7655893,6.75988784673831,6.7,67.5630187275195,3444.74076469297,12401066.7528947,52556232.7655893,6.75988784673831,6.7,67.5630187275195,135.126037455039,0,0.971936819357792,6.7,6.7,6.7
 2006-05-08T09:00:00,1,10074.8508846374,36269463.1846946,153676646.710762,6.87510544173454,6.7,67.5630187275195,10074.8508846374,36269463.1846946,153676646.710762,6.87510544173454,6.7,67.5630187275195,135.126037455039,0,0.971420556259157,6.7,6.7,6.7
 2006-05-08T10:00:00,0,4539.10643121062,16340783.1523582,69433999.2243219,6.77912008565186,6.7,67.5630187275195,4539.10643121062,16340783.1523582,69433999.2243219,6.77912008565186,6.7,67.5630187275195,135.126037455039,0,0.970904293160521,6.7,6.7,6.7
 2006-05-08T11:00:00,-1,0,0,0,6.7244792907309,6.7244792907309,0,0,0,0,6.7244792907309,6.7244792907309,0,135.126037455039,0.417333488272964,0.969845004874482,6.7204512125387,6.69968261768386,1.11666666666667
 2006-05-08T12:00:00,-1,0,0,0,6.80468730364466,6.80468730364466,0,0,0,0,6.80468730364466,6.80468730364466,0,135.126037455039,1.46844247545348,0.967307336002593,6.7738629592775,6.69977537136635,3.10862446895044E-15
 2006-05-08T13:00:00,-1,0,0,0,6.91918674197674,6.91918674197674,0,0,0,0,6.91918674197674,6.91918674197674,0,135.126037455039,4.23370163735839,0.957869001747491,6.91670955777822,6.69999559023737,3.0314417642785E-11
 2006-05-08T14:00:00,-1,0,0,0,7.07715346820232,7.07715346820232,0,0,0,0,7.07715346820232,7.07715346820232,0,135.126037455039,6.38627974960285,0.94353226192277,7.03312730234547,6.69996949263609,4.9987274294E-06
 2006-05-08T15:00:00,-1,0,0,0,7.11764835601181,7.11764835601181,0,0,0,0,7.11764835601181,7.11764835601181,0,135.126037455039,8.28901341277607,0.920788541191955,7.13803144033938,6.70000738879743,3.68399461838E-05
 2006-05-08T16:00:00,0,14556.7944412905,52404459.9886458,220933133.804387,6.95170995961741,6.7,67.5630187275195,14556.7944412905,52404459.9886458,220933133.804387,6.95170995961741,6.7,67.5630187275195,135.126037455039,0,0.911257519857433,6.76097268828717,6.76097268828717,6.76097268828717
 2006-05-08T17:00:00,1,76234.287782895,274443436.018422,2053878379.66654,-1.13526167958759,-3.48698274241394,67.5630187275195,76234.287782895,274443436.018422,2053878379.66654,-1.13526167958759,-3.48698274241394,67.5630187275195,135.126037455039,0,0.902716818886998,-1.73698274241394,-1.44195136704818,-1.44195136704818
 2006-05-08T18:00:00,1,48861.6275602236,175901859.216805,704524238.619968,-2.99091842970632,-3.8,67.5630187275195,48861.6275602236,175901859.216805,704524238.619968,-2.99091842970632,-3.8,67.5630187275195,135.126037455039,0,0.953984571840071,-3.8,-3.02578253372688,-3.02578253372688
 2006-05-08T19:00:00,1,28483.5590254731,102540812.491703,403024088.887651,-3.33702894186058,-3.8,67.5630187275195,28483.5590254731,102540812.491703,403024088.887651,-3.33702894186058,-3.8,67.5630187275195,135.126037455039,0,0.985872640000712,-3.8,-3.36634180993125,-3.36634180993125
 2006-05-08T20:00:00,1,8741.02567320887,31467692.4235519,123679906.178089,-3.6215978998124,-3.76369710189639,33.7815093637597,8741.02567320887,31467692.4235519,123679906.178089,-3.6215978998124,-3.76369710189639,33.7815093637597,135.126037455039,0,0.999587706943172,-3.77869145107813,-3.64923017568812,-3.64923017568812
 2006-05-08T21:00:00,1,0,0,0,-3.63457712783484,-3.63457712783484,0,0,0,0,-3.63457712783484,-3.63457712783484,0,135.126037455039,0,1,-3.66667307552686,-3.66667307552686,-3.66667307552686
 2006-05-08T22:00:00,1,0,0,0,-3.41308655578981,-3.41308655578981,0,0,0,0,-3.41308655578981,-3.41308655578981,0,135.126037455039,0,1,-3.43397927492171,-3.43397927492171,-3.43397927492171
 2006-05-08T23:00:00,1,0,0,0,-3.30299276791102,-3.30299276791102,0,0,0,0,-3.30299276791102,-3.30299276791102,0,135.126037455039,0,1,-3.31654228970423,-3.31654228970423,-3.31654228970423
 2006-05-09T00:00:00,1,0,0,0,-3.20718424037468,-3.20718424037468,0,0,0,0,-3.20718424037468,-3.20718424037468,0,135.126037455039,0,0.999924263070955,-3.22073051537172,-3.22073051537172,-3.22073051537172
 2006-05-09T01:00:00,1,0,0,0,-3.11143895001017,-3.11143895001017,0,0,0,0,-3.11143895001017,-3.11143895001017,0,135.126037455039,0,0.999461328817932,-3.12498820613462,-3.12498820613462,-3.12498820613462
 2006-05-09T02:00:00,1,0,0,0,-3.01730166181389,-3.01730166181389,0,0,0,0,-3.01730166181389,-3.01730166181389,0,135.126037455039,0,0.998945065719296,-3.03091096754886,-3.03091096754886,-3.03091096754886
 2006-05-09T03:00:00,1,0,0,0,-2.92359971826384,-2.92359971826384,0,0,0,0,-2.92359971826384,-2.92359971826384,0,135.126037455039,0,0.998428802620661,-2.937205182773,-2.937205182773,-2.937205182773
 2006-05-09T04:00:00,1,0,0,0,-2.8296138720136,-2.8296138720136,0,0,0,0,-2.8296138720136,-2.8296138720136,0,135.126037455039,0,0.997912539522024,-2.84322712503959,-2.84322712503959,-2.84322712503959
 2006-05-09T05:00:00,1,0,0,0,-2.73878076692363,-2.73878076692363,0,0,0,0,-2.73878076692363,-2.73878076692363,0,135.126037455039,0,0.997396276423388,-2.75273001952096,-2.75273001952096,-2.75273001952096
 2006-05-09T06:00:00,1,0,0,0,-2.63547113750309,-2.63547113750309,0,0,0,0,-2.63547113750309,-2.63547113750309,0,135.126037455039,0,0.996880013324752,-2.65383771825651,-2.65383771825651,-2.65383771825651
 2006-05-09T07:00:00,1,0,0,0,-2.05119525101549,-2.05119525101549,0,0,0,0,-2.05119525101549,-2.05119525101549,0,135.126037455039,0,0.996363750226116,-2.25546535381063,-2.25546535381063,-2.25546535381063
 2006-05-09T08:00:00,1,0,0,0,0.727625710301024,0.727625710301024,0,0,0,0,0.727625710301024,0.727625710301024,0,135.126037455039,0,0.99584748712748,0.063095333834775,0.063095333834775,0.063095333834775
 2006-05-09T09:00:00,1,19505.1019828088,70218367.1381116,388381226.160013,6.12322707197137,5.68103999373106,33.7815093637597,19505.1019828088,70218367.1381116,388381226.160013,6.12322707197137,5.68103999373106,33.7815093637597,135.126037455039,0,0.995331224028845,5.00630499193039,5.00630499193039,5.00630499193039
 2006-05-09T10:00:00,0,54222.4771137041,195200917.609335,1227382850.3436,8.09720494888651,6.7,67.5630187275195,54222.4771137041,195200917.609335,1227382850.3436,8.09720494888651,6.7,67.5630187275195,135.126037455039,0,0.994814960930209,6.7,6.7,6.7
 2006-05-09T11:00:00,-1,0,0,0,8.04579455533988,8.04579455533988,0,0,0,0,8.04579455533988,8.04579455533988,0,135.126037455039,18.7791815294565,0.96576597909198,7.80800378746741,6.69998968170123,1.16460810624397
 2006-05-09T12:00:00,-1,0,0,0,8.34454862771247,8.34454862771247,0,0,0,0,8.34454862771247,8.34454862771247,0,135.126037455039,26.8285041219503,0.888053202055729,8.29942243226508,6.70000069679259,0.243970783139486
 2006-05-09T13:00:00,-1,0,0,0,8.39354686122629,8.39354686122629,0,0,0,0,8.39354686122629,8.39354686122629,0,135.126037455039,28.9646040060534,0.799699812546064,8.39215454885675,6.6999901818344,0.497389953067599
 2006-05-09T14:00:00,-1,0,0,0,8.35808567756298,8.35808567756298,0,0,0,0,8.35808567756298,8.35808567756298,0,135.126037455039,29.4495539430557,0.710549492482656,8.37716360917665,6.69995696316174,0.681882179403085
 2006-05-09T15:00:00,-1,0,0,0,8.2932004744507,8.2932004744507,0,0,0,0,8.2932004744507,8.2932004744507,0,135.126037455039,28.2795082590314,0.625356795825741,8.28822904075977,6.70001090700237,0.699242470358502
 2006-05-09T16:00:00,0,56986.0613349668,205149820.80588,1204629652.40843,8.07108674094497,6.7,67.5630187275195,56986.0613349668,205149820.80588,1204629652.40843,8.07108674094497,6.7,67.5630187275195,135.126037455039,0,0.590182680529803,6.97020277776667,6.97020277776667,6.97020277776667
 2006-05-09T17:00:00,1,98819.8091355873,355751312.888114,3274366870.79178,0.485413992562421,-3.26211150693592,67.5630187275195,98819.8091355873,355751312.888114,3274366870.79178,0.485413992562421,-3.26211150693592,67.5630187275195,135.126037455039,0,0.598115029853223,-1.51211150693592,-0.557410906395102,-0.557410906395102
 2006-05-09T18:00:00,1,75433.0258868305,271558893.19259,2319127846.09626,-1.14078509593148,-3.8,67.5630187275195,75433.0258868305,271558893.19259,2319127846.09626,-1.14078509593148,-3.8,67.5630187275195,135.126037455039,0,0.69864795945966,-3.8,-1.88569377764324,-1.88569377764324
 2006-05-09T19:00:00,1,69587.5392257663,250515141.212759,2039182847.27259,-1.46116236142706,-3.8,67.5630187275195,69587.5392257663,250515141.212759,2039182847.27259,-1.46116236142706,-3.8,67.5630187275195,135.126037455039,0,0.793452693939185,-3.8,-2.10560037334025,-2.10560037334025
 2006-05-09T20:00:00,1,62880.2818385208,226369014.618675,1704261517.21764,-1.84467437628953,-3.8,67.5630187275195,62880.2818385208,226369014.618675,1704261517.21764,-1.84467437628953,-3.8,67.5630187275195,135.126037455039,0,0.874196831519423,-3.8,-2.44527292100707,-2.44527292100707
 2006-05-09T21:00:00,1,54819.9012586347,197351644.531085,1069625372.84969,-2.57211790312262,-3.8,67.5630187275195,54819.9012586347,197351644.531085,1069625372.84969,-2.57211790312262,-3.8,67.5630187275195,135.126037455039,0,0.935291487512534,-3.8,-2.85960902664943,-2.85960902664943
 2006-05-09T22:00:00,1,49785.7522869035,179228708.232853,810078492.219968,-2.86984418605961,-3.8,67.5630187275195,49785.7522869035,179228708.232853,810078492.219968,-2.86984418605961,-3.8,67.5630187275195,135.126037455039,0,0.975046727867115,-3.8,-3.24170343088293,-3.24170343088293
 2006-05-09T23:00:00,1,29413.4332185863,105888359.586911,416421976.863589,-3.30906048661962,-3.78736710636032,56.3025156062662,29413.4332185863,105888359.586911,416421976.863589,-3.30906048661962,-3.78736710636032,56.3025156062662,135.126037455039,0,0.9965165651766,-3.8,-3.54357468134576,-3.54357468134576
 2006-05-10T00:00:00,1,0,0,0,-2.9349242601897,-2.9349242601897,0,0,0,0,-2.9349242601897,-2.9349242601897,0,135.126037455039,0,1,-3.11632072343005,-3.11632072343005,-3.11632072343005
 2006-05-10T01:00:00,1,0,0,0,-1.52609981179422,-1.52609981179422,0,0,0,0,-1.52609981179422,-1.52609981179422,0,135.126037455039,0,1,-1.6504934092774,-1.6504934092774,-1.6504934092774
 2006-05-10T02:00:00,1,0,0,0,-0.672018136625207,-0.672018136625207,0,0,0,0,-0.672018136625207,-0.672018136625207,0,135.126037455039,0,0.999754567547498,-0.756980393941688,-0.756980393941688,-0.756980393941688
 2006-05-10T03:00:00,1,0,0,0,-0.330143936766956,-0.330143936766956,0,0,0,0,-0.330143936766956,-0.330143936766956,0,135.126037455039,0,0.999238304448862,-0.358873116389293,-0.358873116389293,-0.358873116389293
 2006-05-10T04:00:00,1,0,0,0,-0.186871170897364,-0.186871170897364,0,0,0,0,-0.186871170897364,-0.186871170897364,0,135.126037455039,0,0.998722041350226,-0.200500953330843,-0.200500953330843,-0.200500953330843
 2006-05-10T05:00:00,1,0,0,0,-0.091734333519697,-0.091734333519697,0,0,0,0,-0.091734333519697,-0.091734333519697,0,135.126037455039,0,0.99820577825159,-0.107377824557641,-0.107377824557641,-0.107377824557641
 2006-05-10T06:00:00,1,0,0,0,0.015633424476311,0.015633424476311,0,0,0,0,0.015633424476311,0.015633424476311,0,135.126037455039,0,0.997689515152954,-0.000787323820971,-0.000787323820971,-0.000787323820971
 2006-05-10T07:00:00,1,0,0,0,0.243295359515207,0.243295359515207,0,0,0,0,0.243295359515207,0.243295359515207,0,135.126037455039,0,0.997173252054318,0.176717508604196,0.176717508604196,0.176717508604196
 2006-05-10T08:00:00,1,0,0,0,1.18285933303949,1.18285933303949,0,0,0,0,1.18285933303949,1.18285933303949,0,135.126037455039,0,0.996656988955682,0.945852081793826,0.945852081793826,0.945852081793826
 2006-05-10T09:00:00,1,0,0,0,3.38746433882903,3.38746433882903,0,0,0,0,3.38746433882903,3.38746433882903,0,135.126037455039,0,0.996140725857046,2.92658420102996,2.92658420102996,2.92658420102996
 2006-05-10T10:00:00,0,19057.1371083744,68605693.5901477,288806161.303246,6.61920954169047,6.29027630099401,33.7815093637597,19057.1371083744,68605693.5901477,288806161.303246,6.61920954169047,6.29027630099401,33.7815093637597,135.126037455039,0,0.99562446275841,5.94836278571199,5.94836278571199,5.94836278571199
 2006-05-10T11:00:00,-1,0,0,0,7.60051486802048,7.60051486802048,0,0,0,0,7.60051486802048,7.60051486802048,0,135.126037455039,13.1309343818933,0.976329916636646,7.43662446929229,6.69999482105826,1.12122610684823
 2006-05-10T12:00:00,-1,0,0,0,7.93385118244588,7.93385118244588,0,0,0,0,7.93385118244588,7.93385118244588,0,135.126037455039,20.2549233327599,0.921829664627246,7.87261871110743,6.69999505032173,0.055597215118571
 2006-05-10T13:00:00,-1,0,0,0,8.22313657680466,8.22313657680466,0,0,0,0,8.22313657680466,8.22313657680466,0,135.126037455039,25.1268282562996,0.850502090242078,8.17433798682283,6.69998561617142,0.245589963239718
 2006-05-10T14:00:00,-1,0,0,0,8.48365437545459,8.48365437545459,0,0,0,0,8.48365437545459,8.48365437545459,0,135.126037455039,30.2338775191541,0.764171937213941,8.44457039451338,6.69994211058328,0.643913367251586
 2006-05-10T15:00:00,-1,0,0,0,8.57005938605474,8.57005938605474,0,0,0,0,8.57005938605474,8.57005938605474,0,135.126037455039,33.5084943109621,0.667077568741165,8.57454026574256,6.69998789283338,1.01502113524274
 2006-05-10T16:00:00,0,58563.6543933891,210829155.816201,1428349460.29277,8.32538100108138,6.7,67.5630187275195,58563.6543933891,210829155.816201,1428349460.29277,8.32538100108138,6.7,67.5630187275195,135.126037455039,0,0.625715408437452,7.00852456130184,7.00852456130184,7.00852456130184
 2006-05-10T17:00:00,1,102933.637678718,370561095.643385,3445268579.56608,0.755373923535833,-3.18700535695497,67.5630187275195,102933.637678718,370561095.643385,3445268579.56608,0.755373923535833,-3.18700535695497,67.5630187275195,135.126037455039,0,0.631239506233997,-1.43700535695497,-0.548453747053987,-0.548453747053987
 2006-05-10T18:00:00,1,76308.5517542413,274710786.315269,2359488459.98456,-1.09462017142066,-3.8,67.5630187275195,76308.5517542413,274710786.315269,2359488459.98456,-1.09462017142066,-3.8,67.5630187275195,135.126037455039,0,0.729386779480577,-3.8,-1.94187808410287,-1.94187808410287
 2006-05-10T19:00:00,1,68240.1710208363,245664615.675011,1972966541.6445,-1.53696915811319,-3.8,67.5630187275195,68240.1710208363,245664615.675011,1972966541.6445,-1.53696915811319,-3.8,67.5630187275195,135.126037455039,0,0.820477951819954,-3.8,-2.19932311143987,-2.19932311143987
 2006-05-10T20:00:00,1,59305.6532858197,213500351.828951,1518013487.94424,-2.05806201446238,-3.8,67.5630187275195,59305.6532858197,213500351.828951,1518013487.94424,-2.05806201446238,-3.8,67.5630187275195,135.126037455039,0,0.895576613555,-3.8,-2.57097739255319,-2.57097739255319
 2006-05-10T21:00:00,1,54550.2244969125,196380808.188885,956041988.057032,-2.7023739269802,-3.8,67.5630187275195,54550.2244969125,196380808.188885,956041988.057032,-2.7023739269802,-3.8,67.5630187275195,135.126037455039,0,0.949918829320479,-3.8,-2.98774262745294,-2.98774262745294
 2006-05-10T22:00:00,1,38163.1109976661,137387199.591598,539983540.160753,-3.17979085836594,-3.8,67.5630187275195,38163.1109976661,137387199.591598,539983540.160753,-3.17979085836594,-3.8,67.5630187275195,135.126037455039,0,0.983575516631537,-3.8,-3.33904992210187,-3.33904992210187
 2006-05-10T23:00:00,1,13255.5399586454,47719943.8511234,187557387.395629,-3.4677274493368,-3.683187021349,33.7815093637597,13255.5399586454,47719943.8511234,187557387.395629,-3.4677274493368,-3.683187021349,33.7815093637597,135.126037455039,0,0.999108962476733,-3.74350436093976,-3.60551424051697,-3.60551424051697
 2006-05-11T00:00:00,1,0,0,0,-3.09893139497301,-3.09893139497301,0,0,0,0,-3.09893139497301,-3.09893139497301,0,135.126037455039,0,1,-3.15929451553139,-3.15929451553139,-3.15929451553139
 2006-05-11T01:00:00,1,0,0,0,-2.84321945631277,-2.84321945631277,0,0,0,0,-2.84321945631277,-2.84321945631277,0,135.126037455039,0,0.999823786230899,-2.85936038182687,-2.85936038182687,-2.85936038182687
 2006-05-11T02:00:00,1,0,0,0,-2.74704450042617,-2.74704450042617,0,0,0,0,-2.74704450042617,-2.74704450042617,0,135.126037455039,0,0.999315302303329,-2.76058819732773,-2.76058819732773,-2.76058819732773
 2006-05-11T03:00:00,1,0,0,0,-2.65130665208517,-2.65130665208517,0,0,0,0,-2.65130665208517,-2.65130665208517,0,135.126037455039,0,0.998799039204693,-2.66484865279505,-2.66484865279505,-2.66484865279505
 2006-05-11T04:00:00,1,0,0,0,-2.55667302188026,-2.55667302188026,0,0,0,0,-2.55667302188026,-2.55667302188026,0,135.126037455039,0,0.998282776106057,-2.57032979118145,-2.57032979118145,-2.57032979118145
 2006-05-11T05:00:00,1,0,0,0,-2.46649720585298,-2.46649720585298,0,0,0,0,-2.46649720585298,-2.46649720585298,0,135.126037455039,0,0.997766513007421,-2.48020745161697,-2.48020745161697,-2.48020745161697
 2006-05-11T06:00:00,1,0,0,0,-2.3736607982911,-2.3736607982911,0,0,0,0,-2.3736607982911,-2.3736607982911,0,135.126037455039,0,0.997250249908785,-2.38844345745803,-2.38844345745803,-2.38844345745803
 2006-05-11T07:00:00,1,0,0,0,-2.2701181532372,-2.2701181532372,0,0,0,0,-2.2701181532372,-2.2701181532372,0,135.126037455039,0,0.996733986810149,-2.28777273596653,-2.28777273596653,-2.28777273596653
 2006-05-11T08:00:00,1,0,0,0,-1.96428636765559,-1.96428636765559,0,0,0,0,-1.96428636765559,-1.96428636765559,0,135.126037455039,0,0.996217723711513,-2.05284271150018,-2.05284271150018,-2.05284271150018
 2006-05-11T09:00:00,1,0,0,0,-1.04882321000229,-1.04882321000229,0,0,0,0,-1.04882321000229,-1.04882321000229,0,135.126037455039,0,0.995701460612877,-1.24551543903616,-1.24551543903616,-1.24551543903616
 2006-05-11T10:00:00,0,0,0,0,0.349153435542494,0.349153435542494,0,0,0,0,0.349153435542494,0.349153435542494,0,135.126037455039,0,0.995185197514241,0.103084757183655,0.103084757183655,0.103084757183655
 2006-05-11T11:00:00,-1,0,0,0,1.72089004877673,1.72089004877673,0,0,0,0,1.72089004877673,1.72089004877673,0,135.126037455039,0,0.994668934415605,1.50716978215302,1.50716978215302,1.50716978215302
 2006-05-11T12:00:00,-1,0,0,0,3.11325333639883,3.11325333639883,0,0,0,0,3.11325333639883,3.11325333639883,0,135.126037455039,0,0.994152671316969,2.86360472386712,2.86360472386712,2.86360472386712
 2006-05-11T13:00:00,-1,0,0,0,4.82344025540867,4.82344025540867,0,0,0,0,4.82344025540867,4.82344025540867,0,135.126037455039,0,0.993636408218333,4.51186270697777,4.51186270697777,4.51186270697777
 2006-05-11T14:00:00,-1,0,0,0,6.71708284483982,6.71708284483982,0,0,0,0,6.71708284483982,6.71708284483982,0,135.126037455039,2.64687269071443,0.991447638936439,6.47662423920406,6.33665499500104,4.10332619320373
 2006-05-11T15:00:00,-1,0,0,0,6.96043864114696,6.96043864114696,0,0,0,0,6.96043864114696,6.96043864114696,0,135.126037455039,5.55356980628057,0.975858161687497,6.98746663008271,6.70000050160361,4.93705297384869E-08
 2006-05-11T16:00:00,0,5445.20769801847,19602747.7128665,82711010.5608566,6.79424286437258,6.7,67.5630187275195,5445.20769801847,19602747.7128665,82711010.5608566,6.79424286437258,6.7,67.5630187275195,135.126037455039,0,0.969763780167536,6.73313722519517,6.73313722519517,6.73313722519517
 2006-05-11T17:00:00,1,1039.16227766721,3740984.19960196,15938938.7898439,6.71816369045611,6.7,67.5630187275195,1039.16227766721,3740984.19960196,15938938.7898439,6.71816369045611,6.7,67.5630187275195,135.126037455039,0,0.9692475170689,6.7,6.7,6.7
 2006-05-11T18:00:00,1,968.270217965621,3485772.78467624,14760685.8666116,6.71682099533424,6.7,67.5630187275195,968.270217965621,3485772.78467624,14760685.8666116,6.71682099533424,6.7,67.5630187275195,135.126037455039,0,0.968731253970264,6.7,6.7,6.7
 2006-05-11T19:00:00,1,943.805197823026,3397698.71216289,14388619.9595027,6.71639700207664,6.7,67.5630187275195,943.805197823026,3397698.71216289,14388619.9595027,6.71639700207664,6.7,67.5630187275195,135.126037455039,0,0.968214990871628,6.7,6.7,6.7
 2006-05-11T20:00:00,1,943.836270016371,3397810.57205893,14402042.0276132,6.71641229761431,6.7,67.5630187275195,943.836270016371,3397810.57205893,14402042.0276132,6.71641229761431,6.7,67.5630187275195,135.126037455039,0,0.967698727772992,6.7,6.7,6.7
 2006-05-11T21:00:00,1,916.275511310081,3298591.84071629,13983529.6835349,6.71593537482734,6.7,67.5630187275195,916.275511310081,3298591.84071629,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.967182464674356,6.7,6.7,6.7
 2006-05-11T22:00:00,1,917.460539529789,3302857.94230724,13983529.6835349,6.71593537482733,6.7,67.5630187275195,917.460539529789,3302857.94230724,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.96666620157572,6.7,6.7,6.7
 2006-05-11T23:00:00,1,915.108393007318,3294390.21482634,13983529.6835349,6.71593537482734,6.7,67.5630187275195,915.108393007318,3294390.21482634,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.966149938477084,6.7,6.7,6.7
 2006-05-12T00:00:00,1,915.55772795072,3296007.82062259,13983529.6835349,6.71593537482733,6.7,67.5630187275195,915.55772795072,3296007.82062259,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.965633675378448,6.7,6.7,6.7
 2006-05-12T01:00:00,1,916.81633689288,3300538.81281437,13983529.6835349,6.71593537482733,6.7,67.5630187275195,916.81633689288,3300538.81281437,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.965117412279812,6.7,6.7,6.7
 2006-05-12T02:00:00,1,915.15036970514,3294541.3309385,13983529.6835349,6.71593537482733,6.7,67.5630187275195,915.15036970514,3294541.3309385,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.964601149181176,6.7,6.7,6.7
 2006-05-12T03:00:00,1,915.630741869989,3296270.67073196,13983529.6835349,6.71593537482733,6.7,67.5630187275195,915.630741869989,3296270.67073196,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.964084886082541,6.7,6.7,6.7
 2006-05-12T04:00:00,1,914.606998168741,3292585.19340747,13983529.6835349,6.71593537482733,6.7,67.5630187275195,914.606998168741,3292585.19340747,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.963568622983905,6.7,6.7,6.7
 2006-05-12T05:00:00,1,918.519241027615,3306669.26769942,13983529.6835349,6.71593537482733,6.7,67.5630187275195,918.519241027615,3306669.26769942,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.963052359885268,6.7,6.7,6.7
 2006-05-12T06:00:00,1,1016.51615069935,3659458.14251765,15494502.980345,6.71765722715003,6.7,67.5630187275195,1016.51615069935,3659458.14251765,15494502.980345,6.71765722715003,6.7,67.5630187275195,135.126037455039,0,0.962536096786633,6.7,6.7,6.7
 2006-05-12T07:00:00,1,9202.81517940957,33130134.6458744,140585843.526436,6.86018472331659,6.7,67.5630187275195,9202.81517940957,33130134.6458744,140585843.526436,6.86018472331659,6.7,67.5630187275195,135.126037455039,0,0.962019833687997,6.7,6.7,6.7
 2006-05-12T08:00:00,1,30316.2191880703,109138389.077053,459482361.198595,7.22340358705897,6.7,67.5630187275195,30316.2191880703,109138389.077053,459482361.198595,7.22340358705897,6.7,67.5630187275195,135.126037455039,0,0.961503570589361,6.7,6.7,6.7
 2006-05-12T09:00:00,1,49848.6818058782,179455254.501161,774957233.219909,7.58252529297201,6.7,67.5630187275195,49848.6818058782,179455254.501161,774957233.219909,7.58252529297201,6.7,67.5630187275195,135.126037455039,0,0.960987307490725,6.7,6.7,6.7
 2006-05-12T10:00:00,0,54222.4771137041,195200917.609335,917312291.131389,7.74451841410995,6.7,67.5630187275195,54222.4771137041,195200917.609335,917312291.131389,7.74451841410995,6.7,67.5630187275195,135.126037455039,0,0.960471044392089,6.7,6.7,6.7
 2006-05-12T11:00:00,-1,0,0,0,7.64863065454412,7.64863065454412,0,0,0,0,7.64863065454412,7.64863065454412,0,135.126037455039,13.9914058819887,0.939286592758179,7.49050827034361,6.70000022359433,1.1283830269369
 2006-05-12T12:00:00,-1,0,0,0,7.90566609453694,7.90566609453694,0,0,0,0,7.90566609453694,7.90566609453694,0,135.126037455039,19.8544924370368,0.884834036613111,7.84247772822905,6.69999701941222,0.072937728424337
 2006-05-12T13:00:00,-1,0,0,0,8.02988354821805,8.02988354821805,0,0,0,0,8.02988354821805,8.02988354821805,0,135.126037455039,22.5673126489965,0.81780412604215,8.00478902302038,6.69993153168829,0.191974599056584
 2006-05-12T14:00:00,-1,0,0,0,7.85767413357888,7.85767413357888,0,0,0,0,7.85767413357888,7.85767413357888,0,135.126037455039,21.4970657811518,0.750066817120977,7.9258798068184,6.70000450994675,0.225310000592649
 2006-05-12T15:00:00,-1,0,0,0,7.90307120186665,7.90307120186665,0,0,0,0,7.90307120186665,7.90307120186665,0,135.126037455039,20.6520168427642,0.689829298287195,7.8658845175156,6.70000417079542,0.237921490713156
 2006-05-12T16:00:00,0,51295.2792810604,184663005.411817,954663514.975954,7.78689628195417,6.7,67.5630187275195,51295.2792810604,184663005.411817,954663514.975954,7.78689628195417,6.7,67.5630187275195,135.126037455039,0,0.662950626300318,6.91538628681759,6.91538628681759,6.91538628681759
 2006-05-12T17:00:00,1,92536.5082476875,333131429.691675,2993359508.67784,0.121362996704703,-3.30506129493303,67.5630187275195,92536.5082476875,333131429.691675,2993359508.67784,0.121362996704703,-3.30506129493303,67.5630187275195,135.126037455039,0,0.670192256914578,-1.55506129493303,-0.64373671853233,-0.64373671853233
 2006-05-12T18:00:00,1,64002.9509376193,230410623.37543,1760901762.96926,-1.77980781586634,-3.8,67.5630187275195,64002.9509376193,230410623.37543,1760901762.96926,-1.77980781586634,-3.8,67.5630187275195,135.126037455039,0,0.765781056063986,-3.8,-2.0259658076571,-2.0259658076571
 2006-05-12T19:00:00,1,56541.9328378786,203550958.216363,1338225516.19797,-2.26410048068658,-3.8,67.5630187275195,56541.9328378786,203550958.216363,1338225516.19797,-2.26410048068658,-3.8,67.5630187275195,135.126037455039,0,0.851475173922331,-3.8,-2.33025191691386,-2.33025191691386
 2006-05-12T20:00:00,1,55254.8624658356,198917504.877008,956995799.587547,-2.70124236226552,-3.8,67.5630187275195,55254.8624658356,198917504.877008,956995799.587547,-2.70124236226552,-3.8,67.5630187275195,135.126037455039,0,0.91898146828162,-3.8,-2.73141164909482,-2.73141164909482
 2006-05-12T21:00:00,1,42504.940772848,153017786.782253,601417646.329965,-3.10925870077513,-3.8,67.5630187275195,42504.940772848,153017786.782253,601417646.329965,-3.10925870077513,-3.8,67.5630187275195,135.126037455039,0,0.965064941275209,-3.8,-3.13526178521312,-3.13526178521312
 2006-05-12T22:00:00,1,23476.8837617529,84516781.5423104,332182845.533455,-3.41838077497203,-3.8,67.5630187275195,23476.8837617529,84516781.5423104,332182845.533455,-3.41838077497203,-3.8,67.5630187275195,135.126037455039,0,0.991966257667779,-3.8,-3.441063779884,-3.441063779884
 2006-05-12T23:00:00,1,2653.25171992473,9551706.19172903,37541809.8579589,-3.71051094754781,-3.75364473806334,11.2605031212532,2653.25171992473,9551706.19172903,37541809.8579589,-3.71051094754781,-3.75364473806334,11.2605031212532,135.126037455039,0,1,-3.77240265080499,-3.7326294533424,-3.7326294533424
 2006-05-13T00:00:00,1,0,0,0,-3.40868417384398,-3.40868417384398,0,0,0,0,-3.40868417384398,-3.40868417384398,0,135.126037455039,0,1,-3.49580657958883,-3.49580657958883,-3.49580657958883
 2006-05-13T01:00:00,1,0,0,0,-2.5401242914658,-2.5401242914658,0,0,0,0,-2.5401242914658,-2.5401242914658,0,135.126037455039,0,1,-2.63949956976366,-2.63949956976366,-2.63949956976366
 2006-05-13T02:00:00,1,0,0,0,-1.85302862397811,-1.85302862397811,0,0,0,0,-1.85302862397811,-1.85302862397811,0,135.126037455039,0,0.999769058096072,-1.92854727963836,-1.92854727963836,-1.92854727963836
 2006-05-13T03:00:00,1,0,0,0,-1.49420570878525,-1.49420570878525,0,0,0,0,-1.49420570878525,-1.49420570878525,0,135.126037455039,0,0.999252794997436,-1.53913805864483,-1.53913805864483,-1.53913805864483
 2006-05-13T04:00:00,1,0,0,0,-1.32938623867792,-1.32938623867792,0,0,0,0,-1.32938623867792,-1.32938623867792,0,135.126037455039,0,0.9987365318988,-1.34384019104281,-1.34384019104281,-1.34384019104281
 2006-05-13T05:00:00,1,0,0,0,-1.22966945807166,-1.22966945807166,0,0,0,0,-1.22966945807166,-1.22966945807166,0,135.126037455039,0,0.998220268800164,-1.24470030596114,-1.24470030596114,-1.24470030596114
 2006-05-13T06:00:00,1,0,0,0,-1.14016844989274,-1.14016844989274,0,0,0,0,-1.14016844989274,-1.14016844989274,0,135.126037455039,0,0.997704005701528,-1.15450082344369,-1.15450082344369,-1.15450082344369
 2006-05-13T07:00:00,1,0,0,0,-1.05363699500867,-1.05363699500867,0,0,0,0,-1.05363699500867,-1.05363699500867,0,135.126037455039,0,0.997187742602892,-1.06870869937467,-1.06870869937467,-1.06870869937467
 2006-05-13T08:00:00,1,0,0,0,-0.958800312825153,-0.958800312825153,0,0,0,0,-0.958800312825153,-0.958800312825153,0,135.126037455039,0,0.996671479504256,-0.974649149453462,-0.974649149453462,-0.974649149453462
 2006-05-13T09:00:00,1,0,0,0,-0.780336080347423,-0.780336080347423,0,0,0,0,-0.780336080347423,-0.780336080347423,0,135.126037455039,0,0.99615521640562,-0.830124278999833,-0.830124278999833,-0.830124278999833
 2006-05-13T10:00:00,0,0,0,0,-0.14070644886733,-0.14070644886733,0,0,0,0,-0.14070644886733,-0.14070644886733,0,135.126037455039,0,0.995638953306984,-0.283130656517753,-0.283130656517753,-0.283130656517753
 2006-05-13T11:00:00,-1,0,0,0,1.21799952644464,1.21799952644464,0,0,0,0,1.21799952644464,1.21799952644464,0,135.126037455039,0,0.995122690208348,0.91892247049302,0.91892247049302,0.91892247049302
 2006-05-13T12:00:00,-1,0,0,0,2.88675623577303,2.88675623577303,0,0,0,0,2.88675623577303,2.88675623577303,0,135.126037455039,0,0.994606427109712,2.69140177228284,2.69140177228284,2.69140177228284
 2006-05-13T13:00:00,-1,0,0,0,3.56690961795524,3.56690961795524,0,0,0,0,3.56690961795524,3.56690961795524,0,135.126037455039,0,0.994090164011076,3.48715316401714,3.48715316401714,3.48715316401714
 2006-05-13T14:00:00,-1,0,0,0,3.93941896421613,3.93941896421613,0,0,0,0,3.93941896421613,3.93941896421613,0,135.126037455039,0,0.99357390091244,3.88678469922019,3.88678469922019,3.88678469922019
 2006-05-13T15:00:00,-1,0,0,0,4.1526445416858,4.1526445416858,0,0,0,0,4.1526445416858,4.1526445416858,0,135.126037455039,0,0.993057637813804,4.1290709443283,4.1290709443283,4.1290709443283
 2006-05-13T16:00:00,0,0,0,0,4.2541794132474,4.2541794132474,0,0,0,0,4.2541794132474,4.2541794132474,0,135.126037455039,0,0.992541374715169,4.23840518992412,4.23840518992412,4.23840518992412
 2006-05-13T17:00:00,1,0,0,0,4.34563358312004,4.34563358312004,0,0,0,0,4.34563358312004,4.34563358312004,0,135.126037455039,0,0.992025111616532,4.33210574317601,4.33210574317601,4.33210574317601
 2006-05-13T18:00:00,1,0,0,0,4.43729680244667,4.43729680244667,0,0,0,0,4.43729680244667,4.43729680244667,0,135.126037455039,0,0.991508848517896,4.42370514733089,4.42370514733089,4.42370514733089
 2006-05-13T19:00:00,1,0,0,0,4.52887614987176,4.52887614987176,0,0,0,0,4.52887614987176,4.52887614987176,0,135.126037455039,0,0.990992585419261,4.51535257034131,4.51535257034131,4.51535257034131
 2006-05-13T20:00:00,1,0,0,0,4.620800666964,4.620800666964,0,0,0,0,4.620800666964,4.620800666964,0,135.126037455039,0,0.990476322320625,4.60727212801367,4.60727212801367,4.60727212801367
 2006-05-13T21:00:00,1,0,0,0,4.71531301431227,4.71531301431227,0,0,0,0,4.71531301431227,4.71531301431227,0,135.126037455039,0,0.989960059221989,4.70184785183022,4.70184785183022,4.70184785183022
 2006-05-13T22:00:00,1,0,0,0,4.81037428446928,4.81037428446928,0,0,0,0,4.81037428446928,4.81037428446928,0,135.126037455039,0,0.989443796123353,4.79691005516452,4.79691005516452,4.79691005516452
 2006-05-13T23:00:00,1,0,0,0,4.90313902176002,4.90313902176002,0,0,0,0,4.90313902176002,4.90313902176002,0,135.126037455039,0,0.988927533024717,4.88961896499178,4.88961896499178,4.88961896499178
 2006-05-14T00:00:00,1,0,0,0,4.99666340393759,4.99666340393759,0,0,0,0,4.99666340393759,4.99666340393759,0,135.126037455039,0,0.988411269926081,4.98314083044993,4.98314083044993,4.98314083044993
 2006-05-14T01:00:00,1,0,0,0,5.08913731418498,5.08913731418498,0,0,0,0,5.08913731418498,5.08913731418498,0,135.126037455039,0,0.987895006827445,5.0755630368578,5.0755630368578,5.0755630368578
 2006-05-14T02:00:00,1,0,0,0,5.17964660087687,5.17964660087687,0,0,0,0,5.17964660087687,5.17964660087687,0,135.126037455039,0,0.987378743728809,5.1661227974841,5.1661227974841,5.1661227974841
 2006-05-14T03:00:00,1,0,0,0,5.2698506173707,5.2698506173707,0,0,0,0,5.2698506173707,5.2698506173707,0,135.126037455039,0,0.986862480630173,5.25622015488439,5.25622015488439,5.25622015488439
 2006-05-14T04:00:00,1,0,0,0,5.35812550045385,5.35812550045385,0,0,0,0,5.35812550045385,5.35812550045385,0,135.126037455039,0,0.986346217531537,5.34443386792893,5.34443386792893,5.34443386792893
 2006-05-14T05:00:00,1,0,0,0,5.44850624366446,5.44850624366446,0,0,0,0,5.44850624366446,5.44850624366446,0,135.126037455039,0,0.985829954432901,5.43504731370998,5.43504731370998,5.43504731370998
 2006-05-14T06:00:00,1,0,0,0,5.54364255922886,5.54364255922886,0,0,0,0,5.54364255922886,5.54364255922886,0,135.126037455039,0,0.985313691334266,5.53019296320079,5.53019296320079,5.53019296320079
 2006-05-14T07:00:00,1,0,0,0,5.63809917571806,5.63809917571806,0,0,0,0,5.63809917571806,5.63809917571806,0,135.126037455039,0,0.98479742823563,5.62458841143347,5.62458841143347,5.62458841143347
 2006-05-14T08:00:00,1,0,0,0,5.7300820068542,5.7300820068542,0,0,0,0,5.7300820068542,5.7300820068542,0,135.126037455039,0,0.984281165136993,5.71656802974323,5.71656802974323,5.71656802974323
 2006-05-14T09:00:00,1,0,0,0,5.89012844974183,5.89012844974183,0,0,0,0,5.89012844974183,5.89012844974183,0,135.126037455039,0,0.983764902038357,5.849206536707,5.849206536707,5.849206536707
 2006-05-14T10:00:00,0,0,0,0,6.36698461589142,6.36698461589142,0,0,0,0,6.36698461589142,6.36698461589142,0,135.126037455039,0,0.983248638939722,6.26161899560334,6.26161899560334,6.26161899560334
 2006-05-14T11:00:00,-1,0,0,0,6.81716924815787,6.81716924815787,0,0,0,0,6.81716924815787,6.81716924815787,0,135.126037455039,1.70560762462912,0.980544972096496,6.7843040194374,6.69767933086986,1.11434832881611
 2006-05-14T12:00:00,-1,0,0,0,6.87966446149859,6.87966446149859,0,0,0,0,6.87966446149859,6.87966446149859,0,135.126037455039,3.22416290078126,0.972762698100646,6.86443264656502,6.69997430160128,1.93637698468289E-12
 2006-05-14T13:00:00,-1,0,0,0,6.79167406051386,6.79167406051386,0,0,0,0,6.79167406051386,6.79167406051386,0,135.126037455039,2.30602926297036,0.964429905069809,6.81719955972269,6.69994260771148,1.97812137040879E-11
 2006-05-14T14:00:00,-1,0,0,0,6.72785615593902,6.72785615593902,0,0,0,0,6.72785615593902,6.72785615593902,0,135.126037455039,0.679784295804297,0.960680667694345,6.73380024007727,6.6998817046194,0
 2006-05-14T15:00:00,-1,0,0,0,6.71586360739491,6.71586360739491,0,0,0,0,6.71586360739491,6.71586360739491,0,135.126037455039,0.320731114121372,0.959175250208559,6.7158687952433,6.69992820837964,0
 2006-05-14T16:00:00,0,1069.7341522071,3851042.94794556,16278284.7472125,6.71855037840271,6.7,67.5630187275195,1069.7341522071,3851042.94794556,16278284.7472125,6.71855037840271,6.7,67.5630187275195,135.126037455039,0,0.958311041990129,6.70262061696636,6.70262061696636,6.70262061696636
 2006-05-14T17:00:00,1,918.7173744725,3307382.548101,13984539.3600713,6.71593652533245,6.7,67.5630187275195,918.7173744725,3307382.548101,13984539.3600713,6.71593652533245,6.7,67.5630187275195,135.126037455039,0,0.957794778891493,6.7,6.7,6.7
 2006-05-14T18:00:00,1,916.30845742858,3298710.44674289,13983529.6835349,6.71593537482734,6.7,67.5630187275195,916.30845742858,3298710.44674289,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.957278515792857,6.7,6.7,6.7
 2006-05-14T19:00:00,1,915.156885433244,3294564.78755968,13983529.6835349,6.71593537482733,6.7,67.5630187275195,915.156885433244,3294564.78755968,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.956762252694221,6.7,6.7,6.7
 2006-05-14T20:00:00,1,917.792393406964,3304052.61626507,13983529.6835349,6.71593537482733,6.7,67.5630187275195,917.792393406964,3304052.61626507,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.956245989595585,6.7,6.7,6.7
 2006-05-14T21:00:00,1,918.061981430551,3305023.13314998,13983529.6835349,6.71593537482734,6.7,67.5630187275195,918.061981430551,3305023.13314998,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.955729726496949,6.7,6.7,6.7
 2006-05-14T22:00:00,1,916.3552097979,3298878.75527244,13983574.4526417,6.71593542584539,6.7,67.5630187275195,916.3552097979,3298878.75527244,13983574.4526417,6.71593542584539,6.7,67.5630187275195,135.126037455039,0,0.955213463398313,6.7,6.7,6.7
 2006-05-14T23:00:00,1,917.535821079168,3303128.95588501,13983529.6835349,6.71593537482734,6.7,67.5630187275195,917.535821079168,3303128.95588501,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.954697200299677,6.7,6.7,6.7
 2006-05-15T00:00:00,1,917.01285049362,3301246.26177703,13983529.6835349,6.71593537482734,6.7,67.5630187275195,917.01285049362,3301246.26177703,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.954180937201041,6.7,6.7,6.7
 2006-05-15T01:00:00,1,916.419481959284,3299110.13505342,13983529.6835349,6.71593537482733,6.7,67.5630187275195,916.419481959284,3299110.13505342,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.953664674102405,6.7,6.7,6.7
 2006-05-15T02:00:00,1,916.428681003387,3299143.25161219,13983529.6835349,6.71593537482734,6.7,67.5630187275195,916.428681003387,3299143.25161219,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.95314841100377,6.7,6.7,6.7
 2006-05-15T03:00:00,1,916.580169767524,3299688.61116309,13983529.6835349,6.71593537482734,6.7,67.5630187275195,916.580169767524,3299688.61116309,13983529.6835349,6.71593537482734,6.7,67.5630187275195,135.126037455039,0,0.952632147905133,6.7,6.7,6.7
 2006-05-15T04:00:00,1,916.410730858105,3299078.63108918,13983529.6835349,6.71593537482733,6.7,67.5630187275195,916.410730858105,3299078.63108918,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.952115884806497,6.7,6.7,6.7
 2006-05-15T05:00:00,1,916.643309529633,3299915.91430668,13983529.6835349,6.71593537482733,6.7,67.5630187275195,916.643309529633,3299915.91430668,13983529.6835349,6.71593537482733,6.7,67.5630187275195,135.126037455039,0,0.951599621707861,6.7,6.7,6.7
 2006-05-15T06:00:00,1,923.716087234001,3325377.9140424,14078683.5958012,6.71604380873838,6.7,67.5630187275195,923.716087234001,3325377.9140424,14078683.5958012,6.71604380873838,6.7,67.5630187275195,135.126037455039,0,0.951083358609225,6.7,6.7,6.7
 2006-05-15T07:00:00,1,3836.04806307667,13809773.027076,58774958.233327,6.76697284047105,6.7,67.5630187275195,3836.04806307667,13809773.027076,58774958.233327,6.76697284047105,6.7,67.5630187275195,135.126037455039,0,0.95056709551059,6.7,6.7,6.7
 2006-05-15T08:00:00,1,45239.3193639045,162861549.710056,1174528105.17441,6.67139038329392,5.33126461027152,67.5630187275195,45239.3193639045,162861549.710056,1174528105.17441,6.67139038329392,5.33126461027152,67.5630187275195,135.126037455039,0,0.944647576553466,6.7,6.10884523385902,6.10884523385902
 2006-05-15T09:00:00,1,68896.2365597762,248026451.615194,1958905241.72948,-1.55376309404943,-3.8,67.5630187275195,68896.2365597762,248026451.615194,1958905241.72948,-1.55376309404943,-3.8,67.5630187275195,135.126037455039,0,0.941794719429623,-3.41873538972848,-2.6401010122185,-2.6401010122185
 2006-05-15T10:00:00,0,0,0,0,-0.507253331211044,-0.507253331211044,0,0,0,0,-0.507253331211044,-0.507253331211044,0,135.126037455039,0,0.960191010970815,-1.39319170487236,-1.39319170487236,-1.39319170487236
 2006-05-15T11:00:00,-1,0,0,0,4.26314120130502,4.26314120130502,0,0,0,0,4.26314120130502,4.26314120130502,0,135.126037455039,0,0.959674747872179,3.47124988187604,3.47124988187604,3.47124988187604
 2006-05-15T12:00:00,-1,0,0,0,7.78659415532577,7.78659415532577,0,0,0,0,7.78659415532577,7.78659415532577,0,135.126037455039,15.1086560621117,0.938870660604124,7.49579700237973,6.62780623055369,1.07654397604736
 2006-05-15T13:00:00,-1,0,0,0,7.75461159049184,7.75461159049184,0,0,0,0,7.75461159049184,7.75461159049184,0,135.126037455039,19.6528806639024,0.876895755957299,7.83039109681635,6.6999697908663,0.06842023778616
 2006-05-15T14:00:00,-1,0,0,0,7.59292867682112,7.59292867682112,0,0,0,0,7.59292867682112,7.59292867682112,0,135.126037455039,15.8278920186581,0.82693158336827,7.58428426006361,6.69997267996596,0.034889757768096
 2006-05-15T15:00:00,-1,0,0,0,7.21124098502834,7.21124098502834,0,0,0,0,7.21124098502834,7.21124098502834,0,135.126037455039,11.6247438839077,0.784233969796102,7.33576752827812,6.69999610938655,0.020701053091624
 2006-05-15T16:00:00,0,4457.6322732086,16047476.183551,67848750.4532657,6.77731019539387,6.7,67.5630187275195,4457.6322732086,16047476.183551,67848750.4532657,6.77731019539387,6.7,67.5630187275195,135.126037455039,0,0.773187392736631,6.72696521321957,6.72696521321957,6.72696521321957
 2006-05-15T17:00:00,1,80484.7052757823,289744938.992816,2429904080.88661,-0.654378030415867,-3.43672531862332,67.5630187275195,80484.7052757823,289744938.992816,2429904080.88661,-0.654378030415867,-3.43672531862332,67.5630187275195,135.126037455039,0,0.778059291650442,-1.68672531862332,-0.905602392439235,-0.905602392439235
 2006-05-15T18:00:00,1,55690.5438923478,200485958.012452,1266771174.58812,-2.34600527646432,-3.8,67.5630187275195,55690.5438923478,200485958.012452,1266771174.58812,-2.34600527646432,-3.8,67.5630187275195,135.126037455039,0,0.860383227359324,-3.8,-2.37324795970455,-2.37324795970455
 2006-05-15T19:00:00,1,54973.8208546798,197905755.076847,911910635.674984,-2.75296136726056,-3.8,67.5630187275195,54973.8208546798,197905755.076847,911910635.674984,-2.75296136726056,-3.8,67.5630187275195,135.126037455039,0,0.925465659697326,-3.8,-2.78064075958641,-2.78064075958641
 2006-05-15T20:00:00,1,39893.5977391596,143616951.860975,564468817.499123,-3.15167203445871,-3.8,67.5630187275195,39893.5977391596,143616951.860975,564468817.499123,-3.15167203445871,-3.8,67.5630187275195,135.126037455039,0,0.969091434163204,-3.8,-3.17726789847752,-3.17726789847752
 2006-05-15T21:00:00,1,21679.2532292272,78045311.625218,308389426.81409,-3.44570684713996,-3.8,67.5630187275195,21679.2532292272,78045311.625218,308389426.81409,-3.44570684713996,-3.8,67.5630187275195,135.126037455039,0,0.99396788872258,-3.8,-3.46793652025719,-3.46793652025719
 2006-05-15T22:00:00,1,0,0,0,-3.73712981001773,-3.73712981001773,0,0,0,0,-3.73712981001773,-3.73712981001773,0,135.126037455039,0,1,-3.75747632170799,-3.75747632170799,-3.75747632170799
 2006-05-15T23:00:00,1,0,0,0,-3.64773121823348,-3.64773121823348,0,0,0,0,-3.64773121823348,-3.64773121823348,0,135.126037455039,0,0.99997149214465,-3.66128726708926,-3.66128726708926,-3.66128726708926
 2006-05-16T00:00:00,1,0,0,0,-3.55210414451124,-3.55210414451124,0,0,0,0,-3.55210414451124,-3.55210414451124,0,135.126037455039,0,0.999570301034859,-3.56565915571618,-3.56565915571618,-3.56565915571618
 2006-05-16T01:00:00,1,0,0,0,-3.45987272500808,-3.45987272500808,0,0,0,0,-3.45987272500808,-3.45987272500808,0,135.126037455039,0,0.999054037936223,-3.47354778025659,-3.47354778025659,-3.47354778025659
 2006-05-16T02:00:00,1,0,0,0,-3.36545501911358,-3.36545501911358,0,0,0,0,-3.36545501911358,-3.36545501911358,0,135.126037455039,0,0.998537774837587,-3.37900608570353,-3.37900608570353,-3.37900608570353
 2006-05-16T03:00:00,1,0,0,0,-3.26980566941332,-3.26980566941332,0,0,0,0,-3.26980566941332,-3.26980566941332,0,135.126037455039,0,0.998021511738951,-3.28335744161963,-3.28335744161963,-3.28335744161963
 2006-05-16T04:00:00,1,0,0,0,-3.17442974561244,-3.17442974561244,0,0,0,0,-3.17442974561244,-3.17442974561244,0,135.126037455039,0,0.997505248640315,-3.18804069436516,-3.18804069436516,-3.18804069436516
 2006-05-16T05:00:00,1,0,0,0,-3.08260623170532,-3.08260623170532,0,0,0,0,-3.08260623170532,-3.08260623170532,0,135.126037455039,0,0.996988985541679,-3.09627127347503,-3.09627127347503,-3.09627127347503
 2006-05-16T06:00:00,1,0,0,0,-2.99120062090821,-2.99120062090821,0,0,0,0,-2.99120062090821,-2.99120062090821,0,135.126037455039,0,0.996472722443043,-3.00531949045823,-3.00531949045823,-3.00531949045823
 2006-05-16T07:00:00,1,0,0,0,-2.80390737975407,-2.80390737975407,0,0,0,0,-2.80390737975407,-2.80390737975407,0,135.126037455039,0,0.995956459344407,-2.87462507418647,-2.87462507418647,-2.87462507418647
 2006-05-16T08:00:00,1,0,0,0,-1.43265987521888,-1.43265987521888,0,0,0,0,-1.43265987521888,-1.43265987521888,0,135.126037455039,0,0.995440196245771,-1.78526894044154,-1.78526894044154,-1.78526894044154
 2006-05-16T09:00:00,1,0,0,0,1.65424812930805,1.65424812930805,0,0,0,0,1.65424812930805,1.65424812930805,0,135.126037455039,0,0.994923933147136,1.02732811533991,1.02732811533991,1.02732811533991
 2006-05-16T10:00:00,0,15335.9156521402,55209296.3477048,235935590.271765,6.03566080249501,5.76696371416286,22.5210062425065,15335.9156521402,55209296.3477048,235935590.271765,6.03566080249501,5.76696371416286,22.5210062425065,135.126037455039,0,0.9944076700485,5.20905646009046,5.20905646009046,5.20905646009046
 2006-05-16T11:00:00,-1,0,0,0,7.60005172687802,7.60005172687802,0,0,0,0,7.60005172687802,7.60005172687802,0,135.126037455039,13.3320194384996,0.974338554241683,7.44914865224317,6.69997619882119,1.12148338725917
 2006-05-16T12:00:00,-1,0,0,0,7.74039004494095,7.74039004494095,0,0,0,0,7.74039004494095,7.74039004494095,0,135.126037455039,17.8020426809614,0.92400637885609,7.71308710996968,6.69997933996079,0.025008399648775
 2006-05-16T13:00:00,-1,0,0,0,7.79735662557005,7.79735662557005,0,0,0,0,7.79735662557005,7.79735662557005,0,135.126037455039,19.050228391466,0.867777132265008,7.78912995833609,6.69997315062048,0.063591775375223
 2006-05-16T14:00:00,-1,0,0,0,7.76433615729444,7.76433615729444,0,0,0,0,7.76433615729444,7.76433615729444,0,135.126037455039,19.0152682616325,0.809934806359449,7.78131014278818,6.69999332309017,0.097882925313295
 2006-05-16T15:00:00,-1,0,0,0,7.71140049974852,7.71140049974852,0,0,0,0,7.71140049974852,7.71140049974852,0,135.126037455039,17.9755747972999,0.755390656126609,7.71196467383717,6.70002337276514,0.105001028793252
 2006-05-16T16:00:00,0,37501.1641773787,135004191.038563,659844168.844343,7.45139654003849,6.7,67.5630187275195,37501.1641773787,135004191.038563,659844168.844343,7.45139654003849,6.7,67.5630187275195,135.126037455039,0,0.732856891815294,6.8688945172577,6.8688945172577,6.8688945172577
 2006-05-16T17:00:00,1,86570.5998887972,311654159.59967,2719143288.49678,-0.252731945739524,-3.36577229583255,67.5630187275195,86570.5998887972,311654159.59967,2719143288.49678,-0.252731945739524,-3.36577229583255,67.5630187275195,135.126037455039,0,0.738649049548776,-1.61577229583255,-0.779265407302477,-0.779265407302477
 2006-05-16T18:00:00,1,58758.5070804668,211530625.48968,1489646887.57463,-2.0905600181697,-3.8,67.5630187275195,58758.5070804668,211530625.48968,1489646887.57463,-2.0905600181697,-3.8,67.5630187275195,135.126037455039,0,0.826829313992314,-3.8,-2.22395930282761,-2.22395930282761
