Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-16T19:00:00,1,55254.8624658356,198917504.877008,1072207172.63549,-2.56909995530214,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1072207172.63549,-2.56909995530214,-3.8,67.5630187275195,135.126037455039,0,0.900474093142268,-3.8,-2.60244781910328,-2.60244781910328
 2006-05-16T20:00:00,1,48898.6321747364,176035075.829051,705624611.793268,-2.98965569885726,-3.8,67.5630187275195,48898.6321747364,176035075.829051,705624611.793268,-2.98965569885726,-3.8,67.5630187275195,135.126037455039,0,0.953165368729837,-3.8,-3.01802887496579,-3.01802887496579
 2006-05-16T21:00:00,1,28479.6416475087,102526709.931031,402968660.502332,-3.33709257678944,-3.8,67.5630187275195,28479.6416475087,102526709.931031,402968660.502332,-3.33709257678944,-3.8,67.5630187275195,135.126037455039,0,0.985412408958106,-3.8,-3.36083620793965,-3.36083620793965
 2006-05-16T22:00:00,1,8667.68851551673,31203678.6558602,123286059.395721,-3.63654682975847,-3.77819360917153,33.7815093637597,8667.68851551673,31203678.6558602,123286059.395721,-3.63654682975847,-3.77819360917153,33.7815093637597,135.126037455039,0,0.999492087014708,-3.79152756092603,-3.66035772615623,-3.66035772615623
 2006-05-16T23:00:00,1,0,0,0,-3.69733178173757,-3.69733178173757,0,0,0,0,-3.69733178173757,-3.69733178173757,0,135.126037455039,0,1,-3.71089044049887,-3.71089044049887,-3.71089044049887
 2006-05-17T00:00:00,1,0,0,0,-3.60171683280219,-3.60171683280219,0,0,0,0,-3.60171683280219,-3.60171683280219,0,135.126037455039,0,1,-3.61526958514694,-3.61526958514694,-3.61526958514694
 2006-05-17T01:00:00,1,0,0,0,-3.506020350491,-3.506020350491,0,0,0,0,-3.506020350491,-3.506020350491,0,135.126037455039,0,1,-3.519574809507,-3.519574809507,-3.519574809507
 2006-05-17T02:00:00,1,0,0,0,-3.41039617800044,-3.41039617800044,0,0,0,0,-3.41039617800044,-3.41039617800044,0,135.126037455039,0,0.999743306217239,-3.42395027316622,-3.42395027316622,-3.42395027316622
 2006-05-17T03:00:00,1,0,0,0,-3.31473518628935,-3.31473518628935,0,0,0,0,-3.31473518628935,-3.31473518628935,0,135.126037455039,0,0.999227043118603,-3.32828544075206,-3.32828544075206,-3.32828544075206
 2006-05-17T04:00:00,1,0,0,0,-3.21905111942508,-3.21905111942508,0,0,0,0,-3.21905111942508,-3.21905111942508,0,135.126037455039,0,0.998710780019967,-3.23260505259088,-3.23260505259088,-3.23260505259088
 2006-05-17T05:00:00,1,0,0,0,-3.12530943987986,-3.12530943987986,0,0,0,0,-3.12530943987986,-3.12530943987986,0,135.126037455039,0,0.998194516921331,-3.1389748936091,-3.1389748936091,-3.1389748936091
 2006-05-17T06:00:00,1,0,0,0,-3.0306165369307,-3.0306165369307,0,0,0,0,-3.0306165369307,-3.0306165369307,0,135.126037455039,0,0.997678253822695,-3.04587151289344,-3.04587151289344,-3.04587151289344
 2006-05-17T07:00:00,1,0,0,0,-2.2484701032124,-2.2484701032124,0,0,0,0,-2.2484701032124,-2.2484701032124,0,135.126037455039,0,0.997161990724059,-2.51499913150074,-2.51499913150074,-2.51499913150074
 2006-05-17T08:00:00,1,0,0,0,0.669278532132565,0.669278532132565,0,0,0,0,0.669278532132565,0.669278532132565,0,135.126037455039,0,0.996645727625423,0.052411145059795,0.052411145059795,0.052411145059795
 2006-05-17T09:00:00,1,10159.4047112295,36573856.9604264,172505783.802397,5.40221876569962,5.20577929143989,22.5210062425065,10159.4047112295,36573856.9604264,172505783.802397,5.40221876569962,5.20577929143989,22.5210062425065,135.126037455039,0,0.996129464526787,4.48140949543783,4.48140949543783,4.48140949543783
 2006-05-17T10:00:00,0,54222.4767148506,195200916.173462,1072377908.29742,7.92092034535464,6.7,67.5630187275195,54222.4767148506,195200916.173462,1072377908.29742,7.92092034535464,6.7,67.5630187275195,135.126037455039,0,0.995613201428152,6.7,6.7,6.7
 2006-05-17T11:00:00,-1,0,0,0,7.87800644265023,7.87800644265023,0,0,0,0,7.87800644265023,7.87800644265023,0,135.126037455039,16.7921946658879,0.969869538300758,7.67433154671622,6.69999705795545,1.14085409056026
 2006-05-17T12:00:00,-1,0,0,0,8.12500606658152,8.12500606658152,0,0,0,0,8.12500606658152,8.12500606658152,0,135.126037455039,23.419611229637,0.90270029368365,8.0784524903781,6.69998777283142,0.126812844080959
 2006-05-17T13:00:00,-1,0,0,0,8.20378257749571,8.20378257749571,0,0,0,0,8.20378257749571,8.20378257749571,0,135.126037455039,25.7253357813369,0.82499511316555,8.20475618573128,6.69996931693907,0.300457123267363
 2006-05-17T14:00:00,-1,0,0,0,8.21516568365929,8.21516568365929,0,0,0,0,8.21516568365929,8.21516568365929,0,135.126037455039,26.3041454796289,0.74563729434894,8.21051788826315,6.69995650439955,0.450232417134208
 2006-05-17T15:00:00,-1,0,0,0,8.21389336505294,8.21389336505294,0,0,0,0,8.21389336505294,8.21389336505294,0,135.126037455039,26.8251009311157,0.665592921116548,8.21744468617848,6.69999657307928,0.573602862544744
 2006-05-17T16:00:00,0,56477.9339573421,203320562.246431,1122741336.04129,7.9779963002026,6.7,67.5630187275195,56477.9339573421,203320562.246431,1122741336.04129,7.9779963002026,6.7,67.5630187275195,135.126037455039,0,0.632068712064169,6.95035133817246,6.95035133817246,6.95035133817246
 2006-05-17T17:00:00,1,94941.7574449011,341790326.801644,3099657938.3163,0.269256764496155,-3.27856762478475,67.5630187275195,94941.7574449011,341790326.801644,3099657938.3163,0.269256764496155,-3.27856762478475,67.5630187275195,135.126037455039,0,0.639534825233329,-1.52856762478475,-0.598781832460106,-0.598781832460106
 2006-05-17T18:00:00,1,68036.0406448525,244929746.321469,1963292955.20188,-1.548038254088,-3.8,67.5630187275195,68036.0406448525,244929746.321469,1963292955.20188,-1.548038254088,-3.8,67.5630187275195,135.126037455039,0,0.737488475924065,-3.8,-1.95880487329305,-1.95880487329305
 2006-05-17T19:00:00,1,60854.2194322027,219075189.95593,1599384260.09054,-1.96482400688624,-3.8,67.5630187275195,60854.2194322027,219075189.95593,1599384260.09054,-1.96482400688624,-3.8,67.5630187275195,135.126037455039,0,0.827478187749453,-3.8,-2.22653642245766,-2.22653642245766
 2006-05-17T20:00:00,1,55395.5106960725,199423838.505861,1175328150.34203,-2.45085170098463,-3.8,67.5630187275195,55395.5106960725,199423838.505861,1175328150.34203,-2.45085170098463,-3.8,67.5630187275195,135.126037455039,0,0.900971576955801,-3.8,-2.60570403627024,-2.60570403627024
 2006-05-17T21:00:00,1,50237.2871957583,180854233.90473,741177193.44669,-2.94885773105854,-3.8,67.5630187275195,50237.2871957583,180854233.90473,741177193.44669,-2.94885773105854,-3.8,67.5630187275195,135.126037455039,0,0.953492910415171,-3.8,-3.02112357348299,-3.02112357348299
 2006-05-17T22:00:00,1,29872.05648985,107539403.36346,422670437.330375,-3.31446989728531,-3.8,67.5630187275195,29872.05648985,107539403.36346,422670437.330375,-3.31446989728531,-3.8,67.5630187275195,135.126037455039,0,0.985596581787798,-3.8,-3.36303713249157,-3.36303713249157
 2006-05-17T23:00:00,1,9251.79385818302,33306457.8894589,130906948.353469,-3.62515879538893,-3.77555917695555,33.7815093637597,9251.79385818302,33306457.8894589,130906948.353469,-3.62515879538893,-3.77555917695555,33.7815093637597,135.126037455039,0,0.999530369613522,-3.79041760571425,-3.65993150745536,-3.65993150745536
 2006-05-18T00:00:00,1,0,0,0,-3.67594081355806,-3.67594081355806,0,0,0,0,-3.67594081355806,-3.67594081355806,0,135.126037455039,0,1,-3.68901034129382,-3.68901034129382,-3.68901034129382
 2006-05-18T01:00:00,1,0,0,0,-3.57960754710864,-3.57960754710864,0,0,0,0,-3.57960754710864,-3.57960754710864,0,135.126037455039,0,1,-3.59315658783885,-3.59315658783885,-3.59315658783885
 2006-05-18T02:00:00,1,0,0,0,-3.48377216877781,-3.48377216877781,0,0,0,0,-3.48377216877781,-3.48377216877781,0,135.126037455039,0,1,-3.49732362251409,-3.49732362251409,-3.49732362251409
 2006-05-18T03:00:00,1,0,0,0,-3.38803989459027,-3.38803989459027,0,0,0,0,-3.38803989459027,-3.38803989459027,0,135.126037455039,0,0.999828457512046,-3.40159024893989,-3.40159024893989,-3.40159024893989
 2006-05-18T04:00:00,1,0,0,0,-3.29230600742701,-3.29230600742701,0,0,0,0,-3.29230600742701,-3.29230600742701,0,135.126037455039,0,0.999320907840705,-3.30585529114746,-3.30585529114746,-3.30585529114746
 2006-05-18T05:00:00,1,0,0,0,-3.1967268301868,-3.1967268301868,0,0,0,0,-3.1967268301868,-3.1967268301868,0,135.126037455039,0,0.998804644742069,-3.21230667134414,-3.21230667134414,-3.21230667134414
 2006-05-18T06:00:00,1,0,0,0,-2.9626078066215,-2.9626078066215,0,0,0,0,-2.9626078066215,-2.9626078066215,0,135.126037455039,0,0.998288381643433,-3.04324601973141,-3.04324601973141,-3.04324601973141
 2006-05-18T07:00:00,1,0,0,0,-0.561373780571987,-0.561373780571987,0,0,0,0,-0.561373780571987,-0.561373780571987,0,135.126037455039,0,0.997772118544797,-1.23245888978655,-1.23245888978655,-1.23245888978655
 2006-05-18T08:00:00,1,18460.2998694193,66457079.5299094,409723372.96598,5.68668220939712,5.22028534815834,22.5210062425065,18460.2998694193,66457079.5299094,409723372.96598,5.68668220939712,5.22028534815834,22.5210062425065,135.126037455039,0,0.997255855446161,4.35864531429349,4.35864531429349,4.35864531429349
 2006-05-18T09:00:00,1,59821.053444291,215355792.399448,1571832978.36691,8.48876800102062,6.7,67.5630187275195,59821.053444291,215355792.399448,1571832978.36691,8.48876800102062,6.7,67.5630187275195,135.126037455039,0,0.996739592347525,6.7,6.7,6.7
 2006-05-18T10:00:00,0,59829.9928562528,215387974.28251,1566558518.16994,8.48277266472369,6.7,67.5630187275195,59829.9928562528,215387974.28251,1566558518.16994,8.48277266472369,6.7,67.5630187275195,135.126037455039,0,0.99622332924889,6.7,6.7,6.7
 2006-05-18T11:00:00,-1,0,0,0,8.29454908308502,8.29454908308502,0,0,0,0,8.29454908308502,8.29454908308502,0,135.126037455039,21.7659881300825,0.961693973221358,8.01342409552444,6.70000499726043,1.21851622573025
 2006-05-18T12:00:00,-1,0,0,0,8.62032156350145,8.62032156350145,0,0,0,0,8.62032156350145,8.62032156350145,0,135.126037455039,31.29550825266,0.869808142180382,8.57999246366108,6.69996809964698,0.46077067123276
 2006-05-18T13:00:00,-1,0,0,0,8.4960674530299,8.4960674530299,0,0,0,0,8.4960674530299,8.4960674530299,0,135.126037455039,31.5992221541454,0.770060954723818,8.53044041308362,6.69998136341376,0.705021830023915
 2006-05-18T14:00:00,-1,0,0,0,8.63033916586658,8.63033916586658,0,0,0,0,8.63033916586658,8.63033916586658,0,135.126037455039,33.4524401388273,0.67486520087934,8.57123925377851,6.69997191449135,1.00602471654075
 2006-05-18T15:00:00,-1,0,0,0,8.68138839040645,8.68138839040645,0,0,0,0,8.68138839040645,8.68138839040645,0,135.126037455039,37.005415119572,0.569586939453665,8.71263515803945,6.70000384326479,1.36316094296286
 2006-05-18T16:00:00,0,59919.1687614489,215709007.541216,1393411610.62977,8.28565925215588,6.7,67.5630187275195,59919.1687614489,215709007.541216,1393411610.62977,8.28565925215588,6.7,67.5630187275195,135.126037455039,0,0.526046692346171,7.0149342718023,7.0149342718023,7.0149342718023
 2006-05-18T17:00:00,1,105680.394189141,380449419.080908,3405458307.3196,0.666505617341305,-3.23064351144972,67.5630187275195,105680.394189141,380449419.080908,3405458307.3196,0.666505617341305,-3.23064351144972,67.5630187275195,135.126037455039,0,0.534169851108185,-1.48064351144972,-0.505273128853016,-0.505273128853016
 2006-05-18T18:00:00,1,77326.072920038,278373862.512137,2403390654.12227,-1.04439019452247,-3.8,67.5630187275195,77326.072920038,278373862.512137,2403390654.12227,-1.04439019452247,-3.8,67.5630187275195,135.126037455039,0,0.637540066868717,-3.8,-1.8040692720893,-1.8040692720893
 2006-05-18T19:00:00,1,71702.916801272,258130500.484579,2141844589.37678,-1.34365172454525,-3.8,67.5630187275195,71702.916801272,258130500.484579,2141844589.37678,-1.34365172454525,-3.8,67.5630187275195,135.126037455039,0,0.737891251956797,-3.8,-1.9596715382459,-1.9596715382459
 2006-05-18T20:00:00,1,66135.4516535531,238087625.952791,1868966774.67872,-1.6560404974754,-3.8,67.5630187275195,66135.4516535531,238087625.952791,1868966774.67872,-1.6560404974754,-3.8,67.5630187275195,135.126037455039,0,0.827824778378965,-3.8,-2.22791761851896,-2.22791761851896
 2006-05-18T21:00:00,1,58455.3903461792,210439405.246245,1394288158.78163,-2.19990583580173,-3.8,67.5630187275195,58455.3903461792,210439405.246245,1394288158.78163,-2.19990583580173,-3.8,67.5630187275195,135.126037455039,0,0.9012370846373,-3.8,-2.60744643371453,-2.60744643371453
 2006-05-18T22:00:00,1,55179.181103077,198645051.971077,1083594689.01898,-2.55608497104204,-3.8,67.5630187275195,55179.181103077,198645051.971077,1083594689.01898,-2.55608497104204,-3.8,67.5630187275195,135.126037455039,0,0.953667549599081,-3.8,-3.02277657182674,-3.02277657182674
 2006-05-18T23:00:00,1,44694.2287548755,160899223.517552,655463606.219689,-3.04725201067031,-3.8,67.5630187275195,44694.2287548755,160899223.517552,655463606.219689,-3.04725201067031,-3.8,67.5630187275195,135.126037455039,0,0.985694692877247,-3.8,-3.36421083187004,-3.36421083187004
 2006-05-19T00:00:00,1,13740.8884960282,49467198.5857014,209311141.816083,-3.13199928651859,-3.37240133815753,33.7815093637597,13740.8884960282,49467198.5857014,209311141.816083,-3.13199928651859,-3.37240133815753,33.7815093637597,135.126037455039,0,0.999550753457013,-3.53263150239763,-3.40250963117304,-3.40250963117304
 2006-05-19T01:00:00,1,0,0,0,-1.68247453300801,-1.68247453300801,0,0,0,0,-1.68247453300801,-1.68247453300801,0,135.126037455039,0,1,-1.93161706410141,-1.93161706410141,-1.93161706410141
 2006-05-19T02:00:00,1,0,0,0,0.44454454343172,0.44454454343172,0,0,0,0,0.44454454343172,0.44454454343172,0,135.126037455039,0,1,0.193424705690306,0.193424705690306,0.193424705690306
 2006-05-19T03:00:00,1,0,0,0,1.92842084155209,1.92842084155209,0,0,0,0,1.92842084155209,1.92842084155209,0,135.126037455039,0,1,1.80154619153086,1.80154619153086,1.80154619153086
 2006-05-19T04:00:00,1,0,0,0,2.2246117402186,2.2246117402186,0,0,0,0,2.2246117402186,2.2246117402186,0,135.126037455039,0,0.999867381628084,2.20705308414043,2.20705308414043,2.20705308414043
 2006-05-19T05:00:00,1,0,0,0,4.08608066711475,4.08608066711475,0,0,0,0,4.08608066711475,4.08608066711475,0,135.126037455039,0,0.999370853193263,3.57291133945959,3.57291133945959,3.57291133945959
 2006-05-19T06:00:00,1,16006.3744455677,57622948.0040436,242604324.954269,6.75081078049306,6.47445241219648,45.042012485013,16006.3744455677,57622948.0040436,242604324.954269,6.75081078049306,6.47445241219648,45.042012485013,135.126037455039,0,0.998854590094627,6.24100453025624,6.24100453025624,6.24100453025624
 2006-05-19T07:00:00,1,52542.1100188477,189151596.067852,856302640.342432,7.67509018992385,6.7,67.5630187275195,52542.1100188477,189151596.067852,856302640.342432,7.67509018992385,6.7,67.5630187275195,135.126037455039,0,0.998338326995992,6.7,6.7,6.7
 2006-05-19T08:00:00,1,54847.1309962618,197449671.586543,1139000487.11717,7.99669000646953,6.7,67.5630187275195,54847.1309962618,197449671.586543,1139000487.11717,7.99669000646953,6.7,67.5630187275195,135.126037455039,0,0.997822063897356,6.7,6.7,6.7
 2006-05-19T09:00:00,1,56778.7323174644,204403436.342872,1391640294.60329,8.28395511842608,6.7,67.5630187275195,56778.7323174644,204403436.342872,1391640294.60329,8.28395511842608,6.7,67.5630187275195,135.126037455039,0,0.99730580079872,6.7,6.7,6.7
 2006-05-19T10:00:00,0,61299.9839650943,220679942.274339,1615075583.84074,8.5379074024085,6.7,67.5630187275195,61299.9839650943,220679942.274339,1615075583.84074,8.5379074024085,6.7,67.5630187275195,135.126037455039,0,0.996789537700084,6.7,6.7,6.7
 2006-05-19T11:00:00,-1,0,0,0,8.53764685133753,8.53764685133753,0,0,0,0,8.53764685133753,8.53764685133753,0,135.126037455039,24.846205719568,0.956532473909575,8.22778222990319,6.69999189751054,1.30326299514869
 2006-05-19T12:00:00,-1,0,0,0,8.70792603754965,8.70792603754965,0,0,0,0,8.70792603754965,8.70792603754965,0,135.126037455039,33.1194763769821,0.855176937192071,8.68499155934168,6.70001616936117,0.584346867963445
 2006-05-19T13:00:00,-1,0,0,0,8.56834492036103,8.56834492036103,0,0,0,0,8.56834492036103,8.56834492036103,0,135.126037455039,33.2901514404043,0.751023113241448,8.61237815030698,6.70000101142659,0.851984356209879
 2006-05-19T14:00:00,-1,0,0,0,8.18056351749325,8.18056351749325,0,0,0,0,8.18056351749325,8.18056351749325,0,135.126037455039,27.3728146178877,0.66087104578863,8.24652313323919,6.69999438601793,0.612955979370689
 2006-05-19T15:00:00,-1,0,0,0,8.17592811097353,8.17592811097353,0,0,0,0,8.17592811097353,8.17592811097353,0,135.126037455039,25.603674801357,0.585502365919806,8.13662019381946,6.70001732617777,0.55381756444176
 2006-05-19T16:00:00,0,57919.6892089915,208510881.152369,1214954071.6918,8.08286778680404,6.7,67.5630187275195,57919.6892089915,208510881.152369,1214954071.6918,8.08286778680404,6.7,67.5630187275195,135.126037455039,0,0.552687366975115,6.96211417110448,6.96211417110448,6.96211417110448
 2006-05-19T17:00:00,1,110075.071651932,396270257.946955,3517360572.9862,0.790076581781159,-3.23500443978142,67.5630187275195,110075.071651932,396270257.946955,3517360572.9862,0.790076581781159,-3.23500443978142,67.5630187275195,135.126037455039,0,0.560562914391975,-1.48500443978142,-0.521416596325623,-0.521416596325623
 2006-05-19T18:00:00,1,85566.3483061384,308038853.902098,2641239799.32392,-0.772372183904464,-3.8,67.5630187275195,85566.3483061384,308038853.902098,2641239799.32392,-0.772372183904464,-3.8,67.5630187275195,135.126037455039,0,0.662850563613171,-3.8,-1.83378467614528,-1.83378467614528
 2006-05-19T19:00:00,1,74320.0277772287,267552099.998023,2239841189.54791,-1.23152103950879,-3.8,67.5630187275195,74320.0277772287,267552099.998023,2239841189.54791,-1.23152103950879,-3.8,67.5630187275195,135.126037455039,0,0.761164912500616,-3.8,-2.01409233436772,-2.01409233436772
 2006-05-19T20:00:00,1,64621.4289171854,232637144.101867,1792344175.45162,-1.74379517875433,-3.8,67.5630187275195,64621.4289171854,232637144.101867,1792344175.45162,-1.74379517875433,-3.8,67.5630187275195,135.126037455039,0,0.847610060553551,-3.8,-2.31238805785455,-2.31238805785455
 2006-05-19T21:00:00,1,56061.8555429613,201822679.954661,1174766277.96527,-2.45154152122316,-3.8,67.5630187275195,56061.8555429613,201822679.954661,1174766277.96527,-2.45154152122316,-3.8,67.5630187275195,135.126037455039,0,0.916133221654483,-3.8,-2.71047705355329,-2.71047705355329
 2006-05-19T22:00:00,1,47831.1061547549,172191982.157118,820784045.931599,-2.8575871403245,-3.8,67.5630187275195,47831.1061547549,172191982.157118,820784045.931599,-2.8575871403245,-3.8,67.5630187275195,135.126037455039,0,0.963272479957468,-3.8,-3.11695325042768,-3.11695325042768
 2006-05-19T23:00:00,1,35719.057343358,128588606.436089,514897716.805811,-3.20862527725988,-3.8,67.5630187275195,35719.057343358,128588606.436089,514897716.805811,-3.20862527725988,-3.8,67.5630187275195,135.126037455039,0,0.990997232878597,-3.8,-3.42895019297573,-3.42895019297573
 2006-05-20T00:00:00,1,2728.67843357952,9823242.36088627,38609049.4722685,-3.16601712411746,-3.21037685039747,11.2605031212532,2728.67843357952,9823242.36088627,38609049.4722685,-3.16601712411746,-3.21037685039747,11.2605031212532,135.126037455039,0,1,-3.36121666985776,-3.32028315105697,-3.32028315105697
 2006-05-20T01:00:00,1,0,0,0,-2.3536543606782,-2.3536543606782,0,0,0,0,-2.3536543606782,-2.3536543606782,0,135.126037455039,0,0.999994036679813,-2.42765288352798,-2.42765288352798,-2.42765288352798
 2006-05-20T02:00:00,1,0,0,0,-2.06537710156426,-2.06537710156426,0,0,0,0,-2.06537710156426,-2.06537710156426,0,135.126037455039,0,0.99966306660467,-2.09301104512146,-2.09301104512146,-2.09301104512146
 2006-05-20T03:00:00,1,0,0,0,-1.92357201601838,-1.92357201601838,0,0,0,0,-1.92357201601838,-1.92357201601838,0,135.126037455039,0,0.999146803506034,-1.93717006080493,-1.93717006080493,-1.93717006080493
 2006-05-20T04:00:00,1,0,0,0,-1.83000414340467,-1.83000414340467,0,0,0,0,-1.83000414340467,-1.83000414340467,0,135.126037455039,0,0.998630540407398,-1.84354142372448,-1.84354142372448,-1.84354142372448
 2006-05-20T05:00:00,1,0,0,0,-1.72848964750003,-1.72848964750003,0,0,0,0,-1.72848964750003,-1.72848964750003,0,135.126037455039,0,0.998114277308762,-1.74441427217759,-1.74441427217759,-1.74441427217759
 2006-05-20T06:00:00,1,0,0,0,-1.62961449150713,-1.62961449150713,0,0,0,0,-1.62961449150713,-1.62961449150713,0,135.126037455039,0,0.997598014210126,-1.64619091818282,-1.64619091818282,-1.64619091818282
 2006-05-20T07:00:00,1,0,0,0,-1.38958074389826,-1.38958074389826,0,0,0,0,-1.38958074389826,-1.38958074389826,0,135.126037455039,0,0.99708175111149,-1.45862372679727,-1.45862372679727,-1.45862372679727
 2006-05-20T08:00:00,1,0,0,0,-0.448693366091436,-0.448693366091436,0,0,0,0,-0.448693366091436,-0.448693366091436,0,135.126037455039,0,0.996565488012854,-0.672297389229896,-0.672297389229896,-0.672297389229896
 2006-05-20T09:00:00,1,0,0,0,1.45466579156103,1.45466579156103,0,0,0,0,1.45466579156103,1.45466579156103,0,135.126037455039,0,0.996049224914218,1.07318629228165,1.07318629228165,1.07318629228165
 2006-05-20T10:00:00,0,0,0,0,4.2886256657834,4.2886256657834,0,0,0,0,4.2886256657834,4.2886256657834,0,135.126037455039,0,0.995532961815582,3.75041793660061,3.75041793660061,3.75041793660061
 2006-05-20T11:00:00,-1,0,0,0,7.18583193091258,7.18583193091258,0,0,0,0,7.18583193091258,7.18583193091258,0,135.126037455039,7.39531140088972,0.987566458471643,6.87825965722595,6.47472948294702,2.00882105770459
 2006-05-20T12:00:00,-1,0,0,0,7.59250733327261,7.59250733327261,0,0,0,0,7.59250733327261,7.59250733327261,0,135.126037455039,15.7665962783351,0.946720749371381,7.5839239043039,6.69992941801651,0.00796534564194
 2006-05-20T13:00:00,-1,0,0,0,7.67395753903956,7.67395753903956,0,0,0,0,7.67395753903956,7.67395753903956,0,135.126037455039,16.9128305352968,0.898135103779817,7.65509748873536,6.69998116518517,0.025030754784614
 2006-05-20T14:00:00,-1,0,0,0,7.7867897855822,7.7867897855822,0,0,0,0,7.7867897855822,7.7867897855822,0,135.126037455039,18.8151792646302,0.843999670825732,7.77184028777944,6.69994673010923,0.073960320871762
 2006-05-20T15:00:00,-1,0,0,0,7.82528234330597,7.82528234330597,0,0,0,0,7.82528234330597,7.82528234330597,0,135.126037455039,19.7862939196594,0.785404466534255,7.82602849036259,6.6999815225153,0.135917920358929
 2006-05-20T16:00:00,0,55480.577439653,199730078.782751,1085573696.55805,7.93582347761568,6.7,67.5630187275195,55480.577439653,199730078.782751,1085573696.55805,7.93582347761568,6.7,67.5630187275195,135.126037455039,0,0.760342155004271,6.88611466095003,6.88611466095003,6.88611466095003
 2006-05-20T17:00:00,1,94225.5467848835,339211968.42558,3051271681.2302,0.201512980690239,-3.29078059165776,67.5630187275195,94225.5467848835,339211968.42558,3051271681.2302,0.201512980690239,-3.29078059165776,67.5630187275195,135.126037455039,0,0.76434633709584,-1.60271139860944,-0.827878530997489,-0.827878530997489
 2006-05-20T18:00:00,1,64540.0164986844,232344059.395264,1760800457.00555,-1.7800497646998,-3.8,67.5630187275195,64540.0164986844,232344059.395264,1760800457.00555,-1.7800497646998,-3.8,67.5630187275195,135.126037455039,0,0.848664205611215,-3.8,-2.31721386782218,-2.31721386782218
 2006-05-20T19:00:00,1,58546.7223627891,210768200.506041,1415789233.04377,-2.17525642880284,-3.8,67.5630187275195,58546.7223627891,210768200.506041,1415789233.04377,-2.17525642880284,-3.8,67.5630187275195,135.126037455039,0,0.916912091373654,-3.8,-2.71616081629997,-2.71616081629997
 2006-05-20T20:00:00,1,46503.1172396871,167411222.062874,733894003.953142,-2.95726050453043,-3.8,67.5630187275195,46503.1172396871,167411222.062874,733894003.953142,-2.95726050453043,-3.8,67.5630187275195,135.126037455039,0,0.963764068219895,-3.8,-3.12195080574591,-3.12195080574591
 2006-05-20T21:00:00,1,32368.5158310179,116526656.991664,458000218.735049,-3.27393822550504,-3.8,67.5630187275195,32368.5158310179,116526656.991664,458000218.735049,-3.27393822550504,-3.8,67.5630187275195,135.126037455039,0,0.991263639244756,-3.8,-3.43227162558717,-3.43227162558717
 2006-05-20T22:00:00,1,3005.41381355298,10819489.7287907,42722660.5240572,-3.0977341363338,-3.14681901346802,11.2605031212532,3005.41381355298,10819489.7287907,42722660.5240572,-3.0977341363338,-3.14681901346802,11.2605031212532,135.126037455039,0,1,-3.31592381159009,-3.27530965556539,-3.27530965556539
 2006-05-20T23:00:00,1,0,0,0,-2.53265085832158,-2.53265085832158,0,0,0,0,-2.53265085832158,-2.53265085832158,0,135.126037455039,0,1,-2.63659679756578,-2.63659679756578,-2.63659679756578
 2006-05-21T00:00:00,1,0,0,0,-2.0982268189585,-2.0982268189585,0,0,0,0,-2.0982268189585,-2.0982268189585,0,135.126037455039,0,0.99982635758836,-2.11166224035414,-2.11166224035414,-2.11166224035414
 2006-05-21T01:00:00,1,0,0,0,-1.99041569099602,-1.99041569099602,0,0,0,0,-1.99041569099602,-1.99041569099602,0,135.126037455039,0,0.999318387932283,-2.00492678612669,-2.00492678612669,-2.00492678612669
 2006-05-21T02:00:00,1,0,0,0,-1.8954011924649,-1.8954011924649,0,0,0,0,-1.8954011924649,-1.8954011924649,0,135.126037455039,0,0.998802124833647,-1.90893185478693,-1.90893185478693,-1.90893185478693
 2006-05-21T03:00:00,1,0,0,0,-1.80017294219762,-1.80017294219762,0,0,0,0,-1.80017294219762,-1.80017294219762,0,135.126037455039,0,0.998285861735011,-1.81377138763651,-1.81377138763651,-1.81377138763651
 2006-05-21T04:00:00,1,0,0,0,-1.70659062411373,-1.70659062411373,0,0,0,0,-1.70659062411373,-1.70659062411373,0,135.126037455039,0,0.997769598636375,-1.72011888026689,-1.72011888026689,-1.72011888026689
 2006-05-21T05:00:00,1,0,0,0,-1.61089647068123,-1.61089647068123,0,0,0,0,-1.61089647068123,-1.61089647068123,0,135.126037455039,0,0.997253335537739,-1.62442317469487,-1.62442317469487,-1.62442317469487
 2006-05-21T06:00:00,1,0,0,0,-1.51238333621051,-1.51238333621051,0,0,0,0,-1.51238333621051,-1.51238333621051,0,135.126037455039,0,0.996737072439103,-1.52637173965363,-1.52637173965363,-1.52637173965363
 2006-05-21T07:00:00,1,0,0,0,-0.739842411792295,-0.739842411792295,0,0,0,0,-0.739842411792295,-0.739842411792295,0,135.126037455039,0,0.996220809340467,-0.957735774487901,-0.957735774487901,-0.957735774487901
 2006-05-21T08:00:00,1,0,0,0,1.08791092235361,1.08791092235361,0,0,0,0,1.08791092235361,1.08791092235361,0,135.126037455039,0,0.995704546241831,0.822892427537467,0.822892427537467,0.822892427537467
 2006-05-21T09:00:00,1,0,0,0,3.45217687902599,3.45217687902599,0,0,0,0,3.45217687902599,3.45217687902599,0,135.126037455039,0,0.995188283143196,3.02305116563367,3.02305116563367,3.02305116563367
 2006-05-21T10:00:00,0,3058.86264278932,11011905.5140416,46601349.6471172,5.99507412675486,5.9419785691569,20.6442557222976,3058.86264278932,11011905.5140416,46601349.6471172,5.99507412675486,5.9419785691569,20.6442557222976,135.126037455039,0,0.994672020044559,5.6476054942842,5.6476054942842,5.6476054942842
 2006-05-21T11:00:00,-1,0,0,0,7.33417771488813,7.33417771488813,0,0,0,0,7.33417771488813,7.33417771488813,0,135.126037455039,8.45450893995265,0.981424389194232,7.16043649943062,6.70000857428767,1.11710607300489
 2006-05-21T12:00:00,-1,0,0,0,7.04265709960396,7.04265709960396,0,0,0,0,7.04265709960396,7.04265709960396,0,135.126037455039,12.2278566219336,0.94758666507674,7.12585282197648,6.45292918556892,1.03106374112963
 2006-05-21T13:00:00,-1,0,0,0,7.51481670758863,7.51481670758863,0,0,0,0,7.51481670758863,7.51481670758863,0,135.126037455039,10.932019790065,0.916530354478857,7.30639598714319,6.69997784587327,0.007716042690158
 2006-05-21T14:00:00,-1,0,0,0,7.40748469213461,7.40748469213461,0,0,0,0,7.40748469213461,7.40748469213461,0,135.126037455039,14.3461167816982,0.876858566787492,7.50555142525667,6.70003133972674,0.02432447484922
 2006-05-21T15:00:00,-1,0,0,0,7.32919329790133,7.32919329790133,0,0,0,0,7.32919329790133,7.32919329790133,0,135.126037455039,8.73446356820892,0.844795240277234,7.1748048859511,6.70004254520733,0.005344914604191
 2006-05-21T16:00:00,0,24964.8005702941,89873282.0530588,394307089.482537,7.14910830214957,6.7,67.5630187275195,24964.8005702941,89873282.0530588,394307089.482537,7.14910830214957,6.7,67.5630187275195,135.126037455039,0,0.833757894286348,6.79500989186859,6.79500989186859,6.79500989186859
 2006-05-21T17:00:00,1,82449.0530704185,296816591.053506,2513694978.08669,-0.509056466012888,-3.38694558456289,67.5630187275195,82449.0530704185,296816591.053506,2513694978.08669,-0.509056466012888,-3.38694558456289,67.5630187275195,135.126037455039,0,0.834458215002874,-1.72909557198969,-1.10911957527645,-1.10911957527645
 2006-05-21T18:00:00,1,55933.7724751384,201361580.910498,1205060548.35192,-2.41678228024371,-3.8,67.5630187275195,55933.7724751384,201361580.910498,1205060548.35192,-2.41678228024371,-3.8,67.5630187275195,135.126037455039,0,0.905339425264291,-3.8,-2.63477543650796,-2.63477543650796
 2006-05-21T19:00:00,1,48943.0876642002,176195115.59112,759390762.153602,-2.92797299301626,-3.8,67.5630187275195,48943.0876642002,176195115.59112,759390762.153602,-2.92797299301626,-3.8,67.5630187275195,135.126037455039,0,0.956350751373449,-3.8,-3.04843496937209,-3.04843496937209
 2006-05-21T20:00:00,1,31303.7086901627,112693351.284586,442927397.60416,-3.29121842965493,-3.8,67.5630187275195,31303.7086901627,112693351.284586,442927397.60416,-3.29121842965493,-3.8,67.5630187275195,135.126037455039,0,0.987194515385263,-3.8,-3.38226108417342,-3.38226108417342
 2006-05-21T21:00:00,1,6050.06342730488,21780228.3382976,85604516.5676608,-3.58449499213449,-3.68284756413432,22.5210062425065,6050.06342730488,21780228.3382976,85604516.5676608,-3.58449499213449,-3.68284756413432,22.5210062425065,135.126037455039,0,0.999737999788416,-3.73374214230125,-3.64637325613694,-3.64637325613694
 2006-05-21T22:00:00,1,0,0,0,-3.37431228903113,-3.37431228903113,0,0,0,0,-3.37431228903113,-3.37431228903113,0,135.126037455039,0,0.999973716655755,-3.40039605104742,-3.40039605104742,-3.40039605104742
 2006-05-21T23:00:00,1,0,0,0,-2.99960429306758,-2.99960429306758,0,0,0,0,-2.99960429306758,-2.99960429306758,0,135.126037455039,0,0.999576974568175,-3.04385427133584,-3.04385427133584,-3.04385427133584
 2006-05-22T00:00:00,1,0,0,0,-2.72566940672521,-2.72566940672521,0,0,0,0,-2.72566940672521,-2.72566940672521,0,135.126037455039,0,0.999060711469539,-2.75784631521871,-2.75784631521871,-2.75784631521871
 2006-05-22T01:00:00,1,0,0,0,-2.58165533642297,-2.58165533642297,0,0,0,0,-2.58165533642297,-2.58165533642297,0,135.126037455039,0,0.998544448370903,-2.59966894758266,-2.59966894758266,-2.59966894758266
 2006-05-22T02:00:00,1,0,0,0,-2.32308805900604,-2.32308805900604,0,0,0,0,-2.32308805900604,-2.32308805900604,0,135.126037455039,0,0.998028185272267,-2.35882346137222,-2.35882346137222,-2.35882346137222
 2006-05-22T03:00:00,1,0,0,0,-2.15568296523205,-2.15568296523205,0,0,0,0,-2.15568296523205,-2.15568296523205,0,135.126037455039,0,0.997511922173631,-2.17061817318531,-2.17061817318531,-2.17061817318531
 2006-05-22T04:00:00,1,0,0,0,-2.05887912955079,-2.05887912955079,0,0,0,0,-2.05887912955079,-2.05887912955079,0,135.126037455039,0,0.996995659074995,-2.07241441971188,-2.07241441971188,-2.07241441971188
 2006-05-22T05:00:00,1,0,0,0,-1.91715469092834,-1.91715469092834,0,0,0,0,-1.91715469092834,-1.91715469092834,0,135.126037455039,0,0.996479395976359,-1.95099288775349,-1.95099288775349,-1.95099288775349
 2006-05-22T06:00:00,1,0,0,0,-1.11498481851524,-1.11498481851524,0,0,0,0,-1.11498481851524,-1.11498481851524,0,135.126037455039,0,0.995963132877723,-1.35928811539816,-1.35928811539816,-1.35928811539816
 2006-05-22T07:00:00,1,0,0,0,1.90896157486823,1.90896157486823,0,0,0,0,1.90896157486823,1.90896157486823,0,135.126037455039,0,0.995446869779087,1.21899748267788,1.21899748267788,1.21899748267788
 2006-05-22T08:00:00,1,27504.3715903808,99015737.7253709,527801115.91226,6.82337300169468,6.22244490026102,45.042012485013,27504.3715903808,99015737.7253709,527801115.91226,6.82337300169468,6.22244490026102,45.042012485013,135.126037455039,0,0.994930606680451,5.7540271507001,5.7540271507001,5.7540271507001
 2006-05-22T09:00:00,1,54252.7653468078,195309955.248508,1241973054.40387,8.11378709419285,6.7,67.5630187275195,54252.7653468078,195309955.248508,1241973054.40387,8.11378709419285,6.7,67.5630187275195,135.126037455039,0,0.994414343581815,6.7,6.7,6.7
 2006-05-22T10:00:00,0,55426.8263191813,199536574.749053,1439266980.83827,8.33809938432091,6.7,67.5630187275195,55426.8263191813,199536574.749053,1439266980.83827,8.33809938432091,6.7,67.5630187275195,135.126037455039,0,0.993898080483179,6.7,6.7,6.7
 2006-05-22T11:00:00,-1,0,0,0,8.12843971148852,8.12843971148852,0,0,0,0,8.12843971148852,8.12843971148852,0,135.126037455039,20.2706144251273,0.961202662699144,7.91070242973992,6.69998440200104,1.1892810656797
 2006-05-22T12:00:00,-1,0,0,0,8.25164692776535,8.25164692776535,0,0,0,0,8.25164692776535,8.25164692776535,0,135.126037455039,25.3361674210407,0.884938032937306,8.19990171398484,6.70000558212637,0.201911398684825
 2006-05-22T13:00:00,-1,0,0,0,8.3346953165231,8.3346953165231,0,0,0,0,8.3346953165231,8.3346953165231,0,135.126037455039,27.9303093787451,0.800732171711233,8.32992540436512,6.69995642283357,0.443487825357195
 2006-05-22T14:00:00,-1,0,0,0,8.34756673899748,8.34756673899748,0,0,0,0,8.34756673899748,8.34756673899748,0,135.126037455039,28.9106780925496,0.714068214688125,8.34817823448453,6.6999581838477,0.644259608023599
 2006-05-22T15:00:00,-1,0,0,0,8.10216396065358,8.10216396065358,0,0,0,0,8.10216396065358,8.10216396065358,0,135.126037455039,26.1252307586354,0.630912720495157,8.17142957376518,6.69999668091949,0.561331891859809
 2006-05-22T16:00:00,0,48304.266055232,173895357.798835,880703852.096791,7.70271931483365,6.7,67.5630187275195,48304.266055232,173895357.798835,880703852.096791,7.70271931483365,6.7,67.5630187275195,135.126037455039,0,0.600075624359402,6.90437529908843,6.90437529908843,6.90437529908843
 2006-05-22T17:00:00,1,94372.0417528605,339739350.310298,3080230347.29541,0.221789389406822,-3.30403228104359,67.5630187275195,94372.0417528605,339739350.310298,3080230347.29541,0.221789389406822,-3.30403228104359,67.5630187275195,135.126037455039,0,0.608798812766548,-1.55403228104359,-0.584574490319167,-0.584574490319167
 2006-05-22T18:00:00,1,69564.7725522795,250433181.188206,2038127869.51191,-1.46236918954331,-3.8,67.5630187275195,69564.7725522795,250433181.188206,2038127869.51191,-1.46236918954331,-3.8,67.5630187275195,135.126037455039,0,0.708898654338626,-3.8,-1.90310576685979,-1.90310576685979
 2006-05-22T19:00:00,1,63383.8037904549,228181693.645638,1730117810.28099,-1.81505595437701,-3.8,67.5630187275195,63383.8037904549,228181693.645638,1730117810.28099,-1.81505595437701,-3.8,67.5630187275195,135.126037455039,0,0.802542922435724,-3.8,-2.13522292049768,-2.13522292049768
 2006-05-22T20:00:00,1,56736.7973471819,204252470.449855,1347400436.20699,-2.2535867443069,-3.8,67.5630187275195,56736.7973471819,204252470.449855,1347400436.20699,-2.2535867443069,-3.8,67.5630187275195,135.126037455039,0,0.881482526207516,-3.8,-2.48607071851361,-2.48607071851361
 2006-05-22T21:00:00,1,54117.3083952297,194822310.222827,876726271.894973,-2.7933283245697,-3.8,67.5630187275195,54117.3083952297,194822310.222827,876726271.894973,-2.7933283245697,-3.8,67.5630187275195,135.126037455039,0,0.940357376659016,-3.8,-2.90249645795857,-2.90249645795857
 2006-05-22T22:00:00,1,36646.3128446788,131926726.240844,518521819.275118,-3.20442058599853,-3.8,67.5630187275195,36646.3128446788,131926726.240844,518521819.275118,-3.20442058599853,-3.8,67.5630187275195,135.126037455039,0,0.978046750036011,-3.8,-3.27524672139599,-3.27524672139599
 2006-05-22T23:00:00,1,15992.1512354054,57571744.4474593,226278681.510227,-3.50623008968553,-3.76618500030889,45.042012485013,15992.1512354054,57571744.4474593,226278681.510227,-3.50623008968553,-3.76618500030889,45.042012485013,135.126037455039,0,0.997606729547915,-3.79521145924359,-3.59396968439465,-3.59396968439465
 2006-05-23T00:00:00,1,0,0,0,-3.11810265762573,-3.11810265762573,0,0,0,0,-3.11810265762573,-3.11810265762573,0,135.126037455039,0,0.999862443326498,-3.21186502720153,-3.21186502720153,-3.21186502720153
 2006-05-23T01:00:00,1,0,0,0,-2.34930791500541,-2.34930791500541,0,0,0,0,-2.34930791500541,-2.34930791500541,0,135.126037455039,0,0.999363445740883,-2.50571920540176,-2.50571920540176,-2.50571920540176
 2006-05-23T02:00:00,1,0,0,0,-1.41289333272495,-1.41289333272495,0,0,0,0,-1.41289333272495,-1.41289333272495,0,135.126037455039,0,0.998847182642247,-1.58188269603501,-1.58188269603501,-1.58188269603501
 2006-05-23T03:00:00,1,0,0,0,-0.202957415746981,-0.202957415746981,0,0,0,0,-0.202957415746981,-0.202957415746981,0,135.126037455039,0,0.998330919543611,-0.3634013649075,-0.3634013649075,-0.3634013649075
 2006-05-23T04:00:00,1,0,0,0,0.67648759253539,0.67648759253539,0,0,0,0,0.67648759253539,0.67648759253539,0,135.126037455039,0,0.997814656444975,0.670639751865143,0.670639751865143,0.670639751865143
 2006-05-23T05:00:00,1,0,0,0,1.7857021867756,1.7857021867756,0,0,0,0,1.7857021867756,1.7857021867756,0,135.126037455039,0,0.997298393346339,1.48102996782254,1.48102996782254,1.48102996782254
 2006-05-23T06:00:00,1,0,0,0,3.87272664858733,3.87272664858733,0,0,0,0,3.87272664858733,3.87272664858733,0,135.126037455039,0,0.996782130247703,3.49428151042265,3.49428151042265,3.49428151042265
 2006-05-23T07:00:00,1,29305.7207851648,105500594.826593,444120891.614354,6.96999831390862,6.46419324385751,45.042012485013,29305.7207851648,105500594.826593,444120891.614354,6.96999831390862,6.46419324385751,45.042012485013,135.126037455039,0,0.996265867149067,6.22294119048221,6.22294119048221,6.22294119048221
 2006-05-23T08:00:00,1,53695.537702784,193303935.730022,826070495.349654,7.6406990882027,6.7,67.5630187275195,53695.537702784,193303935.730022,826070495.349654,7.6406990882027,6.7,67.5630187275195,135.126037455039,0,0.995749604050431,6.7,6.7,6.7
 2006-05-23T09:00:00,1,54222.4771137041,195200917.609335,886053966.687144,7.70895308249334,6.7,67.5630187275195,54222.4771137041,195200917.609335,886053966.687144,7.70895308249334,6.7,67.5630187275195,135.126037455039,0,0.995233340951795,6.7,6.7,6.7
 2006-05-23T10:00:00,0,54222.4771137041,195200917.609335,861159282.246047,7.68062665131999,6.7,67.5630187275195,54222.4771137041,195200917.609335,861159282.246047,7.68062665131999,6.7,67.5630187275195,135.126037455039,0,0.994717077853159,6.7,6.7,6.7
 2006-05-23T11:00:00,-1,0,0,0,7.4016190035618,7.4016190035618,0,0,0,0,7.4016190035618,7.4016190035618,0,135.126037455039,10.9776753419569,0.977809124777674,7.30340587057933,6.69998305750393,1.11764374029338
 2006-05-23T12:00:00,-1,0,0,0,7.39789435113318,7.39789435113318,0,0,0,0,7.39789435113318,7.39789435113318,0,135.126037455039,12.3926130416644,0.942128793041286,7.3766005949774,6.69997850483117,0.001481344584573
 2006-05-23T13:00:00,-1,0,0,0,7.41256100062533,7.41256100062533,0,0,0,0,7.41256100062533,7.41256100062533,0,135.126037455039,13.0722004847468,0.904398953983967,7.417102281069,6.69993186084283,0.003851274056821
 2006-05-23T14:00:00,-1,0,0,0,7.38635656460237,7.38635656460237,0,0,0,0,7.38635656460237,7.38635656460237,0,135.126037455039,12.5565640208984,0.86741182785134,7.38584310703997,6.69997453804096,0.004953845168993
 2006-05-23T15:00:00,-1,0,0,0,7.55629201692912,7.55629201692912,0,0,0,0,7.55629201692912,7.55629201692912,0,135.126037455039,14.6771737068257,0.828423493262999,7.51408959288672,6.69997504091174,0.025650867196457
 2006-05-23T16:00:00,0,34285.9030984921,123429251.154572,590086150.672423,7.37201143410569,6.7,67.5630187275195,34285.9030984921,123429251.154572,590086150.672423,7.37201143410569,6.7,67.5630187275195,135.126037455039,0,0.808929193505894,6.85768149029938,6.85768149029938,6.85768149029938
 2006-05-23T17:00:00,1,84555.4543056397,304399635.500303,2622370780.41211,-0.388519157711443,-3.3909151785847,67.5630187275195,84555.4543056397,304399635.500303,2622370780.41211,-0.388519157711443,-3.3909151785847,67.5630187275195,135.126037455039,0,0.810250193004856,-1.6409151785847,-0.974673063501037,-0.974673063501037
 2006-05-23T18:00:00,1,57483.383247961,206940179.692659,1415701581.06204,-2.17529693664954,-3.8,67.5630187275195,57483.383247961,206940179.692659,1415701581.06204,-2.17529693664954,-3.8,67.5630187275195,135.126037455039,0,0.886276150419601,-3.8,-2.51403795737515,-2.51403795737515
 2006-05-23T19:00:00,1,55254.8624658356,198917504.877008,1033548817.5728,-2.61343621023262,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1033548817.5728,-2.61343621023262,-3.8,67.5630187275195,135.126037455039,0,0.943645169067927,-3.8,-2.93116077494014,-2.93116077494014
 2006-05-23T20:00:00,1,46251.7067605385,166506144.337939,659246714.304186,-3.04288345972671,-3.8,67.5630187275195,46251.7067605385,166506144.337939,659246714.304186,-3.04288345972671,-3.8,67.5630187275195,135.126037455039,0,0.979967716046246,-3.8,-3.29711883830152,-3.29711883830152
 2006-05-23T21:00:00,1,18499.4297225147,66597947.001053,261755063.761166,-3.45250071450495,-3.75319417241815,45.042012485013,18499.4297225147,66597947.001053,261755063.761166,-3.45250071450495,-3.75319417241815,45.042012485013,135.126037455039,0,0.998185078419079,-3.79442365092518,-3.60235904851853,-3.60235904851853
 2006-05-23T22:00:00,1,0,0,0,-3.0010814458458,-3.0010814458458,0,0,0,0,-3.0010814458458,-3.0010814458458,0,135.126037455039,0,1,-3.09852846703051,-3.09852846703051,-3.09852846703051
 2006-05-23T23:00:00,1,0,0,0,-2.17868883631774,-2.17868883631774,0,0,0,0,-2.17868883631774,-2.17868883631774,0,135.126037455039,0,1,-2.26362098619258,-2.26362098619258,-2.26362098619258
 2006-05-24T00:00:00,1,0,0,0,-1.29737393256346,-1.29737393256346,0,0,0,0,-1.29737393256346,-1.29737393256346,0,135.126037455039,0,0.999745676330729,-1.43509953125627,-1.43509953125627,-1.43509953125627
 2006-05-24T01:00:00,1,0,0,0,-0.074047543574115,-0.074047543574115,0,0,0,0,-0.074047543574115,-0.074047543574115,0,135.126037455039,0,0.999229413232093,-0.297393215821808,-0.297393215821808,-0.297393215821808
 2006-05-24T02:00:00,1,0,0,0,1.62567082472302,1.62567082472302,0,0,0,0,1.62567082472302,1.62567082472302,0,135.126037455039,0,0.998713150133457,1.46030319210438,1.46030319210438,1.46030319210438
 2006-05-24T03:00:00,1,0,0,0,3.31634039623256,3.31634039623256,0,0,0,0,3.31634039623256,3.31634039623256,0,135.126037455039,0,0.998196887034821,3.20014797934857,3.20014797934857,3.20014797934857
 2006-05-24T04:00:00,1,0,0,0,3.63746860947665,3.63746860947665,0,0,0,0,3.63746860947665,3.63746860947665,0,135.126037455039,0,0.997680623936185,3.62387609913657,3.62387609913657,3.62387609913657
 2006-05-24T05:00:00,1,0,0,0,4.65454200183101,4.65454200183101,0,0,0,0,4.65454200183101,4.65454200183101,0,135.126037455039,0,0.997164360837549,4.37928895242527,4.37928895242527,4.37928895242527
 2006-05-24T06:00:00,1,6072.19113161864,21859888.0738271,92022542.6017303,6.36685522582418,6.26201539435674,22.5210062425065,6072.19113161864,21859888.0738271,92022542.6017303,6.36685522582418,6.26201539435674,22.5210062425065,135.126037455039,0,0.996648097738913,6.02773312830524,6.02773312830524,6.02773312830524
 2006-05-24T07:00:00,1,31160.8784053711,112179162.259336,472235342.796468,7.23793057154637,6.7,67.5630187275195,31160.8784053711,112179162.259336,472235342.796468,7.23793057154637,6.7,67.5630187275195,135.126037455039,0,0.996131834640277,6.7,6.7,6.7
 2006-05-24T08:00:00,1,27489.5842864654,98962503.4312755,416597795.799421,7.17457817675091,6.7,67.5630187275195,27489.5842864654,98962503.4312755,416597795.799421,7.17457817675091,6.7,67.5630187275195,135.126037455039,0,0.995615571541641,6.7,6.7,6.7
 2006-05-24T09:00:00,1,31436.7106278009,113172158.260083,476415511.353301,7.24269134912153,6.7,67.5630187275195,31436.7106278009,113172158.260083,476415511.353301,7.24269134912153,6.7,67.5630187275195,135.126037455039,0,0.995099308443005,6.7,6.7,6.7
 2006-05-24T10:00:00,0,30686.352047288,110470867.370237,465044014.154824,7.2297436002559,6.7,67.5630187275195,30686.352047288,110470867.370237,465044014.154824,7.2297436002559,6.7,67.5630187275195,135.126037455039,0,0.99458304534437,6.7,6.7,6.7
 2006-05-24T11:00:00,-1,0,0,0,6.90236054774769,6.90236054774769,0,0,0,0,6.90236054774769,6.90236054774769,0,135.126037455039,3.8264622681838,0.987917521071867,6.89753104521811,6.70000626515486,1.11666672711893
 2006-05-24T12:00:00,-1,0,0,0,7.23306237271184,7.23306237271184,0,0,0,0,7.23306237271184,7.23306237271184,0,135.126037455039,7.30868060462388,0.974930585119738,7.09148670987503,6.70000516566222,0.00032797444606
 2006-05-24T13:00:00,-1,0,0,0,7.58501879337297,7.58501879337297,0,0,0,0,7.58501879337297,7.58501879337297,0,135.126037455039,15.7578461266343,0.935398777987717,7.58318521870734,6.69994583675733,0.009270620373939
 2006-05-24T14:00:00,-1,0,0,0,7.89694627225779,7.89694627225779,0,0,0,0,7.89694627225779,7.89694627225779,0,135.126037455039,19.3255349349088,0.884043755329385,7.8085572718256,6.6999630105124,0.069774853982736
 2006-05-24T15:00:00,-1,0,0,0,8.1222526747081,8.1222526747081,0,0,0,0,8.1222526747081,8.1222526747081,0,135.126037455039,24.4727234992086,0.813692813740141,8.12264801701123,6.69998079929371,0.267224621034862
 2006-05-24T16:00:00,0,54073.5770288418,194664877.30383,1018271536.18439,7.85917934806235,6.7,67.5630187275195,54073.5770288418,194664877.30383,1018271536.18439,7.85917934806235,6.7,67.5630187275195,135.126037455039,0,0.782113562420023,6.93623239816106,6.93623239816106,6.93623239816106
 2006-05-24T17:00:00,1,95500.6251756375,343802250.632295,3052698267.09386,0.17967977413,-3.31465051070162,67.5630187275195,95500.6251756375,343802250.632295,3052698267.09386,0.17967977413,-3.31465051070162,67.5630187275195,135.126037455039,0,0.783970227136087,-1.56465051070162,-0.856915236668131,-0.856915236668131
 2006-05-24T18:00:00,1,66216.0010546074,238377603.796587,1869453034.64886,-1.65549757550466,-3.8,67.5630187275195,66216.0010546074,238377603.796587,1869453034.64886,-1.65549757550466,-3.8,67.5630187275195,135.126037455039,0,0.864831360424894,-3.8,-2.39570851344056,-2.39570851344056
 2006-05-24T19:00:00,1,56729.768214797,204227165.573269,1320107175.2216,-2.28488250316583,-3.8,67.5630187275195,56729.768214797,204227165.573269,1320107175.2216,-2.28488250316583,-3.8,67.5630187275195,135.126037455039,0,0.928660614677741,-3.8,-2.8057259806038,-2.8057259806038
 2006-05-24T20:00:00,1,55145.0185876986,198522066.915715,895311596.25228,-2.77200002699248,-3.8,67.5630187275195,55145.0185876986,198522066.915715,895311596.25228,-2.77200002699248,-3.8,67.5630187275195,135.126037455039,0,0.971047375597517,-3.8,-3.1981219803487,-3.1981219803487
 2006-05-24T21:00:00,1,31122.3209268046,112040355.336497,440360877.107288,-3.29416677301415,-3.8,67.5630187275195,31122.3209268046,112040355.336497,440360877.107288,-3.29416677301415,-3.8,67.5630187275195,135.126037455039,0,0.994876344246114,-3.8,-3.48086374637252,-3.48086374637252
 2006-05-24T22:00:00,1,0,0,0,-3.3284770230817,-3.3284770230817,0,0,0,0,-3.3284770230817,-3.3284770230817,0,135.126037455039,0,1,-3.44506852918331,-3.44506852918331,-3.44506852918331
 2006-05-24T23:00:00,1,0,0,0,-2.92494647333827,-2.92494647333827,0,0,0,0,-2.92494647333827,-2.92494647333827,0,135.126037455039,0,1,-2.951188119259,-2.951188119259,-2.951188119259
 2006-05-25T00:00:00,1,0,0,0,-2.73520962240304,-2.73520962240304,0,0,0,0,-2.73520962240304,-2.73520962240304,0,135.126037455039,0,1,-2.74971190651144,-2.74971190651144,-2.74971190651144
 2006-05-25T01:00:00,1,0,0,0,-2.63903684989073,-2.63903684989073,0,0,0,0,-2.63903684989073,-2.63903684989073,0,135.126037455039,0,0.999795921676194,-2.65258072650906,-2.65258072650906,-2.65258072650906
 2006-05-25T02:00:00,1,0,0,0,-2.54332382925137,-2.54332382925137,0,0,0,0,-2.54332382925137,-2.54332382925137,0,135.126037455039,0,0.999281864837683,-2.55686257341397,-2.55686257341397,-2.55686257341397
 2006-05-25T03:00:00,1,0,0,0,-2.44763118715827,-2.44763118715827,0,0,0,0,-2.44763118715827,-2.44763118715827,0,135.126037455039,0,0.998765601739047,-2.46117087789215,-2.46117087789215,-2.46117087789215
 2006-05-25T04:00:00,1,0,0,0,-2.35410791051394,-2.35410791051394,0,0,0,0,-2.35410791051394,-2.35410791051394,0,135.126037455039,0,0.998249338640411,-2.36781924261458,-2.36781924261458,-2.36781924261458
