Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-02T09:00:00,1,0,0,0,3.20542298272383,3.20542298272383,0,0,0,0,3.20542298272383,3.20542298272383,0,135.126037455039,0,0.998010946555222,2.67302235551659,2.67302235551659,2.67302235551659
 2006-06-02T10:00:00,0,26007.6267529543,93627456.3106355,396809268.845153,6.79811091643144,6.34621735798739,45.042012485013,26007.6267529543,93627456.3106355,396809268.845153,6.79811091643144,6.34621735798739,45.042012485013,135.126037455039,0,0.997494683456586,5.99588048406036,5.99588048406036,5.99588048406036
 2006-06-02T11:00:00,-1,0,0,0,7.66427218680041,7.66427218680041,0,0,0,0,7.66427218680041,7.66427218680041,0,135.126037455039,13.9797923716411,0.97675418259245,7.49060127840147,6.69999880649844,1.12365861322464
 2006-06-02T12:00:00,-1,0,0,0,8.01436851754136,8.01436851754136,0,0,0,0,8.01436851754136,8.01436851754136,0,135.126037455039,21.414719493196,0.918667229812076,7.94852838894551,6.69991344980487,0.075740902161938
 2006-06-02T13:00:00,-1,0,0,0,8.4756006622348,8.4756006622348,0,0,0,0,8.4756006622348,8.4756006622348,0,135.126037455039,28.4390587298047,0.840538413409618,8.37647502823941,6.69997970358511,0.4089620256348
 2006-06-02T14:00:00,-1,0,0,0,8.64933262449206,8.64933262449206,0,0,0,0,8.64933262449206,8.64933262449206,0,135.126037455039,34.6570160916577,0.739578133735385,8.67768857670782,6.69999701093079,0.967662976994699
 2006-06-02T15:00:00,-1,0,0,0,8.54636215876853,8.54636215876853,0,0,0,0,8.54636215876853,8.54636215876853,0,135.126037455039,33.1348622328199,0.639986049137904,8.54520043229067,6.70000420203023,1.02026484909398
 2006-06-02T16:00:00,0,58357.8985332332,210088434.719639,1420245006.53962,8.31616545200147,6.7,67.5630187275195,58357.8985332332,210088434.719639,1420245006.53962,8.31616545200147,6.7,67.5630187275195,135.126037455039,0,0.599278979123936,7.01144244525227,7.01144244525227,7.01144244525227
 2006-06-02T17:00:00,1,99376.7280002363,357756220.800851,3290873313.96373,0.564968866309942,-3.20102127074955,67.5630187275195,99376.7280002363,357756220.800851,3290873313.96373,0.564968866309942,-3.20102127074955,67.5630187275195,135.126037455039,0,0.605639071221122,-1.45102127074955,-0.534635748312731,-0.534635748312731
 2006-06-02T18:00:00,1,70997.8413698301,255592228.931388,2107151286.90862,-1.38337046082171,-3.8,67.5630187275195,70997.8413698301,255592228.931388,2107151286.90862,-1.38337046082171,-3.8,67.5630187275195,135.126037455039,0,0.70547168908671,-3.8,-1.89714524635062,-1.89714524635062
 2006-06-02T19:00:00,1,63022.6706695851,226881614.410506,1711576779.43805,-1.83629461440477,-3.8,67.5630187275195,63022.6706695851,226881614.410506,1711576779.43805,-1.83629461440477,-3.8,67.5630187275195,135.126037455039,0,0.799512234563634,-3.8,-2.12514221957257,-2.12514221957257
 2006-06-02T20:00:00,1,56638.7895155737,203899642.256065,1347569610.94402,-2.25338921432504,-3.8,67.5630187275195,56638.7895155737,203899642.256065,1347569610.94402,-2.25338921432504,-3.8,67.5630187275195,135.126037455039,0,0.879063779577996,-3.8,-2.47230174025806,-2.47230174025806
 2006-06-02T21:00:00,1,55223.3709063096,198804135.262715,925705875.197778,-2.73713944711324,-3.8,67.5630187275195,55223.3709063096,198804135.262715,925705875.197778,-2.73713944711324,-3.8,67.5630187275195,135.126037455039,0,0.938684705139252,-3.8,-2.88816645990937,-2.88816645990937
 2006-06-02T22:00:00,1,40070.1575716974,144252567.258111,568789857.97363,-3.14671981718637,-3.8,67.5630187275195,40070.1575716974,144252567.258111,568789857.97363,-3.14671981718637,-3.8,67.5630187275195,135.126037455039,0,0.977061554115872,-3.8,-3.26414926922146,-3.26414926922146
 2006-06-02T23:00:00,1,18631.5180012042,67073464.8043351,264384468.303367,-3.4772471015999,-3.78098026804285,56.3025156062662,18631.5180012042,67073464.8043351,264384468.303367,-3.4772471015999,-3.78098026804285,56.3025156062662,135.126037455039,0,0.997289692559616,-3.8,-3.55513438788034,-3.55513438788034
 2006-06-03T00:00:00,1,0,0,0,-3.65136257752458,-3.65136257752458,0,0,0,0,-3.65136257752458,-3.65136257752458,0,135.126037455039,0,1,-3.67078922174238,-3.67078922174238,-3.67078922174238
 2006-06-03T01:00:00,1,0,0,0,-3.54940446772024,-3.54940446772024,0,0,0,0,-3.54940446772024,-3.54940446772024,0,135.126037455039,0,1,-3.56373431742775,-3.56373431742775,-3.56373431742775
 2006-06-03T02:00:00,1,0,0,0,-3.45427418029372,-3.45427418029372,0,0,0,0,-3.45427418029372,-3.45427418029372,0,135.126037455039,0,1,-3.46783078779507,-3.46783078779507,-3.46783078779507
 2006-06-03T03:00:00,1,0,0,0,-3.35970183192388,-3.35970183192388,0,0,0,0,-3.35970183192388,-3.35970183192388,0,135.126037455039,0,0.999968455872224,-3.37331416677711,-3.37331416677711,-3.37331416677711
 2006-06-03T04:00:00,1,0,0,0,-3.26525769309638,-3.26525769309638,0,0,0,0,-3.26525769309638,-3.26525769309638,0,135.126037455039,0,0.99956119221758,-3.27881018874915,-3.27881018874915,-3.27881018874915
 2006-06-03T05:00:00,1,0,0,0,-3.1489029253444,-3.1489029253444,0,0,0,0,-3.1489029253444,-3.1489029253444,0,135.126037455039,0,0.999044929118944,-3.17423413904305,-3.17423413904305,-3.17423413904305
 2006-06-03T06:00:00,1,0,0,0,-2.78861886162447,-2.78861886162447,0,0,0,0,-2.78861886162447,-2.78861886162447,0,135.126037455039,0,0.998528666020308,-2.87452061936296,-2.87452061936296,-2.87452061936296
 2006-06-03T07:00:00,1,0,0,0,-1.90869292408794,-1.90869292408794,0,0,0,0,-1.90869292408794,-1.90869292408794,0,135.126037455039,0,0.998012402921672,-2.10908308097433,-2.10908308097433,-2.10908308097433
 2006-06-03T08:00:00,1,0,0,0,0.066798745967236,0.066798745967236,0,0,0,0,0.066798745967236,0.066798745967236,0,135.126037455039,0,0.997496139823036,-0.376910523154915,-0.376910523154915,-0.376910523154915
 2006-06-03T09:00:00,1,0,0,0,3.45881506795033,3.45881506795033,0,0,0,0,3.45881506795033,3.45881506795033,0,135.126037455039,0,0.9969798767244,2.83246083519542,2.83246083519542,2.83246083519542
 2006-06-03T10:00:00,0,30248.1157386664,108893216.659199,458506394.138778,7.03576773482036,6.51358387655081,45.042012485013,30248.1157386664,108893216.659199,458506394.138778,7.03576773482036,6.51358387655081,45.042012485013,135.126037455039,0,0.996463613625764,6.24384783671062,6.24384783671062,6.24384783671062
 2006-06-03T11:00:00,-1,0,0,0,7.56288357979606,7.56288357979606,0,0,0,0,7.56288357979606,7.56288357979606,0,135.126037455039,12.7358639323776,0.977575893278161,7.4116593486256,6.70001780987496,1.11999691833347
 2006-06-03T12:00:00,-1,0,0,0,7.64075054089815,7.64075054089815,0,0,0,0,7.64075054089815,7.64075054089815,0,135.126037455039,16.5212362823174,0.930115400179165,7.63135297004479,6.69998641126606,0.013974049754437
 2006-06-03T13:00:00,-1,0,0,0,7.64655906873162,7.64655906873162,0,0,0,0,7.64655906873162,7.64655906873162,0,135.126037455039,16.8925822077484,0.879884737455068,7.65306493326744,6.69997092582152,0.029246635480751
 2006-06-03T14:00:00,-1,0,0,0,7.66097486878689,7.66097486878689,0,0,0,0,7.66097486878689,7.66097486878689,0,135.126037455039,16.9343905639314,0.829918261444692,7.65300389755988,6.70000254496245,0.04871861486378
 2006-06-03T15:00:00,-1,0,0,0,7.51320332026733,7.51320332026733,0,0,0,0,7.51320332026733,7.51320332026733,0,135.126037455039,15.4382994030492,0.781086787597779,7.55911098558695,6.69995935627286,0.044404582444402
 2006-06-03T16:00:00,0,39726.7513932141,143016305.015571,652431037.810419,7.44303092933065,6.7,67.5630187275195,39726.7513932141,143016305.015571,652431037.810419,7.44303092933065,6.7,67.5630187275195,135.126037455039,0,0.763020653539075,6.81676913696564,6.81676913696564,6.81676913696564
 2006-06-03T17:00:00,1,86530.5892270774,311510121.217478,2716501753.91766,-0.248156634062317,-3.35812655085509,67.5630187275195,86530.5892270774,311510121.217478,2716501753.91766,-0.248156634062317,-3.35812655085509,67.5630187275195,135.126037455039,0,0.768338127333263,-1.67579228093002,-0.87524289852935,-0.87524289852935
 2006-06-03T18:00:00,1,59365.5111401927,213715840.104694,1497448987.49177,-2.08164729495236,-3.8,67.5630187275195,59365.5111401927,213715840.104694,1497448987.49177,-2.08164729495236,-3.8,67.5630187275195,135.126037455039,0,0.852268620265335,-3.8,-2.33397726243536,-2.33397726243536
 2006-06-03T19:00:00,1,55383.7581244993,199381529.248198,1139554120.43482,-2.49188028466386,-3.8,67.5630187275195,55383.7581244993,199381529.248198,1139554120.43482,-2.49188028466386,-3.8,67.5630187275195,135.126037455039,0,0.919563588542168,-3.8,-2.73574127406661,-2.73574127406661
 2006-06-03T20:00:00,1,49253.8938736409,177314017.945107,725042076.732091,-2.96737438344406,-3.8,67.5630187275195,49253.8938736409,177314017.945107,725042076.732091,-2.96737438344406,-3.8,67.5630187275195,135.126037455039,0,0.9654295060767,-3.8,-3.13901470121563,-3.13901470121563
 2006-06-03T21:00:00,1,30574.7479791674,110069092.725003,432613071.149344,-3.303055124185,-3.8,67.5630187275195,30574.7479791674,110069092.725003,432613071.149344,-3.303055124185,-3.8,67.5630187275195,135.126037455039,0,0.99216254728777,-3.8,-3.44352841661905,-3.44352841661905
 2006-06-03T22:00:00,1,2901.34462808628,10444840.6611106,41052165.3645119,-3.25881047097989,-3.30597653735095,11.2605031212532,2901.34462808628,10444840.6611106,41052165.3645119,-3.25881047097989,-3.30597653735095,11.2605031212532,135.126037455039,0,1,-3.52585098611795,-3.48631238160817,-3.48631238160817
 2006-06-03T23:00:00,1,0,0,0,-2.01583192919348,-2.01583192919348,0,0,0,0,-2.01583192919348,-2.01583192919348,0,135.126037455039,0,1,-2.14118261636373,-2.14118261636373,-2.14118261636373
 2006-06-04T00:00:00,1,0,0,0,-0.508435938931972,-0.508435938931972,0,0,0,0,-0.508435938931972,-0.508435938931972,0,135.126037455039,0,1,-0.650793984134594,-0.650793984134594,-0.650793984134594
 2006-06-04T01:00:00,1,0,0,0,0.758484793851756,0.758484793851756,0,0,0,0,0.758484793851756,0.758484793851756,0,135.126037455039,0,0.999872288581946,0.648914056465468,0.648914056465468,0.648914056465468
 2006-06-04T02:00:00,1,0,0,0,1.39476544757987,1.39476544757987,0,0,0,0,1.39476544757987,1.39476544757987,0,135.126037455039,0,0.999378213624055,1.29082367975953,1.29082367975953,1.29082367975953
 2006-06-04T03:00:00,1,0,0,0,1.8747637646957,1.8747637646957,0,0,0,0,1.8747637646957,1.8747637646957,0,135.126037455039,0,0.998861950525419,1.80486046736788,1.80486046736788,1.80486046736788
 2006-06-04T04:00:00,1,0,0,0,2.38673047243358,2.38673047243358,0,0,0,0,2.38673047243358,2.38673047243358,0,135.126037455039,0,0.998345687426783,2.33643398444633,2.33643398444633,2.33643398444633
 2006-06-04T05:00:00,1,0,0,0,3.41102170337875,3.41102170337875,0,0,0,0,3.41102170337875,3.41102170337875,0,135.126037455039,0,0.997829424328148,3.26091526412934,3.26091526412934,3.26091526412934
 2006-06-04T06:00:00,1,0,0,0,4.69489348160838,4.69489348160838,0,0,0,0,4.69489348160838,4.69489348160838,0,135.126037455039,0,0.997313161229511,4.65188772298698,4.65188772298698,4.65188772298698
 2006-06-04T07:00:00,1,14620.7058630622,52634541.1070238,233620151.706444,6.42220411456681,6.15613975230951,31.5294087395091,14620.7058630622,52634541.1070238,233620151.706444,6.42220411456681,6.15613975230951,31.5294087395091,135.126037455039,0,0.996796898130876,5.82193450935409,5.82193450935409,5.82193450935409
 2006-06-04T08:00:00,1,45107.2732765813,162386183.795693,755949412.942822,7.56078394252989,6.7,67.5630187275195,45107.2732765813,162386183.795693,755949412.942822,7.56078394252989,6.7,67.5630187275195,135.126037455039,0,0.99628063503224,6.7,6.7,6.7
 2006-06-04T09:00:00,1,36607.1042705604,131785575.374018,686062003.130827,7.48108623888427,6.7,67.5630187275195,36607.1042705604,131785575.374018,686062003.130827,7.48108623888427,6.7,67.5630187275195,135.126037455039,0,0.995764371933604,6.7,6.7,6.7
 2006-06-04T10:00:00,0,45707.9726696339,164548701.610682,930571421.37736,7.75939230415435,6.7,67.5630187275195,45707.9726696339,164548701.610682,930571421.37736,7.75939230415435,6.7,67.5630187275195,135.126037455039,0,0.995248108834968,6.7,6.7,6.7
 2006-06-04T11:00:00,-1,0,0,0,7.51719611697701,7.51719611697701,0,0,0,0,7.51719611697701,7.51719611697701,0,135.126037455039,9.63984645730133,0.980607136283745,7.25456325803815,6.69993117505364,1.12656168253312
 2006-06-04T12:00:00,-1,0,0,0,7.66564896627655,7.66564896627655,0,0,0,0,7.66564896627655,7.66564896627655,0,135.126037455039,15.3649020809944,0.937472923967874,7.57842582134378,6.6999971180511,0.020139310583419
 2006-06-04T13:00:00,-1,0,0,0,7.52108391576123,7.52108391576123,0,0,0,0,7.52108391576123,7.52108391576123,0,135.126037455039,13.0781073808602,0.894232592682285,7.450933589434,6.69997327177503,0.038185797381228
 2006-06-04T14:00:00,-1,0,0,0,7.70177085914122,7.70177085914122,0,0,0,0,7.70177085914122,7.70177085914122,0,135.126037455039,16.0852690104947,0.849984961233532,7.61906717989938,6.69997057512476,0.0662422743135
 2006-06-04T15:00:00,-1,0,0,0,7.56476817892373,7.56476817892373,0,0,0,0,7.56476817892373,7.56476817892373,0,135.126037455039,13.8554847022571,0.804716030140702,7.49229816671561,6.69998519777066,0.098703990855054
 2006-06-04T16:00:00,0,47008.0616901703,169229022.084613,1043100474.0452,7.88727300843718,6.7,67.5630187275195,47008.0616901703,169229022.084613,1043100474.0452,7.88727300843718,6.7,67.5630187275195,135.126037455039,0,0.788500330419032,6.87759441817749,6.87759441817749,6.87759441817749
 2006-06-04T17:00:00,1,90102.2214438154,324367997.197735,2875461793.84232,-0.08738474659667,-3.37919681865942,67.5630187275195,90102.2214438154,324367997.197735,2875461793.84232,-0.08738474659667,-3.37919681865942,67.5630187275195,135.126037455039,0,0.793876602106487,-1.76865514747438,-0.993292859322957,-0.993292859322957
 2006-06-04T18:00:00,1,60976.7154392477,219516175.581292,1592990799.17196,-1.97218290104666,-3.8,67.5630187275195,60976.7154392477,219516175.581292,1592990799.17196,-1.97218290104666,-3.8,67.5630187275195,135.126037455039,0,0.873591085582287,-3.8,-2.44197099346485,-2.44197099346485
 2006-06-04T19:00:00,1,55028.7474614038,198103490.861054,1098535684.50327,-2.5389344798804,-3.8,67.5630187275195,55028.7474614038,198103490.861054,1098535684.50327,-2.5389344798804,-3.8,67.5630187275195,135.126037455039,0,0.934866616992129,-3.8,-2.85608098907385,-2.85608098907385
 2006-06-04T20:00:00,1,44536.9446335579,160333000.680808,688189372.259932,-3.0097012355947,-3.8,67.5630187275195,44536.9446335579,160333000.680808,688189372.259932,-3.0097012355947,-3.8,67.5630187275195,135.126037455039,0,0.974792923969186,-3.8,-3.23889951457455,-3.23889951457455
 2006-06-04T21:00:00,1,24703.2635783607,88931748.8820984,349535333.253705,-3.36262741525949,-3.76412594266811,56.3025156062662,24703.2635783607,88931748.8820984,349535333.253705,-3.36262741525949,-3.76412594266811,56.3025156062662,135.126037455039,0,0.99641877408865,-3.8,-3.54211842341576,-3.54211842341576
 2006-06-04T22:00:00,1,0,0,0,-2.73677555505698,-2.73677555505698,0,0,0,0,-2.73677555505698,-2.73677555505698,0,135.126037455039,0,1,-2.82703477733085,-2.82703477733085,-2.82703477733085
 2006-06-04T23:00:00,1,0,0,0,-1.65031611633378,-1.65031611633378,0,0,0,0,-1.65031611633378,-1.65031611633378,0,135.126037455039,0,0.999991499654244,-1.76657296156408,-1.76657296156408,-1.76657296156408
 2006-06-05T00:00:00,1,0,0,0,-0.644493413750482,-0.644493413750482,0,0,0,0,-0.644493413750482,-0.644493413750482,0,135.126037455039,0,0.999647844451259,-0.792700508557547,-0.792700508557547,-0.792700508557547
 2006-06-05T01:00:00,1,0,0,0,0.145126286156925,0.145126286156925,0,0,0,0,0.145126286156925,0.145126286156925,0,135.126037455039,0,0.999131581352623,0.068716842951124,0.068716842951124,0.068716842951124
 2006-06-05T02:00:00,1,0,0,0,0.873813485490491,0.873813485490491,0,0,0,0,0.873813485490491,0.873813485490491,0,135.126037455039,0,0.998615318253987,0.75124795587896,0.75124795587896,0.75124795587896
 2006-06-05T03:00:00,1,0,0,0,1.29184396991821,1.29184396991821,0,0,0,0,1.29184396991821,1.29184396991821,0,135.126037455039,0,0.998099055155351,1.23236434355784,1.23236434355784,1.23236434355784
 2006-06-05T04:00:00,1,0,0,0,1.52417095992622,1.52417095992622,0,0,0,0,1.52417095992622,1.52417095992622,0,135.126037455039,0,0.997582792056715,1.5089305381825,1.5089305381825,1.5089305381825
 2006-06-05T05:00:00,1,0,0,0,1.99374197470947,1.99374197470947,0,0,0,0,1.99374197470947,1.99374197470947,0,135.126037455039,0,0.997066528958079,1.85658808706135,1.85658808706135,1.85658808706135
 2006-06-05T06:00:00,1,0,0,0,3.50063141043022,3.50063141043022,0,0,0,0,3.50063141043022,3.50063141043022,0,135.126037455039,0,0.996550265859443,3.16073182556615,3.16073182556615,3.16073182556615
 2006-06-05T07:00:00,1,24715.5565012548,88976003.4045174,382935118.10271,6.73592957733681,6.29983585088075,45.042012485013,24715.5565012548,88976003.4045174,382935118.10271,6.73592957733681,6.29983585088075,45.042012485013,135.126037455039,0,0.996034002760807,5.97959666863613,5.97959666863613,5.97959666863613
 2006-06-05T08:00:00,1,54222.4771137041,195200917.609335,1085493505.27955,7.93582797451429,6.7,67.5630187275195,54222.4771137041,195200917.609335,1085493505.27955,7.93582797451429,6.7,67.5630187275195,135.126037455039,0,0.995517739662171,6.7,6.7,6.7
 2006-06-05T09:00:00,1,55361.3477752924,199300851.991053,1417101141.80339,8.31289584368338,6.7,67.5630187275195,55361.3477752924,199300851.991053,1417101141.80339,8.31289584368338,6.7,67.5630187275195,135.126037455039,0,0.995001476563535,6.7,6.7,6.7
 2006-06-05T10:00:00,0,60641.7334784245,218310240.522328,1719424476.60068,8.65647058034929,6.7,67.5630187275195,60641.7334784245,218310240.522328,1719424476.60068,8.65647058034929,6.7,67.5630187275195,135.126037455039,0,0.9944852134649,6.7,6.7,6.7
 2006-06-05T11:00:00,-1,0,0,0,8.58079185777759,8.58079185777759,0,0,0,0,8.58079185777759,8.58079185777759,0,135.126037455039,25.5038568654221,0.952590965146649,8.27301869123355,6.7000008959947,1.32776320300214
 2006-06-05T12:00:00,-1,0,0,0,8.77694930754164,8.77694930754164,0,0,0,0,8.77694930754164,8.77694930754164,0,135.126037455039,34.0265317594849,0.849529471972772,8.73395737762525,6.69997727564557,0.652524374352353
 2006-06-05T13:00:00,-1,0,0,0,8.73443296662517,8.73443296662517,0,0,0,0,8.73443296662517,8.73443296662517,0,135.126037455039,36.1454815645786,0.739769090010523,8.7567265825069,6.69999780988909,1.06837494058745
 2006-06-05T14:00:00,-1,0,0,0,8.43546110368548,8.43546110368548,0,0,0,0,8.43546110368548,8.43546110368548,0,135.126037455039,32.4668366777649,0.637665641982419,8.51027202122797,6.70002677897822,0.9755319014779
 2006-06-05T15:00:00,-1,0,0,0,8.00478073782288,8.00478073782288,0,0,0,0,8.00478073782288,8.00478073782288,0,135.126037455039,24.2746188513085,0.556420891024502,8.06101448161074,6.69998296789019,0.484729721237634
 2006-06-05T16:00:00,0,49532.9606122312,178318658.204032,892318746.170787,7.71596116003258,6.7,67.5630187275195,49532.9606122312,178318658.204032,892318746.170787,7.71596116003258,6.7,67.5630187275195,135.126037455039,0,0.527772398231074,6.89742681924836,6.89742681924836,6.89742681924836
 2006-06-05T17:00:00,1,96277.8767152809,346600356.175011,3163036525.51484,0.332661516705265,-3.28775038548577,67.5630187275195,96277.8767152809,346600356.175011,3163036525.51484,0.332661516705265,-3.28775038548577,67.5630187275195,135.126037455039,0,0.537226245342477,-1.53775038548577,-0.532521071997655,-0.532521071997655
 2006-06-05T18:00:00,1,72990.7373046474,262766654.296731,2203799506.70242,-1.27274420157939,-3.8,67.5630187275195,72990.7373046474,262766654.296731,2203799506.70242,-1.27274420157939,-3.8,67.5630187275195,135.126037455039,0,0.640738736249432,-3.8,-1.80755230323649,-1.80755230323649
 2006-06-05T19:00:00,1,69989.9422443898,251963792.079803,2059194657.70226,-1.43824844796977,-3.8,67.5630187275195,69989.9422443898,251963792.079803,2059194657.70226,-1.43824844796977,-3.8,67.5630187275195,135.126037455039,0,0.740850545005328,-3.8,-1.96611405837568,-1.96611405837568
 2006-06-05T20:00:00,1,63796.4082026155,229667069.529416,1750730975.93744,-1.79145204128279,-3.8,67.5630187275195,63796.4082026155,229667069.529416,1750730975.93744,-1.79145204128279,-3.8,67.5630187275195,135.126037455039,0,0.830367041592946,-3.8,-2.23814850970296,-2.23814850970296
 2006-06-05T21:00:00,1,56701.1295815115,204124066.493441,1303586808.2097,-2.30383359434553,-3.8,67.5630187275195,56701.1295815115,204124066.493441,1303586808.2097,-2.30383359434553,-3.8,67.5630187275195,135.126037455039,0,0.903179909639329,-3.8,-2.62029326406567,-2.62029326406567
 2006-06-05T22:00:00,1,52430.2403350458,188748865.206165,937548689.889136,-2.72359133783911,-3.8,67.5630187275195,52430.2403350458,188748865.206165,937548689.889136,-2.72359133783911,-3.8,67.5630187275195,135.126037455039,0,0.954941838357658,-3.8,-3.03490066602743,-3.03490066602743
 2006-06-05T23:00:00,1,45536.2425966408,163930473.347907,731080624.105492,-2.96052165184141,-3.8,67.5630187275195,45536.2425966408,163930473.347907,731080624.105492,-2.96052165184141,-3.8,67.5630187275195,135.126037455039,0,0.986408756263764,-3.8,-3.37277919930598,-3.37277919930598
 2006-06-06T00:00:00,1,16176.9541593219,58237034.9735588,228893524.338282,-2.97029347974218,-3.23316433082918,22.5210062425065,16176.9541593219,58237034.9735588,228893524.338282,-2.97029347974218,-3.23316433082918,22.5210062425065,135.126037455039,0,0.99964146957966,-3.48140964054739,-3.39205390182906,-3.39205390182906
 2006-06-06T01:00:00,1,0,0,0,-1.34295741533937,-1.34295741533937,0,0,0,0,-1.34295741533937,-1.34295741533937,0,135.126037455039,0,0.999637183853177,-1.68106881432212,-1.68106881432212,-1.68106881432212
 2006-06-06T02:00:00,1,0,0,0,0.986898756976252,0.986898756976252,0,0,0,0,0.986898756976252,0.986898756976252,0,135.126037455039,0,0.999120920754541,0.700189930047499,0.700189930047499,0.700189930047499
 2006-06-06T03:00:00,1,0,0,0,2.90521606620256,2.90521606620256,0,0,0,0,2.90521606620256,2.90521606620256,0,135.126037455039,0,0.998604657655905,2.59840502973135,2.59840502973135,2.59840502973135
 2006-06-06T04:00:00,1,0,0,0,3.9716773969886,3.9716773969886,0,0,0,0,3.9716773969886,3.9716773969886,0,135.126037455039,0,0.998088394557269,3.95224012125772,3.95224012125772,3.95224012125772
 2006-06-06T05:00:00,1,15102.3022210951,54368287.9959424,228871624.657584,6.35638858594703,6.09570497317839,33.7815093637597,15102.3022210951,54368287.9959424,228871624.657584,6.35638858594703,6.09570497317839,33.7815093637597,135.126037455039,0,0.997572131458633,5.63114175655326,5.63114175655326,5.63114175655326
 2006-06-06T06:00:00,1,47205.6512987237,169940344.675405,713019882.107125,7.51204228427312,6.7,67.5630187275195,47205.6512987237,169940344.675405,713019882.107125,7.51204228427312,6.7,67.5630187275195,135.126037455039,0,0.997055868359997,6.7,6.7,6.7
 2006-06-06T07:00:00,1,54643.3744667545,196716148.080316,1154109530.67081,8.01387527015318,6.7,67.5630187275195,54643.3744667545,196716148.080316,1154109530.67081,8.01387527015318,6.7,67.5630187275195,135.126037455039,0,0.996539605261361,6.7,6.7,6.7
 2006-06-06T08:00:00,1,54669.0160582924,196808457.809853,1212019982.63837,8.07973532829645,6.7,67.5630187275195,54669.0160582924,196808457.809853,1212019982.63837,8.07973532829645,6.7,67.5630187275195,135.126037455039,0,0.996023342162725,6.7,6.7,6.7
 2006-06-06T09:00:00,1,57021.2178551606,205276384.278578,1413813148.03719,8.30915414342637,6.7,67.5630187275195,57021.2178551606,205276384.278578,1413813148.03719,8.30915414342637,6.7,67.5630187275195,135.126037455039,0,0.995507079064089,6.7,6.7,6.7
 2006-06-06T10:00:00,0,59894.6371770202,215620693.837273,1569510147.21784,8.48613094248116,6.7,67.5630187275195,59894.6371770202,215620693.837273,1569510147.21784,8.48613094248116,6.7,67.5630187275195,135.126037455039,0,0.994990815965453,6.7,6.7,6.7
 2006-06-06T11:00:00,-1,0,0,0,8.50128991838392,8.50128991838392,0,0,0,0,8.50128991838392,8.50128991838392,0,135.126037455039,24.25714962678,0.956255594963111,8.18561160505807,6.69998169395521,1.28905809072346
 2006-06-06T12:00:00,-1,0,0,0,8.39489734502574,8.39489734502574,0,0,0,0,8.39489734502574,8.39489734502574,0,135.126037455039,44.9461249669715,0.850176593307557,8.38421092295449,6.36016933564787,1.11507973844739
 2006-06-06T13:00:00,-1,0,0,0,8.74504545076067,8.74504545076067,0,0,0,0,8.74504545076067,8.74504545076067,0,135.126037455039,35.2958546889665,0.746665147063535,8.7138182899308,6.69999610583968,0.999673276725355
 2006-06-06T14:00:00,-1,0,0,0,8.75464050719638,8.75464050719638,0,0,0,0,8.75464050719638,8.75464050719638,0,135.126037455039,37.9230959191464,0.63717612815158,8.77848911516863,6.69999989887996,1.37297658210611
 2006-06-06T15:00:00,-1,0,0,0,8.89123161942906,8.89123161942906,0,0,0,0,8.89123161942906,8.89123161942906,0,135.126037455039,40.2177565090672,0.527606526533894,8.84539047369865,6.70000201748394,1.63228404737789
 2006-06-06T16:00:00,0,62619.9798078996,225431927.308439,1623630062.08058,8.54715711207132,6.7,67.5630187275195,62619.9798078996,225431927.308439,1623630062.08058,8.54715711207132,6.7,67.5630187275195,135.126037455039,0,0.479034752625299,7.07958443398513,7.07958443398513,7.07958443398513
 2006-06-06T17:00:00,1,111956.683352003,403044060.067211,3597628811.42579,0.916891826382416,-3.19964734721826,67.5630187275195,111956.683352003,403044060.067211,3597628811.42579,0.916891826382416,-3.19964734721826,67.5630187275195,135.126037455039,0,0.487008406675892,-1.44964734721826,-0.468006306227939,-0.468006306227939
 2006-06-06T18:00:00,1,86853.0103391054,312670837.220779,2724048565.50601,-0.677692615751899,-3.8,67.5630187275195,86853.0103391054,312670837.220779,2724048565.50601,-0.677692615751899,-3.8,67.5630187275195,135.126037455039,0,0.591930000494247,-3.8,-1.76131385870782,-1.76131385870782
 2006-06-06T19:00:00,1,82701.0553335437,297723799.200757,2553220495.05535,-0.873018502192845,-3.8,67.5630187275195,82701.0553335437,297723799.200757,2553220495.05535,-0.873018502192845,-3.8,67.5630187275195,135.126037455039,0,0.695210027099876,-3.8,-1.88012799856316,-1.88012799856316
 2006-06-06T20:00:00,1,76965.1262383046,277074454.457896,2307764557.15502,-1.15379178164703,-3.8,67.5630187275195,76965.1262383046,277074454.457896,2307764557.15502,-1.15379178164703,-3.8,67.5630187275195,135.126037455039,0,0.790387534059421,-3.8,-2.09601865683442,-2.09601865683442
 2006-06-06T21:00:00,1,66667.96621849,240004678.386564,1811137205.74279,-1.72242301919731,-3.8,67.5630187275195,66667.96621849,240004678.386564,1811137205.74279,-1.72242301919731,-3.8,67.5630187275195,135.126037455039,0,0.871719513287086,-3.8,-2.43185441624119,-2.43185441624119
 2006-06-06T22:00:00,1,61776.8145546594,222396532.396774,1412929478.12381,-2.1786221158239,-3.8,67.5630187275195,61776.8145546594,222396532.396774,1412929478.12381,-2.1786221158239,-3.8,67.5630187275195,135.126037455039,0,0.93355036536298,-3.8,-2.84521757016792,-2.84521757016792
 2006-06-06T23:00:00,1,52949.670223154,190618812.803354,1084319669.03238,-2.55549799029999,-3.8,67.5630187275195,52949.670223154,190618812.803354,1084319669.03238,-2.55549799029999,-3.8,67.5630187275195,135.126037455039,0,0.974004495476706,-3.8,-3.23022259069142,-3.23022259069142
 2006-06-07T00:00:00,1,38083.1333957423,137099280.224672,665223150.771028,-2.91863820977445,-3.68240911863051,56.3025156062662,38083.1333957423,137099280.224672,665223150.771028,-2.91863820977445,-3.68240911863051,56.3025156062662,135.126037455039,0,0.996114420002986,-3.8,-3.53759456527273,-3.53759456527273
 2006-06-07T01:00:00,1,0,0,0,-1.50195413785458,-1.50195413785458,0,0,0,0,-1.50195413785458,-1.50195413785458,0,135.126037455039,0,1,-1.78677780468277,-1.78677780468277,-1.78677780468277
 2006-06-07T02:00:00,1,0,0,0,1.67030053802227,1.67030053802227,0,0,0,0,1.67030053802227,1.67030053802227,0,135.126037455039,0,0.9998234114284,1.38844087942827,1.38844087942827,1.38844087942827
 2006-06-07T03:00:00,1,0,0,0,3.61489866691348,3.61489866691348,0,0,0,0,3.61489866691348,3.61489866691348,0,135.126037455039,0,0.99931485254033,3.39474708156021,3.39474708156021,3.39474708156021
 2006-06-07T04:00:00,1,0,0,0,4.37981682187595,4.37981682187595,0,0,0,0,4.37981682187595,4.37981682187595,0,135.126037455039,0,0.998798589441694,4.36170484170748,4.36170484170748,4.36170484170748
 2006-06-07T05:00:00,1,19762.5998939091,71145359.6180729,299099033.528748,6.64100095995916,6.3003296622866,35.6582598839686,19762.5998939091,71145359.6180729,299099033.528748,6.64100095995916,6.3003296622866,35.6582598839686,135.126037455039,0,0.998282326343058,5.91709350702982,5.91709350702982,5.91709350702982
 2006-06-07T06:00:00,1,48400.6775530551,174242439.190998,724275674.485753,7.52485226481705,6.7,67.5630187275195,48400.6775530551,174242439.190998,724275674.485753,7.52485226481705,6.7,67.5630187275195,135.126037455039,0,0.997766063244422,6.7,6.7,6.7
 2006-06-07T07:00:00,1,57359.3953654308,206493823.315551,1338407184.13654,8.22341780328065,6.7,67.5630187275195,57359.3953654308,206493823.315551,1338407184.13654,8.22341780328065,6.7,67.5630187275195,135.126037455039,0,0.997249800145786,6.7,6.7,6.7
 2006-06-07T08:00:00,1,72362.3471196604,260504449.630778,1911042420.94451,8.87411667631285,6.7,67.5630187275195,72362.3471196604,260504449.630778,1911042420.94451,8.87411667631285,6.7,67.5630187275195,135.126037455039,0,0.99673353704715,6.7,6.7,6.7
 2006-06-07T09:00:00,1,89797.0640150619,323269430.454223,2452483557.17444,9.48878299808011,6.7,67.5630187275195,89797.0640150619,323269430.454223,2452483557.17444,9.48878299808011,6.7,67.5630187275195,135.126037455039,0,0.996217273948515,6.7,6.7,6.7
 2006-06-07T10:00:00,0,99484.8591456679,358145492.924404,2771885147.08177,9.85112009068974,6.7,67.5630187275195,99484.8591456679,358145492.924404,2771885147.08177,9.85112009068974,6.7,67.5630187275195,135.126037455039,0,0.995701010849879,6.7,6.7,6.7
 2006-06-07T11:00:00,-1,0,0,0,9.70285235879811,9.70285235879811,0,0,0,0,9.70285235879811,9.70285235879811,0,135.126037455039,39.6804571213563,0.928630954136819,9.20476473740351,6.699994971473,2.08934331083284
 2006-06-07T12:00:00,-1,0,0,0,9.9955636185597,9.9955636185597,0,0,0,0,9.9955636185597,9.9955636185597,0,135.126037455039,61.3692810795004,0.762738104026349,9.93119049520644,6.70000192369286,2.77021352789262
 2006-06-07T13:00:00,-1,0,0,0,10.1920440680898,10.1920440680898,0,0,0,0,10.1920440680898,10.1920440680898,0,135.126037455039,79.3166612955859,0.583522109887849,10.1613948889416,6.69999569717694,4.25174576640104
 2006-06-07T14:00:00,-1,0,0,0,10.1619963516121,10.1619963516121,0,0,0,0,10.1619963516121,10.1619963516121,0,135.126037455039,88.6854480898485,0.398448380842515,10.1927513699809,6.6999948598537,4.86759949804205
 2006-06-07T15:00:00,-1,589.44120112661,2121988.3240558,8673088.34251769,10.1067484973452,10.0968933469739,11.2605031212532,589.44120112661,2121988.3240558,8673088.34251769,10.1067484973452,10.0968933469739,11.2605031212532,135.126037455039,120.941608771795,0.218184690109616,10.04450840407,6.85824745799081,6.39611269572304
 2006-06-07T16:00:00,0,91671.4685602202,330017286.816793,2714994940.19284,9.78537972527059,6.7,67.5630187275195,91671.4685602202,330017286.816793,2714994940.19284,9.78537972527059,6.7,67.5630187275195,135.126037455039,0,0.146882864504072,7.31473984843126,7.31473984843126,7.31473984843126
 2006-06-07T17:00:00,1,147995.132345413,532782476.443485,4508696827.3776,2.52636683094307,-2.62748593012984,67.5630187275195,147995.132345413,532782476.443485,4508696827.3776,2.52636683094307,-2.62748593012984,67.5630187275195,135.126037455039,0,0.158139229669832,-0.877485930129842,0.265033310812889,0.265033310812889
 2006-06-07T18:00:00,1,113299.599447741,407878558.011867,3502016812.18834,0.211059932134646,-3.8,67.5630187275195,113299.599447741,407878558.011867,3502016812.18834,0.211059932134646,-3.8,67.5630187275195,135.126037455039,0,0.278811622285309,-3.8,-1.46674914126975,-1.46674914126975
 2006-06-07T19:00:00,1,99844.730687318,359441030.474345,3109205779.29304,-0.237540266242227,-3.8,67.5630187275195,99844.730687318,359441030.474345,3109205779.29304,-0.237540266242227,-3.8,67.5630187275195,135.126037455039,0,0.395937511543291,-3.8,-1.61927360899898,-1.61927360899898
 2006-06-07T20:00:00,1,88385.1399809948,318186503.931581,2805740787.87672,-0.584316243925217,-3.8,67.5630187275195,88385.1399809948,318186503.931581,2805740787.87672,-0.584316243925217,-3.8,67.5630187275195,135.126037455039,0,0.506928326537823,-3.8,-1.70191497621258,-1.70191497621258
 2006-06-07T21:00:00,1,80803.9987993802,290894395.677769,2512745338.32045,-0.919592379909869,-3.8,67.5630187275195,80803.9987993802,290894395.677769,2512745338.32045,-0.919592379909869,-3.8,67.5630187275195,135.126037455039,0,0.613976037251864,-3.8,-1.78050879703052,-1.78050879703052
 2006-06-07T22:00:00,1,74423.4242879308,267924327.436551,2240720179.31421,-1.23071329700709,-3.8,67.5630187275195,74423.4242879308,267924327.436551,2240720179.31421,-1.23071329700709,-3.8,67.5630187275195,135.126037455039,0,0.715946303353085,-3.8,-1.91582188271611,-1.91582188271611
 2006-06-07T23:00:00,1,71374.1971379689,256947109.696688,2111197329.98256,-1.37894199119737,-3.8,67.5630187275195,71374.1971379689,256947109.696688,2111197329.98256,-1.37894199119737,-3.8,67.5630187275195,135.126037455039,0,0.808748549583334,-3.8,-2.15652416447745,-2.15652416447745
 2006-06-08T00:00:00,1,62430.3181197892,224749145.231241,1661790416.2828,-1.89342845156498,-3.8,67.5630187275195,62430.3181197892,224749145.231241,1661790416.2828,-1.89342845156498,-3.8,67.5630187275195,135.126037455039,0,0.886402240754415,-3.8,-2.51478599774398,-2.51478599774398
 2006-06-08T01:00:00,1,57991.3301270258,208768788.457293,1277567267.9671,-2.33381752466761,-3.8,67.5630187275195,57991.3301270258,208768788.457293,1277567267.9671,-2.33381752466761,-3.8,67.5630187275195,135.126037455039,0,0.943731157785158,-3.8,-2.9319194269366,-2.9319194269366
 2006-06-08T02:00:00,1,45502.5357867026,163809128.832129,847586407.895891,-2.82691187175782,-3.8,67.5630187275195,45502.5357867026,163809128.832129,847586407.895891,-2.82691187175782,-3.8,67.5630187275195,135.126037455039,0,0.980017679314044,-3.8,-3.29769188391612,-3.29769188391612
 2006-06-08T03:00:00,1,24761.1976683255,89140311.6059719,415452077.612984,-2.89396186737052,-3.37102112966721,45.042012485013,24761.1976683255,89140311.6059719,415452077.612984,-2.89396186737052,-3.37102112966721,45.042012485013,135.126037455039,0,0.998200069285726,-3.66077296271161,-3.46894705336441,-3.46894705336441
 2006-06-08T04:00:00,1,0,0,0,-1.28093691506052,-1.28093691506052,0,0,0,0,-1.28093691506052,-1.28093691506052,0,135.126037455039,0,1,-1.38933773716745,-1.38933773716745,-1.38933773716745
 2006-06-08T05:00:00,1,0,0,0,1.8172454029046,1.8172454029046,0,0,0,0,1.8172454029046,1.8172454029046,0,135.126037455039,0,1,0.955422752305826,0.955422752305826,0.955422752305826
 2006-06-08T06:00:00,1,26994.1060319904,97178781.7151656,446342778.683455,6.68775021720877,6.17950620085246,33.7815093637597,26994.1060319904,97178781.7151656,446342778.683455,6.68775021720877,6.17950620085246,33.7815093637597,135.126037455039,0,0.999768853942856,5.69525815555205,5.69525815555205,5.69525815555205
 2006-06-08T07:00:00,1,57314.8189042545,206333348.055316,1432112957.3834,8.32995465105831,6.7,67.5630187275195,57314.8189042545,206333348.055316,1432112957.3834,8.32995465105831,6.7,67.5630187275195,135.126037455039,0,0.99925259084422,6.7,6.7,6.7
 2006-06-08T08:00:00,1,59776.8951468116,215196822.528522,1609342233.43238,8.53139580809168,6.7,67.5630187275195,59776.8951468116,215196822.528522,1609342233.43238,8.53139580809168,6.7,67.5630187275195,135.126037455039,0,0.998736327745584,6.7,6.7,6.7
 2006-06-08T09:00:00,1,65188.6942165431,234679299.179555,1852008282.00189,8.80708174904457,6.7,67.5630187275195,65188.6942165431,234679299.179555,1852008282.00189,8.80708174904457,6.7,67.5630187275195,135.126037455039,0,0.998220064646948,6.7,6.7,6.7
 2006-06-08T10:00:00,0,71928.8488141232,258943855.730843,2184582537.73515,9.18474760977447,6.7,67.5630187275195,71928.8488141232,258943855.730843,2184582537.73515,9.18474760977447,6.7,67.5630187275195,135.126037455039,0,0.997703801548312,6.7,6.7,6.7
 2006-06-08T11:00:00,-1,0,0,0,8.96481404073151,8.96481404073151,0,0,0,0,8.96481404073151,8.96481404073151,0,135.126037455039,29.9491661221288,0.947839312038864,8.58087224193965,6.6999992346555,1.50753450372766
 2006-06-08T12:00:00,-1,0,0,0,9.30907725174243,9.30907725174243,0,0,0,0,9.30907725174243,9.30907725174243,0,135.126037455039,43.6705556543839,0.820502567121387,9.24911150682427,6.70000465767701,1.34476335772475
 2006-06-08T13:00:00,-1,0,0,0,9.32931178591355,9.32931178591355,0,0,0,0,9.32931178591355,9.32931178591355,0,135.126037455039,50.2883146332199,0.680389066474846,9.35283089479249,6.69999759488481,2.22252820642442
 2006-06-08T14:00:00,-1,0,0,0,8.98562056599557,8.98562056599557,0,0,0,0,8.98562056599557,8.98562056599557,0,135.126037455039,44.7378205035049,0.548780203410342,9.0426154158566,6.69998352305689,1.96367652326001
 2006-06-08T15:00:00,-1,0,0,0,8.73385571263314,8.73385571263314,0,0,0,0,8.73385571263314,8.73385571263314,0,135.126037455039,39.3414802643687,0.433902949521194,8.78805311939605,6.69999838976478,1.61513640891337
 2006-06-08T16:00:00,0,58100.3949369431,209161421.772995,1378126050.45006,8.26829261270207,6.7,67.5630187275195,58100.3949369431,209161421.772995,1378126050.45006,8.26829261270207,6.7,67.5630187275195,135.126037455039,0,0.388977746538484,7.00919617820714,7.00919617820714,7.00919617820714
 2006-06-08T17:00:00,1,101771.081700673,366375894.122424,3401596838.15375,0.661132045581209,-3.23164725915499,67.5630187275195,101771.081700673,366375894.122424,3401596838.15375,0.661132045581209,-3.23164725915499,67.5630187275195,135.126037455039,0,0.399232108030165,-1.48164725915499,-0.429212606241426,-0.429212606241426
 2006-06-08T18:00:00,1,79274.1057489561,285386780.696242,2497335066.35163,-0.936930983259901,-3.8,67.5630187275195,79274.1057489561,285386780.696242,2497335066.35163,-0.936930983259901,-3.8,67.5630187275195,135.126037455039,0,0.507315421075502,-3.8,-1.70216369073166,-1.70216369073166
 2006-06-08T19:00:00,1,74755.0682780535,269118245.800993,2287137008.92252,-1.17738879666865,-3.8,67.5630187275195,74755.0682780535,269118245.800993,2287137008.92252,-1.17738879666865,-3.8,67.5630187275195,135.126037455039,0,0.614348990778194,-3.8,-1.78085526649787,-1.78085526649787
 2006-06-08T20:00:00,1,70109.6136600256,252394609.176092,2064956566.13308,-1.4316539250775,-3.8,67.5630187275195,70109.6136600256,252394609.176092,2064956566.13308,-1.4316539250775,-3.8,67.5630187275195,135.126037455039,0,0.716295492850849,-3.8,-1.91646835989011,-1.91646835989011
 2006-06-08T21:00:00,1,63366.3418720788,228118830.739484,1726525683.52551,-1.8192107921511,-3.8,67.5630187275195,63366.3418720788,228118830.739484,1726525683.52551,-1.8192107921511,-3.8,67.5630187275195,135.126037455039,0,0.809055054368061,-3.8,-2.15759973252249,-2.15759973252249
 2006-06-08T22:00:00,1,58274.8500901684,209789460.324606,1399606941.96334,-2.19379131351529,-3.8,67.5630187275195,58274.8500901684,209789460.324606,1399606941.96334,-2.19379131351529,-3.8,67.5630187275195,135.126037455039,0,0.886644070643011,-3.8,-2.51622247171156,-2.51622247171156
 2006-06-08T23:00:00,1,55110.9452482621,198399402.893744,1091523270.2241,-2.54698787029339,-3.8,67.5630187275195,55110.9452482621,198399402.893744,1091523270.2241,-2.54698787029339,-3.8,67.5630187275195,135.126037455039,0,0.943896005301964,-3.8,-2.93337511614843,-2.93337511614843
 2006-06-09T00:00:00,1,43797.3786022418,157670562.968071,651196955.594391,-3.05214025596269,-3.8,67.5630187275195,43797.3786022418,157670562.968071,651196955.594391,-3.05214025596269,-3.8,67.5630187275195,135.126037455039,0,0.980113423357086,-3.8,-3.29879059832481,-3.29879059832481
 2006-06-09T01:00:00,1,19907.3135154955,71666328.6557838,281675716.317903,-3.43222814335154,-3.75579208611104,45.042012485013,19907.3135154955,71666328.6557838,281675716.317903,-3.43222814335154,-3.75579208611104,45.042012485013,135.126037455039,0,0.998228788772812,-3.79409547721697,-3.60272697191115,-3.60272697191115
 2006-06-09T02:00:00,1,0,0,0,-2.79425682199956,-2.79425682199956,0,0,0,0,-2.79425682199956,-2.79425682199956,0,135.126037455039,0,1,-2.90821498101486,-2.90821498101486,-2.90821498101486
 2006-06-09T03:00:00,1,0,0,0,-1.92497392070952,-1.92497392070952,0,0,0,0,-1.92497392070952,-1.92497392070952,0,135.126037455039,0,1,-1.98597331345767,-1.98597331345767,-1.98597331345767
 2006-06-09T04:00:00,1,0,0,0,-1.42512523629914,-1.42512523629914,0,0,0,0,-1.42512523629914,-1.42512523629914,0,135.126037455039,0,0.99980850987404,-1.45544009795684,-1.45544009795684,-1.45544009795684
 2006-06-09T05:00:00,1,0,0,0,-1.0094195161299,-1.0094195161299,0,0,0,0,-1.0094195161299,-1.0094195161299,0,135.126037455039,0,0.999296970675098,-1.12448696611712,-1.12448696611712,-1.12448696611712
 2006-06-09T06:00:00,1,0,0,0,0.075558911435989,0.075558911435989,0,0,0,0,0.075558911435989,0.075558911435989,0,135.126037455039,0,0.998780707576462,-0.141231501125384,-0.141231501125384,-0.141231501125384
 2006-06-09T07:00:00,1,0,0,0,2.69158864265119,2.69158864265119,0,0,0,0,2.69158864265119,2.69158864265119,0,135.126037455039,0,0.998264444477826,2.10440913688317,2.10440913688317,2.10440913688317
 2006-06-09T08:00:00,1,25564.5354921283,92032327.7716619,432555405.006153,6.79663756910889,6.30407141249965,45.042012485013,25564.5354921283,92032327.7716619,432555405.006153,6.79663756910889,6.30407141249965,45.042012485013,135.126037455039,0,0.99774818137919,5.91147503643858,5.91147503643858,5.91147503643858
 2006-06-09T09:00:00,1,54222.4771137041,195200917.609335,1181742138.26264,8.04529568872779,6.7,67.5630187275195,54222.4771137041,195200917.609335,1181742138.26264,8.04529568872779,6.7,67.5630187275195,135.126037455039,0,0.997231918280554,6.7,6.7,6.7
 2006-06-09T10:00:00,0,54560.3689255182,196417328.131865,1329190436.50259,8.21295820576239,6.7,67.5630187275195,54560.3689255182,196417328.131865,1329190436.50259,8.21295820576239,6.7,67.5630187275195,135.126037455039,0,0.996715655181918,6.7,6.7,6.7
 2006-06-09T11:00:00,-1,0,0,0,8.09374517561308,8.09374517561308,0,0,0,0,8.09374517561308,8.09374517561308,0,135.126037455039,19.4647905871217,0.966190216126413,7.85503565895305,6.69999559898536,1.17307020890992
 2006-06-09T12:00:00,-1,0,0,0,8.38328602250395,8.38328602250395,0,0,0,0,8.38328602250395,8.38328602250395,0,135.126037455039,27.2683065050383,0.886851721981744,8.3275412665809,6.70003018926115,0.262922320197476
 2006-06-09T13:00:00,-1,0,0,0,8.39804734201203,8.39804734201203,0,0,0,0,8.39804734201203,8.39804734201203,0,135.126037455039,29.4250118681201,0.796333013922411,8.41869592363363,6.69998033327692,0.526713811426972
 2006-06-09T14:00:00,-1,0,0,0,8.36691319117579,8.36691319117579,0,0,0,0,8.36691319117579,8.36691319117579,0,135.126037455039,29.1889510615329,0.70813209967869,8.36111130814824,6.69995900660922,0.67043026810225
 2006-06-09T15:00:00,-1,0,0,0,8.4430405757297,8.4430405757297,0,0,0,0,8.4430405757297,8.4430405757297,0,135.126037455039,30.9171094973734,0.618968254497391,8.42533376457185,6.7000033811104,0.883695954203337
 2006-06-09T16:00:00,0,57776.767329623,207996362.386643,1403189180.54449,8.29683563871288,6.7,67.5630187275195,57776.767329623,207996362.386643,1403189180.54449,8.29683563871288,6.7,67.5630187275195,135.126037455039,0,0.580362628378606,6.99731438514688,6.99731438514688,6.99731438514688
 2006-06-09T17:00:00,1,103340.780107599,372026808.387356,3414114913.3117,0.690782407377443,-3.21613444233717,67.5630187275195,103340.780107599,372026808.387356,3414114913.3117,0.690782407377443,-3.21613444233717,67.5630187275195,135.126037455039,0,0.587389627514435,-1.46613444233717,-0.529044237173669,-0.529044237173669
 2006-06-09T18:00:00,1,75830.0110059858,272988039.621549,2337458164.29945,-1.11981815122518,-3.8,67.5630187275195,75830.0110059858,272988039.621549,2337458164.29945,-1.11981815122518,-3.8,67.5630187275195,135.126037455039,0,0.688297098584944,-3.8,-1.86933310731201,-1.86933310731201
 2006-06-09T19:00:00,1,67355.3217051262,242479158.138454,1929320441.61523,-1.58693922747781,-3.8,67.5630187275195,67355.3217051262,242479158.138454,1929320441.61523,-1.58693922747781,-3.8,67.5630187275195,135.126037455039,0,0.784200102626792,-3.8,-2.07727723877548,-2.07727723877548
 2006-06-09T20:00:00,1,61433.1980390776,221159512.940679,1630361447.19004,-1.92932101916275,-3.8,67.5630187275195,61433.1980390776,221159512.940679,1630361447.19004,-1.92932101916275,-3.8,67.5630187275195,135.126037455039,0,0.866687868254008,-3.8,-2.40528498910727,-2.40528498910727
 2006-06-09T21:00:00,1,56687.9010698296,204076443.851386,1232499648.97767,-2.38536351719432,-3.8,67.5630187275195,56687.9010698296,204076443.851386,1232499648.97767,-2.38536351719432,-3.8,67.5630187275195,135.126037455039,0,0.929985478341136,-3.8,-2.81629319087176,-2.81629319087176
 2006-06-09T22:00:00,1,48576.0776341184,174873879.482826,766367221.389437,-2.91999155313085,-3.8,67.5630187275195,48576.0776341184,174873879.482826,766367221.389437,-2.91999155313085,-3.8,67.5630187275195,135.126037455039,0,0.971852963582751,-3.8,-3.20679813032989,-3.20679813032989
 2006-06-09T23:00:00,1,36785.6508062568,132428342.902525,524784832.452629,-3.19725933732211,-3.8,67.5630187275195,36785.6508062568,132428342.902525,524784832.452629,-3.19725933732211,-3.8,67.5630187275195,135.126037455039,0,0.995248590880736,-3.8,-3.4861870884011,-3.4861870884011
 2006-06-10T00:00:00,1,0,0,0,-2.89324916104281,-2.89324916104281,0,0,0,0,-2.89324916104281,-2.89324916104281,0,135.126037455039,0,1,-3.13912324906328,-3.13912324906328,-3.13912324906328
 2006-06-10T01:00:00,1,0,0,0,-1.47341473579777,-1.47341473579777,0,0,0,0,-1.47341473579777,-1.47341473579777,0,135.126037455039,0,1,-1.7044474247612,-1.7044474247612,-1.7044474247612
 2006-06-10T02:00:00,1,0,0,0,-0.233932359101384,-0.233932359101384,0,0,0,0,-0.233932359101384,-0.233932359101384,0,135.126037455039,0,1,-0.375854630652888,-0.375854630652888,-0.375854630652888
 2006-06-10T03:00:00,1,0,0,0,1.09540265833123,1.09540265833123,0,0,0,0,1.09540265833123,1.09540265833123,0,135.126037455039,0,0.999976320397634,0.964717566496678,0.964717566496678,0.964717566496678
 2006-06-10T04:00:00,1,0,0,0,1.76586190925565,1.76586190925565,0,0,0,0,1.76586190925565,1.76586190925565,0,135.126037455039,0,0.99958478579381,1.7025162464724,1.7025162464724,1.7025162464724
 2006-06-10T05:00:00,1,0,0,0,2.92197534452533,2.92197534452533,0,0,0,0,2.92197534452533,2.92197534452533,0,135.126037455039,0,0.999068522695174,2.62033028922791,2.62033028922791,2.62033028922791
 2006-06-10T06:00:00,1,0,0,0,5.10719678271332,5.10719678271332,0,0,0,0,5.10719678271332,5.10719678271332,0,135.126037455039,0,0.998552259596538,4.65294877752376,4.65294877752376,4.65294877752376
 2006-06-10T07:00:00,1,45458.4424906585,163650392.966371,688911361.653701,7.48458260857275,6.7,67.5630187275195,45458.4424906585,163650392.966371,688911361.653701,7.48458260857275,6.7,67.5630187275195,135.126037455039,0,0.998035996497902,6.66746485003186,6.66746485003186,6.66746485003186
 2006-06-10T08:00:00,1,54222.4771137041,195200917.609335,901891128.370224,7.72697026548088,6.7,67.5630187275195,54222.4771137041,195200917.609335,901891128.370224,7.72697026548088,6.7,67.5630187275195,135.126037455039,0,0.997519733399266,6.7,6.7,6.7
 2006-06-10T09:00:00,1,54222.4771137041,195200917.609335,1089246276.35889,7.94010438082115,6.7,67.5630187275195,54222.4771137041,195200917.609335,1089246276.35889,7.94010438082115,6.7,67.5630187275195,135.126037455039,0,0.99700347030063,6.7,6.7,6.7
 2006-06-10T10:00:00,0,54222.4771137041,195200917.609335,1208964610.63979,8.07626040893117,6.7,67.5630187275195,54222.4771137041,195200917.609335,1208964610.63979,8.07626040893117,6.7,67.5630187275195,135.126037455039,0,0.996487207201995,6.7,6.7,6.7
 2006-06-10T11:00:00,-1,0,0,0,7.99918603185567,7.99918603185567,0,0,0,0,7.99918603185567,7.99918603185567,0,135.126037455039,18.368391836385,0.96773515246709,7.7804556121631,6.70004660800872,1.15714449666051
 2006-06-10T12:00:00,-1,0,0,0,8.03311937389198,8.03311937389198,0,0,0,0,8.03311937389198,8.03311937389198,0,135.126037455039,22.654126829188,0.898633885940825,8.02754689303962,6.70001872993613,0.109069131200653
