Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-10T13:00:00,-1,0,0,0,7.9626604909446,7.9626604909446,0,0,0,0,7.9626604909446,7.9626604909446,0,135.126037455039,22.2544545180371,0.82907168273629,7.98790821454766,6.69997863746997,0.168907268139571
 2006-06-10T14:00:00,-1,0,0,0,7.8253924167986,7.8253924167986,0,0,0,0,7.8253924167986,7.8253924167986,0,135.126037455039,20.6197466172785,0.764969410020631,7.87454625983595,6.69999171583674,0.177727989804459
 2006-06-10T15:00:00,-1,0,0,0,7.78459373554362,7.78459373554362,0,0,0,0,7.78459373554362,7.78459373554362,0,135.126037455039,18.929151814177,0.706538645050964,7.76508488452591,6.69993451775219,0.166666380316075
 2006-06-10T16:00:00,0,51683.3380895206,186060017.122274,926816908.196886,7.75523052886099,6.7,67.5630187275195,51683.3380895206,186060017.122274,926816908.196886,7.75523052886099,6.7,67.5630187275195,135.126037455039,0,0.682933411951255,6.86941018492222,6.86941018492222,6.86941018492222
 2006-06-10T17:00:00,1,92939.9338690843,334583761.928703,3005374357.97436,0.133558026662666,-3.3065502402194,67.5630187275195,92939.9338690843,334583761.928703,3005374357.97436,0.133558026662666,-3.3065502402194,67.5630187275195,135.126037455039,0,0.690763214985647,-1.61116460468483,-0.697144205376813,-0.697144205376813
 2006-06-10T18:00:00,1,66213.1926067849,238367493.384426,1867497441.4109,-1.65780480409356,-3.8,67.5630187275195,66213.1926067849,238367493.384426,1867497441.4109,-1.65780480409356,-3.8,67.5630187275195,135.126037455039,0,0.784619695921114,-3.8,-2.07852326267009,-2.07852326267009
 2006-06-10T19:00:00,1,60794.8000892403,218861280.321265,1579298363.64931,-1.98787257390457,-3.8,67.5630187275195,60794.8000892403,218861280.321265,1579298363.64931,-1.98787257390457,-3.8,67.5630187275195,135.126037455039,0,0.867030370176476,-3.8,-2.40706493589417,-2.40706493589417
 2006-06-10T20:00:00,1,55595.4438264427,200143597.775194,1102878099.61581,-2.53394797325404,-3.8,67.5630187275195,55595.4438264427,200143597.775194,1102878099.61581,-2.53394797325404,-3.8,67.5630187275195,135.126037455039,0,0.930229340145308,-3.8,-2.81824892402883,-2.81824892402883
 2006-06-10T21:00:00,1,49216.6453031864,177179923.091471,790164063.751831,-2.89268095622688,-3.8,67.5630187275195,49216.6453031864,177179923.091471,790164063.751831,-2.89268095622688,-3.8,67.5630187275195,135.126037455039,0,0.972000892225549,-3.8,-3.20839688174343,-3.20839688174343
 2006-06-10T22:00:00,1,34461.3470396906,124060849.342886,501007526.00662,-3.22457047985549,-3.8,67.5630187275195,34461.3470396906,124060849.342886,501007526.00662,-3.22457047985549,-3.8,67.5630187275195,135.126037455039,0,0.99531682399233,-3.8,-3.48716452865183,-3.48716452865183
 2006-06-10T23:00:00,1,0,0,0,-3.13198180606751,-3.13198180606751,0,0,0,0,-3.13198180606751,-3.13198180606751,0,135.126037455039,0,1,-3.3241616862755,-3.3241616862755,-3.3241616862755
 2006-06-11T00:00:00,1,0,0,0,-1.77852159390099,-1.77852159390099,0,0,0,0,-1.77852159390099,-1.77852159390099,0,135.126037455039,0,1,-2.00755912233546,-2.00755912233546,-2.00755912233546
 2006-06-11T01:00:00,1,0,0,0,-0.044407680379144,-0.044407680379144,0,0,0,0,-0.044407680379144,-0.044407680379144,0,135.126037455039,0,1,-0.245918362549481,-0.245918362549481,-0.245918362549481
 2006-06-11T02:00:00,1,0,0,0,1.39373441681427,1.39373441681427,0,0,0,0,1.39373441681427,1.39373441681427,0,135.126037455039,0,0.999990223659083,1.24181514498287,1.24181514498287,1.24181514498287
 2006-06-11T03:00:00,1,0,0,0,2.45813343404998,2.45813343404998,0,0,0,0,2.45813343404998,2.45813343404998,0,135.126037455039,0,0.99964018848029,2.28442227270643,2.28442227270643,2.28442227270643
 2006-06-11T04:00:00,1,0,0,0,3.39903982228787,3.39903982228787,0,0,0,0,3.39903982228787,3.39903982228787,0,135.126037455039,0,0.999123925381654,3.23295048721525,3.23295048721525,3.23295048721525
 2006-06-11T05:00:00,1,0,0,0,4.38202944103676,4.38202944103676,0,0,0,0,4.38202944103676,4.38202944103676,0,135.126037455039,0,0.998607662283018,4.20021012333683,4.20021012333683,4.20021012333683
 2006-06-11T06:00:00,1,0,0,0,6.22708738998279,6.22708738998279,0,0,0,0,6.22708738998279,6.22708738998279,0,135.126037455039,0,0.998091399184382,6.0471240483794,6.0471240483794,6.0471240483794
 2006-06-11T07:00:00,1,33734.0373355535,121442534.407993,566383841.712419,7.30101017195117,6.65618436549138,56.3025156062662,33734.0373355535,121442534.407993,566383841.712419,7.30101017195117,6.65618436549138,56.3025156062662,135.126037455039,0,0.997575136085746,6.61050567001327,6.61050567001327,6.61050567001327
 2006-06-11T08:00:00,1,43972.7111557298,158301760.160627,685017102.262448,7.48007334838301,6.7,67.5630187275195,43972.7111557298,158301760.160627,685017102.262448,7.48007334838301,6.7,67.5630187275195,135.126037455039,0,0.997058872987111,6.7,6.7,6.7
 2006-06-11T09:00:00,1,34323.5860935424,123564909.936753,550884119.940005,7.32731764737007,6.7,67.5630187275195,34323.5860935424,123564909.936753,550884119.940005,7.32731764737007,6.7,67.5630187275195,135.126037455039,0,0.996542609888474,6.7,6.7,6.7
 2006-06-11T10:00:00,0,43575.8417160332,156873030.177719,682750134.839054,7.47748442183659,6.7,67.5630187275195,43575.8417160332,156873030.177719,682750134.839054,7.47748442183659,6.7,67.5630187275195,135.126037455039,0,0.996026346789839,6.7,6.7,6.7
 2006-06-11T11:00:00,-1,0,0,0,7.27407739664182,7.27407739664182,0,0,0,0,7.27407739664182,7.27407739664182,0,135.126037455039,7.50075142103825,0.984637536137863,7.11682465607592,6.69999972255444,1.11794737717615
 2006-06-11T12:00:00,-1,0,0,0,7.41379892888935,7.41379892888935,0,0,0,0,7.41379892888935,7.41379892888935,0,135.126037455039,12.1509829576234,0.952700437588335,7.37451495887039,6.70002072415359,0.00354964319299
 2006-06-11T13:00:00,-1,0,0,0,7.26237312796557,7.26237312796557,0,0,0,0,7.26237312796557,7.26237312796557,0,135.126037455039,10.2580317916553,0.918541005319418,7.27189094743115,6.70000541133095,0.00622349659154
 2006-06-11T14:00:00,-1,0,0,0,7.43989200797517,7.43989200797517,0,0,0,0,7.43989200797517,7.43989200797517,0,135.126037455039,12.6182367990685,0.88595528654522,7.4027609428252,6.69998747179014,0.012942281462596
 2006-06-11T15:00:00,-1,0,0,0,7.31436041978618,7.31436041978618,0,0,0,0,7.31436041978618,7.31436041978618,0,135.126037455039,11.0227770538577,0.849673004638325,7.3181027517505,6.70000164674585,0.02238699105507
 2006-06-11T16:00:00,0,46404.4478801375,167056012.368495,795124467.07303,7.60532531638539,6.7,67.5630187275195,46404.4478801375,167056012.368495,795124467.07303,7.60532531638539,6.7,67.5630187275195,135.126037455039,0,0.837024797277372,6.8359058003405,6.8359058003405,6.8359058003405
 2006-06-11T17:00:00,1,85927.6108539397,309339399.074183,2499561614.23174,-0.60036658831939,-3.4625844442207,67.5630187275195,85927.6108539397,309339399.074183,2499561614.23174,-0.60036658831939,-3.4625844442207,67.5630187275195,135.126037455039,0,0.838502591566792,-1.79179244115149,-1.16094882123143,-1.16094882123143
 2006-06-11T18:00:00,1,59548.7876475567,214375635.531204,1197228248.89665,-2.42586333035463,-3.8,67.5630187275195,59548.7876475567,214375635.531204,1197228248.89665,-2.42586333035463,-3.8,67.5630187275195,135.126037455039,0,0.908586717307416,-3.8,-2.65696110110708,-2.65696110110708
 2006-06-11T19:00:00,1,53647.2877584045,193130235.930256,1038989773.4281,-2.60748366709489,-3.8,67.5630187275195,53647.2877584045,193130235.930256,1038989773.4281,-2.60748366709489,-3.8,67.5630187275195,135.126037455039,0,0.958454362207621,-3.8,-3.068898878092,-3.068898878092
 2006-06-11T20:00:00,1,47514.4036928711,171051853.294336,866786936.750926,-2.80493711536022,-3.8,67.5630187275195,47514.4036928711,171051853.294336,866786936.750926,-2.80493711536022,-3.8,67.5630187275195,135.126037455039,0,0.988360365353685,-3.8,-3.39643317840468,-3.39643317840468
 2006-06-11T21:00:00,1,6711.05554390552,24159799.9580599,90846619.0905123,-3.51865790587733,-3.62303149703793,22.5210062425065,6711.05554390552,24159799.9580599,90846619.0905123,-3.51865790587733,-3.62303149703793,22.5210062425065,135.126037455039,0,0.99986558419278,-3.70476304181705,-3.62034043627997,-3.62034043627997
 2006-06-11T22:00:00,1,0,0,0,-0.941185048703666,-0.941185048703666,0,0,0,0,-0.941185048703666,-0.941185048703666,0,135.126037455039,0,1,-1.41426350257899,-1.41426350257899,-1.41426350257899
 2006-06-11T23:00:00,1,0,0,0,1.36009023026905,1.36009023026905,0,0,0,0,1.36009023026905,1.36009023026905,0,135.126037455039,0,1,0.864287152043961,0.864287152043961,0.864287152043961
 2006-06-12T00:00:00,1,7200.96372405531,25923469.4065991,104450774.438534,5.09768909007721,4.97871567838926,22.5210062425065,7200.96372405531,25923469.4065991,104450774.438534,5.09768909007721,4.97871567838926,22.5210062425065,135.126037455039,0,0.999731760826062,4.69034534385957,4.69034534385957,4.69034534385957
 2006-06-12T01:00:00,1,24073.7449836455,86665481.9411239,378792904.979561,7.1313721517159,6.7,67.5630187275195,24073.7449836455,86665481.9411239,378792904.979561,7.1313721517159,6.7,67.5630187275195,135.126037455039,0,0.999215497727426,6.7,6.7,6.7
 2006-06-12T02:00:00,1,15893.4985876169,57216594.915421,231625783.936958,6.96383629763553,6.7,67.5630187275195,15893.4985876169,57216594.915421,231625783.936958,6.96383629763553,6.7,67.5630187275195,135.126037455039,0,0.99869923462879,6.7,6.7,6.7
 2006-06-12T03:00:00,1,30603.7902670354,110173644.961327,475367513.015885,7.24134468238971,6.7,67.5630187275195,30603.7902670354,110173644.961327,475367513.015885,7.24134468238971,6.7,67.5630187275195,135.126037455039,0,0.998182971530154,6.7,6.7,6.7
 2006-06-12T04:00:00,1,3259.70019981886,11734920.7193479,47472030.2319141,6.7540939513987,6.7,67.5630187275195,3259.70019981886,11734920.7193479,47472030.2319141,6.7540939513987,6.7,67.5630187275195,135.126037455039,0,0.997666708431518,6.7,6.7,6.7
 2006-06-12T05:00:00,1,56769.6864150417,204370871.09415,928440974.972218,7.75712277440187,6.7,67.5630187275195,56769.6864150417,204370871.09415,928440974.972218,7.75712277440187,6.7,67.5630187275195,135.126037455039,0,0.997150445332882,6.7,6.7,6.7
 2006-06-12T06:00:00,1,56191.8659848679,202290717.545524,886178386.19803,7.70909416799105,6.7,67.5630187275195,56191.8659848679,202290717.545524,886178386.19803,7.70909416799105,6.7,67.5630187275195,135.126037455039,0,0.996634182234246,6.7,6.7,6.7
 2006-06-12T07:00:00,1,56961.4908248188,205061366.969348,1246085193.24047,8.11844882791348,6.7,67.5630187275195,56961.4908248188,205061366.969348,1246085193.24047,8.11844882791348,6.7,67.5630187275195,135.126037455039,0,0.99611791913561,6.7,6.7,6.7
 2006-06-12T08:00:00,1,58903.6290554639,212053064.59967,1463868301.66879,8.36606321705263,6.7,67.5630187275195,58903.6290554639,212053064.59967,1463868301.66879,8.36606321705263,6.7,67.5630187275195,135.126037455039,0,0.995601656036974,6.7,6.7,6.7
 2006-06-12T09:00:00,1,60996.2920526909,219586651.389687,1578897747.65412,8.49679803967271,6.7,67.5630187275195,60996.2920526909,219586651.389687,1578897747.65412,8.49679803967271,6.7,67.5630187275195,135.126037455039,0,0.995085392938338,6.7,6.7,6.7
 2006-06-12T10:00:00,0,64277.972665497,231400701.595789,1725199869.74506,8.66303741413743,6.7,67.5630187275195,64277.972665497,231400701.595789,1725199869.74506,8.66303741413743,6.7,67.5630187275195,135.126037455039,0,0.994569129839702,6.7,6.7,6.7
 2006-06-12T11:00:00,-1,0,0,0,8.74114333777311,8.74114333777311,0,0,0,0,8.74114333777311,8.74114333777311,0,135.126037455039,27.142571536129,0.950490653082345,8.38510844342671,6.6999798886205,1.39294158005062
 2006-06-12T12:00:00,-1,0,0,0,8.93966720963451,8.93966720963451,0,0,0,0,8.93966720963451,8.93966720963451,0,135.126037455039,37.4669892564933,0.836553371317327,8.93030226676536,6.69999604810079,0.883507348266332
 2006-06-12T13:00:00,-1,0,0,0,8.86052842596799,8.86052842596799,0,0,0,0,8.86052842596799,8.86052842596799,0,135.126037455039,38.5437628995953,0.720365143206779,8.86257771437739,6.70002060507507,1.28039227814175
 2006-06-12T14:00:00,-1,0,0,0,8.88745952966412,8.88745952966412,0,0,0,0,8.88745952966412,8.88745952966412,0,135.126037455039,40.9561082233353,0.605363823300126,8.90244299659692,6.69995517634028,1.63496317043949
 2006-06-12T15:00:00,-1,0,0,0,8.95264765776007,8.95264765776007,0,0,0,0,8.95264765776007,8.95264765776007,0,135.126037455039,42.1093396480837,0.490035226860425,8.91831531949653,6.699998435611,1.79610532711898
 2006-06-12T16:00:00,0,67044.6682990315,241360805.876513,1825570543.76559,8.77662939985747,6.7,67.5630187275195,67044.6682990315,241360805.876513,1825570543.76559,8.77662939985747,6.7,67.5630187275195,135.126037455039,0,0.440137843017075,7.08269942013688,7.08269942013688,7.08269942013688
 2006-06-12T17:00:00,1,123461.722428092,444462200.741133,3814791616.89151,1.22169991301519,-3.1425201404282,67.5630187275195,123461.722428092,444462200.741133,3814791616.89151,1.22169991301519,-3.1425201404282,67.5630187275195,135.126037455039,0,0.447429662606179,-1.3925201404282,-0.419562742698045,-0.419562742698045
 2006-06-12T18:00:00,1,100096.42730044,360347138.281584,3032469489.6191,-0.325202447483022,-3.8,67.5630187275195,100096.42730044,360347138.281584,3032469489.6191,-0.325202447483022,-3.8,67.5630187275195,135.126037455039,0,0.553377360030856,-3.8,-1.7324738949612,-1.7324738949612
 2006-06-12T19:00:00,1,95417.7336910004,343503841.287601,2874073637.82976,-0.506209665133772,-3.8,67.5630187275195,95417.7336910004,343503841.287601,2874073637.82976,-0.506209665133772,-3.8,67.5630187275195,135.126037455039,0,0.658568081776459,-3.8,-1.82839236493924,-1.82839236493924
 2006-06-12T20:00:00,1,89356.7819514289,321684415.025144,2664295636.48958,-0.746008671566444,-3.8,67.5630187275195,89356.7819514289,321684415.025144,2664295636.48958,-0.746008671566444,-3.8,67.5630187275195,135.126037455039,0,0.757250897630061,-3.8,-2.00431669624902,-2.00431669624902
 2006-06-12T21:00:00,1,70128.3058780321,252461901.160915,1810825250.10913,-1.72277872014769,-3.8,67.5630187275195,70128.3058780321,252461901.160915,1810825250.10913,-1.72277872014769,-3.8,67.5630187275195,135.126037455039,0,0.84431702994234,-3.8,-2.29753265721666,-2.29753265721666
 2006-06-12T22:00:00,1,69966.4292589676,251879145.332283,1770112004.92315,-1.76952054394326,-3.8,67.5630187275195,69966.4292589676,251879145.332283,1770112004.92315,-1.76952054394326,-3.8,67.5630187275195,135.126037455039,0,0.913690271283379,-3.8,-2.69284694847343,-2.69284694847343
 2006-06-12T23:00:00,1,59526.0294401892,214293705.984681,1226072779.65787,-2.39292054881538,-3.8,67.5630187275195,59526.0294401892,214293705.984681,1226072779.65787,-2.39292054881538,-3.8,67.5630187275195,135.126037455039,0,0.961723657170308,-3.8,-3.10132331181027,-3.10132331181027
 2006-06-13T00:00:00,1,51333.8262728342,184801774.582203,1057905370.75015,-2.58592974943291,-3.8,67.5630187275195,51333.8262728342,184801774.582203,1057905370.75015,-2.58592974943291,-3.8,67.5630187275195,135.126037455039,0,0.990154685315286,-3.8,-3.41848966872746,-3.41848966872746
 2006-06-13T01:00:00,1,9617.02518478532,34621290.6652271,179670970.656154,-1.68559274043932,-1.89185703480976,11.2605031212532,9617.02518478532,34621290.6652271,179670970.656154,-1.68559274043932,-1.89185703480976,11.2605031212532,135.126037455039,0,0.99998920742935,-2.28773301281834,-2.24578764974934,-2.24578764974934
 2006-06-13T02:00:00,1,0,0,0,3.64625602657308,3.64625602657308,0,0,0,0,3.64625602657308,3.64625602657308,0,135.126037455039,0,0.999634091101892,3.04377315835984,3.04377315835984,3.04377315835984
 2006-06-13T03:00:00,1,34271.7680974521,123378365.150828,526343975.636555,7.29939376137516,6.7,67.5630187275195,34271.7680974521,123378365.150828,526343975.636555,7.29939376137516,6.7,67.5630187275195,135.126037455039,0,0.999117828003256,6.66245877073303,6.66245877073303,6.66245877073303
 2006-06-13T04:00:00,1,1687.83454073711,6076204.34665361,24533257.2483637,6.72795682907476,6.7,67.5630187275195,1687.83454073711,6076204.34665361,24533257.2483637,6.72795682907476,6.7,67.5630187275195,135.126037455039,0,0.99860156490462,6.7,6.7,6.7
 2006-06-13T05:00:00,1,57105.5987166711,205580155.380016,890738361.253228,7.71420110891572,6.7,67.5630187275195,57105.5987166711,205580155.380016,890738361.253228,7.71420110891572,6.7,67.5630187275195,135.126037455039,0,0.998085301805984,6.7,6.7,6.7
 2006-06-13T06:00:00,1,56690.2037907404,204084733.646665,912593564.573137,7.73914954320364,6.7,67.5630187275195,56690.2037907404,204084733.646665,912593564.573137,7.73914954320364,6.7,67.5630187275195,135.126037455039,0,0.997569038707348,6.7,6.7,6.7
 2006-06-13T07:00:00,1,60267.748135168,216963893.286605,1457316602.23022,8.35859159629998,6.7,67.5630187275195,60267.748135168,216963893.286605,1457316602.23022,8.35859159629998,6.7,67.5630187275195,135.126037455039,0,0.997052775608712,6.7,6.7,6.7
 2006-06-13T08:00:00,1,66984.3980082328,241143832.829638,1748637112.24962,8.68966408819539,6.7,67.5630187275195,66984.3980082328,241143832.829638,1748637112.24962,8.68966408819539,6.7,67.5630187275195,135.126037455039,0,0.996536512510076,6.7,6.7,6.7
 2006-06-13T09:00:00,1,70513.9693627877,253850289.706036,1881586693.39674,8.84069092640335,6.7,67.5630187275195,70513.9693627877,253850289.706036,1881586693.39674,8.84069092640335,6.7,67.5630187275195,135.126037455039,0,0.99602024941144,6.7,6.7,6.7
 2006-06-13T10:00:00,0,72223.0145385376,260002852.338735,1956867671.60783,8.92619150176614,6.7,67.5630187275195,72223.0145385376,260002852.338735,1956867671.60783,8.92619150176614,6.7,67.5630187275195,135.126037455039,0,0.995503986312804,6.7,6.7,6.7
 2006-06-13T11:00:00,-1,0,0,0,8.97472343715857,8.97472343715857,0,0,0,0,8.97472343715857,8.97472343715857,0,135.126037455039,29.7395179503666,0.94695817772244,8.5626282691066,6.69999008638256,1.50709758356589
 2006-06-13T12:00:00,-1,0,0,0,9.50441263615943,9.50441263615943,0,0,0,0,9.50441263615943,9.50441263615943,0,135.126037455039,47.512034699177,0.81377632106452,9.43424521088914,6.70001446342824,1.63094280911862
 2006-06-13T13:00:00,-1,0,0,0,9.74544173438292,9.74544173438292,0,0,0,0,9.74544173438292,9.74544173438292,0,135.126037455039,60.5929915246628,0.659537534464072,9.70470646942792,6.70000001242359,2.98666864175042
 2006-06-13T14:00:00,-1,0,0,0,9.80422650714248,9.80422650714248,0,0,0,0,9.80422650714248,9.80422650714248,0,135.126037455039,68.2934314348161,0.496419954842451,9.81489399532183,6.70000732678083,3.65153644420954
 2006-06-13T15:00:00,-1,0,0,0,9.83824818731791,9.83824818731791,0,0,0,0,9.83824818731791,9.83824818731791,0,135.126037455039,77.6660287450568,0.332296402589843,9.82337858178129,6.69998961592691,4.34734134249179
 2006-06-13T16:00:00,0,90691.4469212972,326489208.91667,2617550332.84838,9.67520242271377,6.7,67.5630187275195,90691.4469212972,326489208.91667,2617550332.84838,9.67520242271377,6.7,67.5630187275195,135.126037455039,0,0.262047994677378,7.22719997563455,7.22719997563455,7.22719997563455
 2006-06-13T17:00:00,1,143770.00321565,517572011.576342,4343298571.48347,2.18828937591899,-2.77761219749647,67.5630187275195,143770.00321565,517572011.576342,4343298571.48347,2.18828937591899,-2.77761219749647,67.5630187275195,135.126037455039,0,0.267882733706366,-1.02761219749647,-0.057014217018991,-0.057014217018991
 2006-06-13T18:00:00,1,112155.307002751,403759105.209902,3403751424.98241,0.098865768182047,-3.8,67.5630187275195,112155.307002751,403759105.209902,3403751424.98241,0.098865768182047,-3.8,67.5630187275195,135.126037455039,0,0.379763165464561,-3.8,-1.60343537765987,-1.60343537765987
 2006-06-13T19:00:00,1,103285.91301897,371829286.868291,3117497126.84278,-0.228064677297794,-3.8,67.5630187275195,103285.91301897,371829286.868291,3117497126.84278,-0.228064677297794,-3.8,67.5630187275195,135.126037455039,0,0.49141196558454,-3.8,-1.69190159076573,-1.69190159076573
 2006-06-13T20:00:00,1,98996.5489991075,356387576.396787,2979113397.64312,-0.386168956310107,-3.8,67.5630187275195,98996.5489991075,356387576.396787,2979113397.64312,-0.386168956310107,-3.8,67.5630187275195,135.126037455039,0,0.599014650561634,-3.8,-1.76722238385446,-1.76722238385446
 2006-06-13T21:00:00,1,84283.029747208,303418907.089949,2375279777.17682,-1.07680185435183,-3.8,67.5630187275195,84283.029747208,303418907.089949,2375279777.17682,-1.07680185435183,-3.8,67.5630187275195,135.126037455039,0,0.701893339339218,-3.8,-1.89107200737256,-1.89107200737256
 2006-06-13T22:00:00,1,77923.186284916,280523470.625697,2102650267.23508,-1.38874855821387,-3.8,67.5630187275195,77923.186284916,280523470.625697,2102650267.23508,-1.38874855821387,-3.8,67.5630187275195,135.126037455039,0,0.796338702138115,-3.8,-2.11480704219325,-2.11480704219325
 2006-06-13T23:00:00,1,72708.122040912,261749239.347283,1851993720.12834,-1.67572606385844,-3.8,67.5630187275195,72708.122040912,261749239.347283,1851993720.12834,-1.67572606385844,-3.8,67.5630187275195,135.126037455039,0,0.876519931758447,-3.8,-2.4580628810212,-2.4580628810212
 2006-06-14T00:00:00,1,65131.6006007454,234473762.162683,1468627755.41467,-2.11483443528622,-3.8,67.5630187275195,65131.6006007454,234473762.162683,1468627755.41467,-2.11483443528622,-3.8,67.5630187275195,135.126037455039,0,0.936915700469272,-3.8,-2.8731935368188,-2.8731935368188
 2006-06-14T01:00:00,1,55304.4041876861,199095855.07567,1082378951.92216,-2.55771222513205,-3.8,67.5630187275195,55304.4041876861,199095855.07567,1082378951.92216,-2.55771222513205,-3.8,67.5630187275195,135.126037455039,0,0.976013858628836,-3.8,-3.25243600738497,-3.25243600738497
 2006-06-14T02:00:00,1,39424.8114771316,141929321.317674,782980768.855756,-2.70155038734564,-3.60016492548537,56.3025156062662,39424.8114771316,141929321.317674,782980768.855756,-2.70155038734564,-3.60016492548537,56.3025156062662,135.126037455039,0,0.996888379622757,-3.8,-3.54912364217889,-3.54912364217889
 2006-06-14T03:00:00,1,0,0,0,0.033830535842514,0.033830535842514,0,0,0,0,0.033830535842514,0.033830535842514,0,135.126037455039,0,1,-0.491915139729137,-0.491915139729137,-0.491915139729137
 2006-06-14T04:00:00,1,0,0,0,2.37045133131567,2.37045133131567,0,0,0,0,2.37045133131567,2.37045133131567,0,135.126037455039,0,1,2.34801083564169,2.34801083564169,2.34801083564169
 2006-06-14T05:00:00,1,16854.9356794262,60677768.4459345,244154182.628099,5.86870137631696,5.59065180733872,22.5210062425065,16854.9356794262,60677768.4459345,244154182.628099,5.86870137631696,5.59065180733872,22.5210062425065,135.126037455039,0,0.999990673136737,4.85410894332014,4.85410894332014,4.85410894332014
 2006-06-14T06:00:00,1,59269.3043679531,213369495.724631,1209979732.96033,8.07741515697444,6.7,67.5630187275195,59269.3043679531,213369495.724631,1209979732.96033,8.07741515697444,6.7,67.5630187275195,135.126037455039,0,0.999642885346217,6.7,6.7,6.7
 2006-06-14T07:00:00,1,65806.9857370192,236905148.653269,1670904764.6264,8.60133838339041,6.7,67.5630187275195,65806.9857370192,236905148.653269,1670904764.6264,8.60133838339041,6.7,67.5630187275195,135.126037455039,0,0.999126622247581,6.7,6.7,6.7
 2006-06-14T08:00:00,1,76145.6418009731,274124310.483503,2065933510.12524,9.05001739861052,6.7,67.5630187275195,76145.6418009731,274124310.483503,2065933510.12524,9.05001739861052,6.7,67.5630187275195,135.126037455039,0,0.998610359148945,6.7,6.7,6.7
 2006-06-14T09:00:00,1,85684.9294012423,308465745.844472,2454813331.68641,9.49144490764653,6.7,67.5630187275195,85684.9294012423,308465745.844472,2454813331.68641,9.49144490764653,6.7,67.5630187275195,135.126037455039,0,0.998094096050309,6.7,6.7,6.7
 2006-06-14T10:00:00,0,91868.9052185123,330728058.786644,2661454491.91454,9.72587290292011,6.7,67.5630187275195,91868.9052185123,330728058.786644,2661454491.91454,9.72587290292011,6.7,67.5630187275195,135.126037455039,0,0.997577832951673,6.7,6.7,6.7
 2006-06-14T11:00:00,-1,0,0,0,9.44439363708175,9.44439363708175,0,0,0,0,9.44439363708175,9.44439363708175,0,135.126037455039,36.2747925313822,0.935636070327749,9.00012786698544,6.70000565159657,1.85878980190917
 2006-06-14T12:00:00,-1,0,0,0,9.70563254871114,9.70563254871114,0,0,0,0,9.70563254871114,9.70563254871114,0,135.126037455039,52.9391240528735,0.785674367239217,9.63282858040255,6.69999486306481,2.11184006476403
 2006-06-14T13:00:00,-1,0,0,0,9.88596443509202,9.88596443509202,0,0,0,0,9.88596443509202,9.88596443509202,0,135.126037455039,66.909976399865,0.62177109566976,9.86475336760505,6.70000528512951,3.46346375342021
 2006-06-14T14:00:00,-1,0,0,0,10.0514899876439,10.0514899876439,0,0,0,0,10.0514899876439,10.0514899876439,0,135.126037455039,77.8599874549733,0.450508786709708,10.0206604280164,6.69997385363686,4.24619197901022
 2006-06-14T15:00:00,-1,0,0,0,10.168981897715,10.168981897715,0,0,0,0,10.168981897715,10.168981897715,0,135.126037455039,112.197349329827,0.269783657356175,10.1360732216451,6.74782672355115,5.93241107532464
 2006-06-14T16:00:00,0,96823.6451097414,348565122.395069,2747425688.03028,9.82567124950645,6.70354808686516,67.5630187275195,96823.6451097414,348565122.395069,2747425688.03028,9.82567124950645,6.70354808686516,67.5630187275195,135.126037455039,0,0.193209979027971,7.30556712845442,7.30556712845442,7.30556712845442
 2006-06-14T17:00:00,1,148387.878342556,534196362.033201,4418037507.20722,2.3362282507965,-2.71465891734286,67.5630187275195,148387.878342556,534196362.033201,4418037507.20722,2.3362282507965,-2.71465891734286,67.5630187275195,135.126037455039,0,0.20216216339458,-0.964658917342856,0.106050631406279,0.106050631406279
 2006-06-14T18:00:00,1,120191.509636819,432689434.692547,3573854522.8656,0.293094278452086,-3.8,67.5630187275195,120191.509636819,432689434.692547,3573854522.8656,0.293094278452086,-3.8,67.5630187275195,135.126037455039,0,0.319001665514779,-3.8,-1.52981618905459,-1.52981618905459
 2006-06-14T19:00:00,1,113364.670181161,408112812.652178,3356176680.60937,0.044541926393552,-3.8,67.5630187275195,113364.670181161,408112812.652178,3356176680.60937,0.044541926393552,-3.8,67.5630187275195,135.126037455039,0,0.43361376484493,-3.8,-1.65138874784423,-1.65138874784423
 2006-06-14T20:00:00,1,107587.25911305,387314132.806979,3202500222.84774,-0.130969120821132,-3.8,67.5630187275195,107587.25911305,387314132.806979,3202500222.84774,-0.130969120821132,-3.8,67.5630187275195,135.126037455039,0,0.543209752147572,-3.8,-1.72554985839929,-1.72554985839929
 2006-06-14T21:00:00,1,88017.9874139298,316864754.690147,2471869421.45924,-0.966325765081039,-3.8,67.5630187275195,88017.9874139298,316864754.690147,2471869421.45924,-0.966325765081039,-3.8,67.5630187275195,135.126037455039,0,0.648840405434855,-3.8,-1.81671259316035,-1.81671259316035
 2006-06-14T22:00:00,1,82095.2692020581,295542969.127409,2224543233.80614,-1.24925608959548,-3.8,67.5630187275195,82095.2692020581,295542969.127409,2224543233.80614,-1.24925608959548,-3.8,67.5630187275195,135.126037455039,0,0.748323271035655,-3.8,-1.98298383577818,-1.98298383577818
 2006-06-14T23:00:00,1,79708.4605783652,286950458.082114,2112664182.8031,-1.37734071711985,-3.8,67.5630187275195,79708.4605783652,286950458.082114,2112664182.8031,-1.37734071711985,-3.8,67.5630187275195,135.126037455039,0,0.836753018331836,-3.8,-2.26463824003686,-2.26463824003686
 2006-06-15T00:00:00,1,69018.0299569911,248464907.845168,1640293652.56113,-1.91809963142122,-3.8,67.5630187275195,69018.0299569911,248464907.845168,1640293652.56113,-1.91809963142122,-3.8,67.5630187275195,135.126037455039,0,0.908023263169882,-3.8,-2.65307593582201,-2.65307593582201
 2006-06-15T01:00:00,1,62934.5515035452,226564385.412763,1158264024.36853,-2.47070262734338,-3.8,67.5630187275195,62934.5515035452,226564385.412763,1158264024.36853,-2.47070262734338,-3.8,67.5630187275195,135.126037455039,0,0.958090652040558,-3.8,-3.06533857313143,-3.06533857313143
 2006-06-15T02:00:00,1,60506.2944407975,217822659.986871,1163907162.64083,-2.46422208939016,-3.8,67.5630187275195,60506.2944407975,217822659.986871,1163907162.64083,-2.46422208939016,-3.8,67.5630187275195,135.126037455039,0,0.988159423096613,-3.8,-3.39398164420641,-3.39398164420641
 2006-06-15T03:00:00,1,15529.6186596267,55906627.1746561,241684090.865079,-2.46007606620172,-2.73757778670288,22.5210062425065,15529.6186596267,55906627.1746561,241684090.865079,-2.46007606620172,-2.73757778670288,22.5210062425065,135.126037455039,0,0.999843627607423,-3.19562812237116,-3.1106978505628,-3.1106978505628
 2006-06-15T04:00:00,1,0,0,0,-0.3201491724726,-0.3201491724726,0,0,0,0,-0.3201491724726,-0.3201491724726,0,135.126037455039,0,1,-0.342435788913539,-0.342435788913539,-0.342435788913539
 2006-06-15T05:00:00,1,0,0,0,3.40477669420465,3.40477669420465,0,0,0,0,3.40477669420465,3.40477669420465,0,135.126037455039,0,0.999986289279489,2.3764149533822,2.3764149533822,2.3764149533822
 2006-06-15T06:00:00,1,58242.6090530343,209673392.590923,1260503233.98643,8.13473795565557,6.7,67.5630187275195,58242.6090530343,209673392.590923,1260503233.98643,8.13473795565557,6.7,67.5630187275195,135.126037455039,0,0.999616582202732,6.54340564939931,6.54340564939931,6.54340564939931
 2006-06-15T07:00:00,1,82729.0622561766,297824624.122236,2237185124.10937,9.24441993911433,6.7,67.5630187275195,82729.0622561766,297824624.122236,2237185124.10937,9.24441993911433,6.7,67.5630187275195,135.126037455039,0,0.999100319104096,6.7,6.7,6.7
 2006-06-15T08:00:00,1,100155.748093301,360560693.135882,2794252974.79677,9.87647253432152,6.7,67.5630187275195,100155.748093301,360560693.135882,2794252974.79677,9.87647253432152,6.7,67.5630187275195,135.126037455039,0,0.99858405600546,6.7,6.7,6.7
 2006-06-15T09:00:00,1,111274.20110821,400587123.989554,3110720015.41479,10.2352605957501,6.7,67.5630187275195,111274.20110821,400587123.989554,3110720015.41479,10.2352605957501,6.7,67.5630187275195,135.126037455039,0,0.998067792906824,6.7,6.7,6.7
 2006-06-15T10:00:00,0,117190.493107011,421885775.18524,3251608038.77583,10.394921513496,6.7,67.5630187275195,117190.493107011,421885775.18524,3251608038.77583,10.394921513496,6.7,67.5630187275195,135.126037455039,0,0.997551529808188,6.7,6.7,6.7
 2006-06-15T11:00:00,-1,0,0,0,10.4535904275478,10.4535904275478,0,0,0,0,10.4535904275478,10.4535904275478,0,135.126037455039,50.7301507674181,0.914731798250906,9.80162669006506,6.69999349058477,2.8736115514633
 2006-06-15T12:00:00,-1,0,0,0,10.755438826695,10.755438826695,0,0,0,0,10.755438826695,10.755438826695,0,135.126037455039,93.6032514635712,0.703586012417667,10.7437286237019,6.6999987793212,4.84376132334915
 2006-06-15T13:00:00,-1,0,0,0,10.5829145750038,10.5829145750038,0,0,0,0,10.5829145750038,10.5829145750038,0,135.126037455039,105.690283150225,0.492238725937983,10.6148528146567,6.69992483427652,5.60938881549877
 2006-06-15T14:00:00,-1,0,0,0,10.5546620344492,10.5546620344492,0,0,0,0,10.5546620344492,10.5546620344492,0,135.126037455039,124.674895476444,0.290085162371531,10.4987823431141,6.81005337802768,6.45712278073485
 2006-06-15T15:00:00,-1,68539.8980346702,246743632.924813,1743506926.32518,11.3049563994586,9.3250236994822,67.5630187275195,68539.8980346702,246743632.924813,1743506926.32518,11.3049563994586,9.3250236994822,67.5630187275195,135.126037455039,131.423831944362,0.116295461186728,9.85111723699552,7.40992839471745,7.36076976992557
 2006-06-15T16:00:00,0,105131.39385029,378473017.861043,2874729234.68534,9.96763813753304,6.7,67.5630187275195,105131.39385029,378473017.861043,2874729234.68534,9.96763813753304,6.7,67.5630187275195,135.126037455039,0,0.067718067860767,6.86152185464465,6.86152185464465,6.86152185464465
 2006-06-15T17:00:00,1,178113.442255956,641208392.12144,4896824650.14927,3.6117209887213,-1.98176337972188,67.5630187275195,178113.442255956,641208392.12144,4896824650.14927,3.6117209887213,-1.98176337972188,67.5630187275195,135.126037455039,0,0.076201783516455,-0.23176337972188,0.816838224549396,0.816838224549396
 2006-06-15T18:00:00,1,148492.569135698,534573248.888511,4146904418.42373,0.946967271940761,-3.8,67.5630187275195,148492.569135698,534573248.888511,4146904418.42373,0.946967271940761,-3.8,67.5630187275195,135.126037455039,0,0.200361878731387,-3.8,-1.3070436672975,-1.3070436672975
 2006-06-15T19:00:00,1,134398.636510912,483835091.439283,3786131526.57616,0.535397079935992,-3.8,67.5630187275195,134398.636510912,483835091.439283,3786131526.57616,0.535397079935992,-3.8,67.5630187275195,135.126037455039,0,0.323956990574752,-3.8,-1.53675319815606,-1.53675319815606
 2006-06-15T20:00:00,1,128184.361564536,461463701.632329,3617970653.51275,0.343463924868001,-3.8,67.5630187275195,128184.361564536,461463701.632329,3617970653.51275,0.343463924868001,-3.8,67.5630187275195,135.126037455039,0,0.438292643455532,-3.8,-1.65498704182672,-1.65498704182672
 2006-06-15T21:00:00,1,101614.617644819,365812623.52135,2641719649.29394,-0.772164390175158,-3.8,67.5630187275195,101614.617644819,365812623.52135,2641719649.29394,-0.772164390175158,-3.8,67.5630187275195,135.126037455039,0,0.54772471316499,-3.8,-1.72859935427,-1.72859935427
 2006-06-15T22:00:00,1,96039.828298883,345743381.875979,2415256898.64989,-1.03111004359697,-3.8,67.5630187275195,96039.828298883,345743381.875979,2415256898.64989,-1.03111004359697,-3.8,67.5630187275195,135.126037455039,0,0.653162791237769,-3.8,-1.8218074091036,-1.8218074091036
 2006-06-15T23:00:00,1,92219.489632009,331990162.675233,2434249491.30564,-1.00930032896985,-3.8,67.5630187275195,92219.489632009,331990162.675233,2434249491.30564,-1.00930032896985,-3.8,67.5630187275195,135.126037455039,0,0.752296367933028,-3.8,-1.99231522433871,-1.99231522433871
 2006-06-16T00:00:00,1,79237.8025309766,285256089.111516,1982244654.5693,-1.52659731434635,-3.8,67.5630187275195,79237.8025309766,285256089.111516,1982244654.5693,-1.52659731434635,-3.8,67.5630187275195,135.126037455039,0,0.840128199978093,-3.8,-2.27910837238273,-2.27910837238273
 2006-06-16T01:00:00,1,75847.1483806516,273049734.170346,1747096775.60375,-1.79604054155243,-3.8,67.5630187275195,75847.1483806516,273049734.170346,1747096775.60375,-1.79604054155243,-3.8,67.5630187275195,135.126037455039,0,0.910561449643057,-3.8,-2.67069699467837,-2.67069699467837
 2006-06-16T02:00:00,1,66723.5685206912,240204846.674488,1292967545.92769,-2.31613966056906,-3.8,67.5630187275195,66723.5685206912,240204846.674488,1292967545.92769,-2.31613966056906,-3.8,67.5630187275195,135.126037455039,0,0.959724726674751,-3.8,-3.08140759047308,-3.08140759047308
 2006-06-16T03:00:00,1,52211.9563167024,187963042.740129,872483780.322231,-2.79847029212295,-3.8,67.5630187275195,52211.9563167024,187963042.740129,872483780.322231,-2.79847029212295,-3.8,67.5630187275195,135.126037455039,0,0.989060139433624,-3.8,-3.40499958238402,-3.40499958238402
 2006-06-16T04:00:00,1,8208.94670009864,29552208.1203551,101921155.895255,-3.65119481364297,-3.76828582480317,22.5210062425065,8208.94670009864,29552208.1203551,101921155.895255,-3.65119481364297,-3.76828582480317,22.5210062425065,135.126037455039,0,0.999941938038567,-3.78396687705311,-3.7013117142945,-3.7013117142945
 2006-06-16T05:00:00,1,0,0,0,0.040006741701123,0.040006741701123,0,0,0,0,0.040006741701123,0.040006741701123,0,135.126037455039,0,1,-1.0410669131535,-1.0410669131535,-1.0410669131535
 2006-06-16T06:00:00,1,30973.2900812668,111503844.29256,650334987.635619,6.69042635295034,5.95016823121086,33.7815093637597,30973.2900812668,111503844.29256,650334987.635619,6.69042635295034,5.95016823121086,33.7815093637597,135.126037455039,0,1,5.23087383470291,5.23087383470291,5.23087383470291
 2006-06-16T07:00:00,1,71741.1681396786,258268205.302843,1861516174.4942,8.81789196826372,6.7,67.5630187275195,71741.1681396786,258268205.302843,1861516174.4942,8.81789196826372,6.7,67.5630187275195,135.126037455039,0,0.999986041253535,6.7,6.7,6.7
 2006-06-16T08:00:00,1,75663.3704042466,272388133.455288,2034122062.66815,9.0139199778612,6.7,67.5630187275195,75663.3704042466,272388133.455288,2034122062.66815,9.0139199778612,6.7,67.5630187275195,135.126037455039,0,0.999615094047003,6.7,6.7,6.7
 2006-06-16T09:00:00,1,79800.1801333431,287280648.480035,2187031120.05431,9.18752687743393,6.7,67.5630187275195,79800.1801333431,287280648.480035,2187031120.05431,9.18752687743393,6.7,67.5630187275195,135.126037455039,0,0.999098830948367,6.7,6.7,6.7
 2006-06-16T10:00:00,0,85010.0159483247,306036057.413969,2349667200.76002,9.37212661303327,6.7,67.5630187275195,85010.0159483247,306036057.413969,2349667200.76002,9.37212661303327,6.7,67.5630187275195,135.126037455039,0,0.998582567849731,6.7,6.7,6.7
 2006-06-16T11:00:00,-1,0,0,0,9.29906450952801,9.29906450952801,0,0,0,0,9.29906450952801,9.29906450952801,0,135.126037455039,34.0581640832124,0.941415815544372,8.85591291691198,6.70002003936984,1.72396044472036
 2006-06-16T12:00:00,-1,0,0,0,9.72179758734635,9.72179758734635,0,0,0,0,9.72179758734635,9.72179758734635,0,135.126037455039,52.781634874047,0.794364026533181,9.64454470328266,6.69999694896911,2.06836744262458
 2006-06-16T13:00:00,-1,0,0,0,10.0243594960219,10.0243594960219,0,0,0,0,10.0243594960219,10.0243594960219,0,135.126037455039,70.4786745161471,0.627474346177613,9.97084216355548,6.69992887437992,3.67558135080379
 2006-06-16T14:00:00,-1,0,0,0,10.0918255561756,10.0918255561756,0,0,0,0,10.0918255561756,10.0918255561756,0,135.126037455039,81.53904829629,0.448996683345605,10.1082546165872,6.699987342457,4.4590738026409
 2006-06-16T15:00:00,-1,0,0,0,10.0974385643932,10.0974385643932,0,0,0,0,10.0974385643932,10.0974385643932,0,135.126037455039,109.124432425201,0.269555752074726,10.0676019935009,6.73062603939815,5.7893324298489
 2006-06-16T16:00:00,0,96697.315872232,348110337.140035,2791251471.1983,9.87191671390414,6.7,67.5630187275195,96697.315872232,348110337.140035,2791251471.1983,9.87191671390414,6.7,67.5630187275195,135.126037455039,0,0.193890728072517,7.28732931962691,7.28732931962691,7.28732931962691
 2006-06-16T17:00:00,1,143775.701680906,517592526.05126,4294533482.58808,2.16517333924164,-2.74495725478295,67.5630187275195,143775.701680906,517592526.05126,4294533482.58808,2.16517333924164,-2.74495725478295,67.5630187275195,135.126037455039,0,0.203406944651768,-0.994957254782948,0.09056263261848,0.09056263261848
 2006-06-16T18:00:00,1,113727.231737946,409418034.256605,3425367460.84622,0.12355360764866,-3.8,67.5630187275195,113727.231737946,409418034.256605,3425367460.84622,0.12355360764866,-3.8,67.5630187275195,135.126037455039,0,0.320396782505817,-3.8,-1.5317872216327,-1.5317872216327
 2006-06-16T19:00:00,1,106575.249319639,383670897.550702,3213080111.87267,-0.118883948154707,-3.8,67.5630187275195,106575.249319639,383670897.550702,3213080111.87267,-0.118883948154707,-3.8,67.5630187275195,135.126037455039,0,0.434930351129573,-3.8,-1.65240878541121,-1.65240878541121
 2006-06-16T20:00:00,1,106447.761426925,383211941.136931,3175512450.09594,-0.161791869246215,-3.8,67.5630187275195,106447.761426925,383211941.136931,3175512450.09594,-0.161791869246215,-3.8,67.5630187275195,135.126037455039,0,0.544480070305623,-3.8,-1.72640411409703,-1.72640411409703
 2006-06-16T21:00:00,1,89973.6154034917,323905015.45257,2518072770.82952,-0.913520216785302,-3.8,67.5630187275195,89973.6154034917,323905015.45257,2518072770.82952,-0.913520216785302,-3.8,67.5630187275195,135.126037455039,0,0.650056973176552,-3.8,-1.81813156968712,-1.81813156968712
 2006-06-16T22:00:00,1,82151.0368758005,295743732.752882,2227703154.9225,-1.24565095926447,-3.8,67.5630187275195,82151.0368758005,295743732.752882,2227703154.9225,-1.24565095926447,-3.8,67.5630187275195,135.126037455039,0,0.749442514484534,-3.8,-1.98558662671839,-1.98558662671839
 2006-06-16T23:00:00,1,76530.2613312793,275508940.792606,2009802614.9288,-1.49502718047592,-3.8,67.5630187275195,76530.2613312793,275508940.792606,2009802614.9288,-1.49502718047592,-3.8,67.5630187275195,135.126037455039,0,0.837705258178794,-3.8,-2.26868727554914,-2.26868727554914
 2006-06-17T00:00:00,1,70328.6126912607,253183005.688538,1705089370.32923,-1.84389496100683,-3.8,67.5630187275195,70328.6126912607,253183005.688538,1705089370.32923,-1.84389496100683,-3.8,67.5630187275195,135.126037455039,0,0.908740894531929,-3.8,-2.65802682184829,-2.65802682184829
 2006-06-17T01:00:00,1,60528.024597845,217900888.552242,1130206265.22685,-2.50279889345863,-3.8,67.5630187275195,60528.024597845,217900888.552242,1130206265.22685,-2.50279889345863,-3.8,67.5630187275195,135.126037455039,0,0.958553788421171,-3.8,-3.06987376725561,-3.06987376725561
 2006-06-17T02:00:00,1,53822.7770809775,193761997.491519,1038515532.34824,-2.60805280179036,-3.8,67.5630187275195,53822.7770809775,193761997.491519,1038515532.34824,-2.60805280179036,-3.8,67.5630187275195,135.126037455039,0,0.988415250259047,-3.8,-3.39710343008955,-3.39710343008955
 2006-06-17T03:00:00,1,13749.4742323246,49498107.2363687,228112516.524232,-1.75458838011968,-2.01650658618108,22.5210062425065,13749.4742323246,49498107.2363687,228112516.524232,-1.75458838011968,-2.01650658618108,22.5210062425065,135.126037455039,0,0.999871578935076,-2.40148614039046,-2.31720218691779,-2.31720218691779
 2006-06-17T04:00:00,1,0,0,0,0.161040013710912,0.161040013710912,0,0,0,0,0.161040013710912,0.161040013710912,0,135.126037455039,0,1,0.138379164164909,0.138379164164909,0.138379164164909
 2006-06-17T05:00:00,1,0,0,0,3.65601059792772,3.65601059792772,0,0,0,0,3.65601059792772,3.65601059792772,0,135.126037455039,0,1,2.68948818849256,2.68948818849256,2.68948818849256
 2006-06-17T06:00:00,1,54742.2153783594,197071975.362094,1099071805.28613,7.95118433884797,6.7,67.5630187275195,54742.2153783594,197071975.362094,1099071805.28613,7.95118433884797,6.7,67.5630187275195,135.126037455039,0,0.999763189227229,6.56376475822266,6.56376475822266,6.56376475822266
 2006-06-17T07:00:00,1,59897.7844136878,215632023.889276,1284230611.33091,8.16184517455389,6.7,67.5630187275195,59897.7844136878,215632023.889276,1284230611.33091,8.16184517455389,6.7,67.5630187275195,135.126037455039,0,0.999246926128593,6.7,6.7,6.7
 2006-06-17T08:00:00,1,60051.5764383469,216185675.178049,1317869081.68482,8.20009133781613,6.7,67.5630187275195,60051.5764383469,216185675.178049,1317869081.68482,8.20009133781613,6.7,67.5630187275195,135.126037455039,0,0.998730663029957,6.7,6.7,6.7
 2006-06-17T09:00:00,1,61683.8848681902,222061985.525485,1405960022.38287,8.30023700682785,6.7,67.5630187275195,61683.8848681902,222061985.525485,1405960022.38287,8.30023700682785,6.7,67.5630187275195,135.126037455039,0,0.998214399931321,6.7,6.7,6.7
 2006-06-17T10:00:00,0,69075.9254500841,248673331.620303,1693193703.29353,8.62666258164435,6.7,67.5630187275195,69075.9254500841,248673331.620303,1693193703.29353,8.62666258164435,6.7,67.5630187275195,135.126037455039,0,0.997698136832685,6.7,6.7,6.7
 2006-06-17T11:00:00,-1,0,0,0,8.84567345876692,8.84567345876692,0,0,0,0,8.84567345876692,8.84567345876692,0,135.126037455039,28.4840206035655,0.950760504632218,8.48018081888197,6.70000157127822,1.44122677771857
 2006-06-17T12:00:00,-1,0,0,0,8.78698051641414,8.78698051641414,0,0,0,0,8.78698051641414,8.78698051641414,0,135.126037455039,35.4408708095686,0.837322893379338,8.81361585262155,6.70000087783172,0.756270175453768
 2006-06-17T13:00:00,-1,0,0,0,8.79228554102264,8.79228554102264,0,0,0,0,8.79228554102264,8.79228554102264,0,135.126037455039,36.7499924956453,0.728055591273935,8.77611973683281,6.70000744357283,1.1392082281708
 2006-06-17T14:00:00,-1,0,0,0,8.8610868499922,8.8610868499922,0,0,0,0,8.8610868499922,8.8610868499922,0,135.126037455039,39.7750454573609,0.615979695796571,8.8538448084977,6.69997810895612,1.53562121916663
 2006-06-17T15:00:00,-1,0,0,0,8.92559300884386,8.92559300884386,0,0,0,0,8.92559300884386,8.92559300884386,0,135.126037455039,41.8589338178222,0.501081320724466,8.91171529282996,6.69999746714211,1.77109105252962
 2006-06-17T16:00:00,0,82228.5579564402,296022808.643185,2259977028.44465,9.26992729932925,6.7,67.5630187275195,82228.5579564402,296022808.643185,2259977028.44465,9.26992729932925,6.7,67.5630187275195,135.126037455039,0,0.45195636486645,7.07614286537579,7.07614286537579,7.07614286537579
 2006-06-17T17:00:00,1,120884.784128816,435185222.863736,3483377012.14469,0.790268689220443,-3.19549596364408,67.5630187275195,120884.784128816,435185222.863736,3483377012.14469,0.790268689220443,-3.19549596364408,67.5630187275195,135.126037455039,0,0.461375208316607,-1.49405190594114,-0.474129712564037,-0.474129712564037
 2006-06-17T18:00:00,1,90797.7414955566,326871869.384004,2489900142.41927,-0.945716943936208,-3.8,67.5630187275195,90797.7414955566,326871869.384004,2489900142.41927,-0.945716943936208,-3.8,67.5630187275195,135.126037455039,0,0.56735940636644,-3.8,-1.74238630688502,-1.74238630688502
 2006-06-17T19:00:00,1,90105.2094587017,324378754.051326,2502351746.13212,-0.931348371247282,-3.8,67.5630187275195,90105.2094587017,324378754.051326,2502351746.13212,-0.931348371247282,-3.8,67.5630187275195,135.126037455039,0,0.671905381700549,-3.8,-1.84572230164574,-1.84572230164574
 2006-06-17T20:00:00,1,81602.3433738668,293768436.14592,2160198716.08243,-1.32285613491534,-3.8,67.5630187275195,81602.3433738668,293768436.14592,2160198716.08243,-1.32285613491534,-3.8,67.5630187275195,135.126037455039,0,0.769406364667345,-3.8,-2.03555886717385,-2.03555886717385
 2006-06-17T21:00:00,1,74465.108738771,268074391.459576,1854509164.41726,-1.6727584787374,-3.8,67.5630187275195,74465.108738771,268074391.459576,1854509164.41726,-1.6727584787374,-3.8,67.5630187275195,135.126037455039,0,0.854496234231264,-3.8,-2.34454382834303,-2.34454382834303
 2006-06-17T22:00:00,1,67130.8555302673,241671079.908962,1359716659.90985,-2.23972050097106,-3.8,67.5630187275195,67130.8555302673,241671079.908962,1359716659.90985,-2.23972050097106,-3.8,67.5630187275195,135.126037455039,0,0.921193161941831,-3.8,-2.74795483758852,-2.74795483758852
 2006-06-17T23:00:00,1,57708.4862592967,207750550.533468,1095666365.23947,-2.54247364104972,-3.8,67.5630187275195,57708.4862592967,207750550.533468,1095666365.23947,-2.54247364104972,-3.8,67.5630187275195,135.126037455039,0,0.966446837994191,-3.8,-3.14954000552217,-3.14954000552217
 2006-06-18T00:00:00,1,38700.510857483,139321839.086939,649159841.929988,-3.05465011514565,-3.8,67.5630187275195,38700.510857483,139321839.086939,649159841.929988,-3.05465011514565,-3.8,67.5630187275195,135.126037455039,0,0.992708870075368,-3.8,-3.45040747974851,-3.45040747974851
 2006-06-18T01:00:00,1,6901.31524842854,24844734.8943427,126426028.839928,-2.1488042128355,-2.29391501024631,11.2605031212532,6901.31524842854,24844734.8943427,126426028.839928,-2.1488042128355,-2.29391501024631,11.2605031212532,135.126037455039,0,1,-2.61392264039958,-2.57503617195527,-2.57503617195527
 2006-06-18T02:00:00,1,0,0,0,0.143922486364595,0.143922486364595,0,0,0,0,0.143922486364595,0.143922486364595,0,135.126037455039,0,1,-0.385458588590381,-0.385458588590381,-0.385458588590381
 2006-06-18T03:00:00,1,0,0,0,2.30446990744257,2.30446990744257,0,0,0,0,2.30446990744257,2.30446990744257,0,135.126037455039,0,1,1.9968355869211,1.9968355869211,1.9968355869211
 2006-06-18T04:00:00,1,0,0,0,5.16430888173407,5.16430888173407,0,0,0,0,5.16430888173407,5.16430888173407,0,135.126037455039,0,1,4.84335780305478,4.84335780305478,4.84335780305478
 2006-06-18T05:00:00,1,25521.844718294,91878640.9858585,373643989.67914,6.82973286986299,6.40424523842015,45.042012485013,25521.844718294,91878640.9858585,373643989.67914,6.82973286986299,6.40424523842015,45.042012485013,135.126037455039,0,0.999726185108271,6.23596881084768,6.23596881084768,6.23596881084768
 2006-06-18T06:00:00,1,1965.06380861958,7074229.71103048,25658223.7043601,6.72923865375917,6.7,67.5630187275195,1965.06380861958,7074229.71103048,25658223.7043601,6.72923865375917,6.7,67.5630187275195,135.126037455039,0,0.999209922009635,6.7,6.7,6.7
 2006-06-18T07:00:00,1,35026.5526288539,126095589.463874,610693387.895764,7.39499455446385,6.7,67.5630187275195,35026.5526288539,126095589.463874,610693387.895764,7.39499455446385,6.7,67.5630187275195,135.126037455039,0,0.998693658910999,6.7,6.7,6.7
 2006-06-18T08:00:00,1,39301.7848710329,141486425.535718,631441274.418615,7.41893052181586,6.7,67.5630187275195,39301.7848710329,141486425.535718,631441274.418615,7.41893052181586,6.7,67.5630187275195,135.126037455039,0,0.998177395812363,6.7,6.7,6.7
