Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-18T09:00:00,1,57697.2494133726,207710097.888141,927629998.31867,7.75609617636837,6.7,67.5630187275194,57697.2494133726,207710097.888141,927629998.31867,7.75609617636837,6.7,67.5630187275194,135.126037455039,0,0.997661132713727,6.7,6.7,6.7
 2006-06-18T10:00:00,0,50722.7731539627,182601983.354266,903257407.44671,7.72811127116938,6.7,67.5630187275194,50722.7731539627,182601983.354266,903257407.44671,7.72811127116938,6.7,67.5630187275194,135.126037455039,0,0.997144869615091,6.7,6.7,6.7
 2006-06-18T11:00:00,-1,0,0,0,7.90006255495522,7.90006255495522,0,0,0,0,7.90006255495522,7.90006255495522,0,135.126037455039,15.4704121571833,0.972616444278624,7.61038624804644,6.69999997815088,1.15102032345751
 2006-06-18T12:00:00,-1,0,0,0,7.69467540270107,7.69467540270107,0,0,0,0,7.69467540270107,7.69467540270107,0,135.126037455039,15.9349494792724,0.918348132861416,7.62941014569649,6.69997270126342,0.059461219205277
 2006-06-18T13:00:00,-1,0,0,0,7.9184321414337,7.9184321414337,0,0,0,0,7.9184321414337,7.9184321414337,0,135.126037455039,19.4564788681394,0.864374048440759,7.83146236579469,6.70000143115658,0.12515330184506
 2006-06-18T14:00:00,-1,0,0,0,7.80527739994749,7.80527739994749,0,0,0,0,7.80527739994749,7.80527739994749,0,135.126037455039,17.5780562812291,0.807029313526534,7.71454570470272,6.70001403009794,0.199489032049965
 2006-06-18T15:00:00,-1,0,0,0,8.07566309629759,8.07566309629759,0,0,0,0,8.07566309629759,8.07566309629759,0,135.126037455039,22.5213153721922,0.745848143243442,7.98994634463788,6.6999949468686,0.382453551774364
 2006-06-18T16:00:00,0,58809.7034481721,211714932.413419,1212549659.64059,8.07994279837179,6.7,67.5630187275195,58809.7034481721,211714932.413419,1212549659.64059,8.07994279837179,6.7,67.5630187275195,135.126037455039,0,0.717919559693737,6.96231262223582,6.96231262223582,6.96231262223582
 2006-06-18T17:00:00,1,123464.344319562,444471639.550424,3382752878.12225,0.759410845218513,-3.11113094698474,67.5630187275195,123464.344319562,444471639.550424,3382752878.12225,0.759410845218513,-3.11113094698474,67.5630187275195,135.126037455039,0,0.721827957712944,-1.49365991868413,-0.687642567710205,-0.687642567710205
 2006-06-18T18:00:00,1,86261.4635903404,310541268.925226,2168289501.88311,-1.31362942277798,-3.8,67.5630187275194,86261.4635903404,310541268.925226,2168289501.88311,-1.31362942277798,-3.8,67.5630187275194,135.126037455039,0,0.811731165213903,-3.8,-2.1670863356248,-2.1670863356248
 2006-06-18T19:00:00,1,79240.90673194,285267264.234984,1903749516.29245,-1.61631348511724,-3.8,67.5630187275195,79240.90673194,285267264.234984,1903749516.29245,-1.61631348511724,-3.8,67.5630187275195,135.126037455039,0,0.888750793102889,-3.8,-2.52883713232453,-2.52883713232453
 2006-06-18T20:00:00,1,69950.4562384468,251821642.458409,1396498217.94408,-2.19745610664496,-3.8,67.5630187275195,69950.4562384468,251821642.458409,1396498217.94408,-2.19745610664496,-3.8,67.5630187275195,135.126037455039,0,0.945328124371826,-3.8,-2.94609316146151,-2.94609316146151
 2006-06-18T21:00:00,1,63144.4168251853,227319900.570667,1196750866.94971,-2.42637441009701,-3.8,67.5630187275195,63144.4168251853,227319900.570667,1196750866.94971,-2.42637441009701,-3.8,67.5630187275195,135.126037455039,0,0.980943004461357,-3.8,-3.30834324802839,-3.30834324802839
 2006-06-18T22:00:00,1,37265.220487684,134154793.755662,600045137.870143,-2.93589098132714,-3.624784623582,45.042012485013,37265.220487684,134154793.755662,600045137.870143,-2.93589098132714,-3.624784623582,45.042012485013,135.126037455039,0,0.998477226370094,-3.78353885946665,-3.59613350302335,-3.59613350302335
 2006-06-18T23:00:00,1,0,0,0,0.152910246185717,0.152910246185717,0,0,0,0,0.152910246185717,0.152910246185717,0,135.126037455039,0,1,-0.554763940721805,-0.554763940721805,-0.554763940721805
 2006-06-19T00:00:00,1,2269.18347996277,8169060.52786596,27737757.2755786,4.79200005892928,4.7603995954002,5.63025156062662,2269.18347996277,8169060.52786596,27737757.2755786,4.79200005892928,4.7603995954002,5.63025156062662,135.126037455039,0,1,4.27141116037798,4.27141116037798,4.27141116037798
 2006-06-19T01:00:00,1,51055.060016183,183798216.058259,713953958.988113,7.51297611665825,6.7,67.5630187275195,51055.060016183,183798216.058259,713953958.988113,7.51297611665825,6.7,67.5630187275195,135.126037455039,0,0.999996861915138,6.7,6.7,6.7
 2006-06-19T02:00:00,1,30171.9971811278,108619189.85206,453372971.471518,7.21622948038811,6.7,67.5630187275195,30171.9971811278,108619189.85206,453372971.471518,7.21622948038811,6.7,67.5630187275195,135.126037455039,0,0.999680018016624,6.7,6.7,6.7
 2006-06-19T03:00:00,1,28067.3541512333,101042474.94444,427470916.408078,7.18673972505043,6.7,67.5630187275195,28067.3541512333,101042474.94444,427470916.408078,7.18673972505043,6.7,67.5630187275195,135.126037455039,0,0.999163754917988,6.7,6.7,6.7
 2006-06-19T04:00:00,1,3031.00062266317,10911602.2415874,37886231.0092744,6.74317239059414,6.7,67.5630187275195,3031.00062266317,10911602.2415874,37886231.0092744,6.74317239059414,6.7,67.5630187275195,135.126037455039,0,0.998647491819352,6.7,6.7,6.7
 2006-06-19T05:00:00,1,69409.0577759974,249872607.99359,1173310770.68099,8.03532153294435,6.7,67.5630187275195,69409.0577759974,249872607.99359,1173310770.68099,8.03532153294435,6.7,67.5630187275195,135.126037455039,0,0.998131228720716,6.7,6.7,6.7
 2006-06-19T06:00:00,1,91716.9502071448,330181020.745721,2313875608.34157,9.33149741563102,6.7,67.5630187275195,91716.9502071448,330181020.745721,2313875608.34157,9.33149741563102,6.7,67.5630187275195,135.126037455039,0,0.99761496562208,6.7,6.7,6.7
 2006-06-19T07:00:00,1,109355.112583419,393678405.30031,2849992942.25337,9.93966893032734,6.7,67.5630187275195,109355.112583419,393678405.30031,2849992942.25337,9.93966893032734,6.7,67.5630187275195,135.126037455039,0,0.997098702523444,6.7,6.7,6.7
 2006-06-19T08:00:00,1,125582.07772456,452095479.808417,3335991162.04483,10.4905233311859,6.7,67.5630187275195,125582.07772456,452095479.808417,3335991162.04483,10.4905233311859,6.7,67.5630187275195,135.126037455039,0,0.996582439424808,6.7,6.7,6.7
 2006-06-19T09:00:00,1,129229.067252487,465224642.108953,3469434132.94064,10.6416936409176,6.7,67.5630187275195,129229.067252487,465224642.108953,3469434132.94064,10.6416936409176,6.7,67.5630187275195,135.126037455039,0,0.996066176326173,6.7,6.7,6.7
 2006-06-19T10:00:00,0,126795.698909024,456464516.072486,3467984705.84352,10.6400511107235,6.7,67.5630187275195,126795.698909024,456464516.072486,3467984705.84352,10.6400511107235,6.7,67.5630187275195,135.126037455039,0,0.995549913227537,6.7,6.7,6.7
 2006-06-19T11:00:00,-1,0,0,0,10.4360307267377,10.4360307267377,0,0,0,0,10.4360307267377,10.4360307267377,0,135.126037455039,50.7723223136913,0.91202873697946,9.80233177553225,6.70000013017749,2.88752158922352
 2006-06-19T12:00:00,-1,0,0,0,10.7588174775875,10.7588174775875,0,0,0,0,10.7588174775875,10.7588174775875,0,135.126037455039,92.5534090187704,0.703897440278465,10.7051942745983,6.69998965207049,4.77296612148748
 2006-06-19T13:00:00,-1,0,0,0,10.9112415466336,10.9112415466336,0,0,0,0,10.9112415466336,10.9112415466336,0,135.126037455039,124.744355813349,0.485268635880084,10.8896572818757,6.70421361618206,6.34142803417173
 2006-06-19T14:00:00,-1,23666.3131126094,85198727.205394,308093197.00244,11.4794136201688,11.1296887062778,45.042012485013,23666.3131126094,85198727.205394,308093197.00244,11.4794136201688,11.1296887062778,45.042012485013,135.126037455039,135.126037455039,0.267122135771119,11.0953182598748,7.22041490443723,7.22041490443723
 2006-06-19T15:00:00,-1,88631.6720531248,319074019.391249,2275887172.80428,11.3567002183167,8.77221481869858,67.5630187275195,88631.6720531248,319074019.391249,2275887172.80428,11.3567002183167,8.77221481869858,67.5630187275195,135.126037455039,118.654311741113,0.099342558408083,9.41711032166126,7.29747644992066,6.81661670822326
 2006-06-19T16:00:00,0,119176.761689683,429036342.08286,3220690107.91915,10.3598715506785,6.7,67.5630187275195,119176.761689683,429036342.08286,3220690107.91915,10.3598715506785,6.7,67.5630187275195,135.126037455039,0,0.059646932509163,6.79838136239282,6.79838136239282,6.79838136239282
 2006-06-19T17:00:00,1,190109.290565576,684393446.036073,5058494753.15837,4.87983892502094,-0.892997582206271,67.5630187275195,190109.290565576,684393446.036073,5058494753.15837,4.87983892502094,-0.892997582206271,67.5630187275195,135.126037455039,0,0.056112240623418,0.818091784907513,1.35292446389597,1.35292446389597
 2006-06-19T18:00:00,1,167496.671763562,602988018.348823,4630376889.52978,1.4980874477606,-3.8,67.5630187275195,167496.671763562,602988018.348823,4630376889.52978,1.4980874477606,-3.8,67.5630187275195,135.126037455039,0,0.166037666778259,-3.76108936711378,-1.21152974213217,-1.21152974213217
 2006-06-19T19:00:00,1,142836.989928313,514213163.741928,4011727415.85461,0.792787982235246,-3.8,67.5630187275195,142836.989928313,514213163.741928,4011727415.85461,0.792787982235246,-3.8,67.5630187275195,135.126037455039,0,0.293146198627786,-3.8,-1.49066443878155,-1.49066443878155
 2006-06-19T20:00:00,1,126142.134973711,454111685.905361,3624890715.90322,0.351354229437574,-3.8,67.5630187275195,126142.134973711,454111685.905361,3624890715.90322,0.351354229437574,-3.8,67.5630187275195,135.126037455039,0,0.409317750972397,-3.8,-1.63138253176139,-1.63138253176139
 2006-06-19T21:00:00,1,97246.1474728519,350086130.902267,2710559481.65005,-0.693582468818688,-3.8,67.5630187275195,97246.1474728519,350086130.902267,2710559481.65005,-0.693582468818688,-3.8,67.5630187275195,135.126037455039,0,0.519794500340896,-3.8,-1.71019031904793,-1.71019031904793
 2006-06-19T22:00:00,1,90666.7903893061,326400445.401502,2455281382.21044,-0.985406250887321,-3.8,67.5630187275195,90666.7903893061,326400445.401502,2455281382.21044,-0.985406250887321,-3.8,67.5630187275195,135.126037455039,0,0.626362530922262,-3.8,-1.79245342505899,-1.79245342505899
 2006-06-19T23:00:00,1,93599.2787142406,336957403.371266,2488535876.62117,-0.947274670034929,-3.8,67.5630187275195,93599.2787142406,336957403.371266,2488535876.62117,-0.947274670034929,-3.8,67.5630187275195,135.126037455039,0,0.72751237722919,-3.8,-1.9380960731209,-1.9380960731209
 2006-06-20T00:00:00,1,83292.6885179276,299853678.664539,2056433192.28385,-1.44167057265619,-3.8,67.5630187275195,83292.6885179276,299853678.664539,2056433192.28385,-1.44167057265619,-3.8,67.5630187275195,135.126037455039,0,0.818850730358225,-3.8,-2.19318016122994,-2.19318016122994
 2006-06-20T01:00:00,1,77767.6703567214,279963613.284197,1895630194.65177,-1.62568573986813,-3.8,67.5630187275195,77767.6703567214,279963613.284197,1895630194.65177,-1.62568573986813,-3.8,67.5630187275195,135.126037455039,0,0.894313809347406,-3.8,-2.56303240519209,-2.56303240519209
 2006-06-20T02:00:00,1,66273.2152665091,238583574.959433,1376859034.40086,-2.21997676274743,-3.8,67.5630187275195,66273.2152665091,238583574.959433,1376859034.40086,-2.21997676274743,-3.8,67.5630187275195,135.126037455039,0,0.949075271912604,-3.8,-2.97998721536859,-2.97998721536859
 2006-06-20T03:00:00,1,52894.7244551886,190421008.038679,944013203.320371,-2.71642299128618,-3.8,67.5630187275195,52894.7244551886,190421008.038679,944013203.320371,-2.71642299128618,-3.8,67.5630187275195,135.126037455039,0,0.98309485511425,-3.8,-3.33339825895401,-3.33339825895401
 2006-06-20T04:00:00,1,11634.9786795776,41885923.2464793,155335658.101906,-3.59936356820417,-3.77781782134515,33.7815093637597,11634.9786795776,41885923.2464793,155335658.101906,-3.59936356820417,-3.77781782134515,33.7815093637597,135.126037455039,0,0.999008320234151,-3.79150075180011,-3.65172575155788,-3.65172575155788
 2006-06-20T05:00:00,1,0,0,0,-0.004117184037352,-0.004117184037352,0,0,0,0,-0.004117184037352,-0.004117184037352,0,135.126037455039,0,0.999975402788805,-1.10305220486641,-1.10305220486641,-1.10305220486641
 2006-06-20T06:00:00,1,31041.3016642343,111748685.991243,731547927.4401,6.82144646380266,5.98885778535996,45.042012485013,31041.3016642343,111748685.991243,731547927.4401,6.82144646380266,5.98885778535996,45.042012485013,135.126037455039,0,0.999582032967324,5.31668074926768,5.31668074926768,5.31668074926768
 2006-06-20T07:00:00,1,81284.9732399986,292625903.663995,2320462557.24276,9.3389611376724,6.7,67.5630187275195,81284.9732399986,292625903.663995,2320462557.24276,9.3389611376724,6.7,67.5630187275195,135.126037455039,0,0.999065769868688,6.7,6.7,6.7
 2006-06-20T08:00:00,1,92471.242668804,332896473.607694,2724753110.75937,9.79766336065188,6.7,67.5630187275195,92471.242668804,332896473.607694,2724753110.75937,9.79766336065188,6.7,67.5630187275195,135.126037455039,0,0.998549506770052,6.7,6.7,6.7
 2006-06-20T09:00:00,1,95080.5013932036,342289805.015533,2852266964.93263,9.94227259750104,6.7,67.5630187275195,95080.5013932036,342289805.015533,2852266964.93263,9.94227259750104,6.7,67.5630187275195,135.126037455039,0,0.998033243671416,6.7,6.7,6.7
 2006-06-20T10:00:00,0,88535.0216609264,318726077.979335,2719536302.00974,9.79174915767473,6.7,67.5630187275195,88535.0216609264,318726077.979335,2719536302.00974,9.79174915767473,6.7,67.5630187275195,135.126037455039,0,0.99751698057278,6.7,6.7,6.7
 2006-06-20T11:00:00,-1,0,0,0,9.29129615816583,9.29129615816583,0,0,0,0,9.29129615816583,9.29129615816583,0,135.126037455039,34.3506078268539,0.938866363633351,8.87650362993212,6.70001276018851,1.74191345659135
 2006-06-20T12:00:00,-1,0,0,0,9.4926459523328,9.4926459523328,0,0,0,0,9.4926459523328,9.4926459523328,0,135.126037455039,47.9875247479901,0.798565739454283,9.42956181195491,6.6999829557147,1.7201906109178
 2006-06-20T13:00:00,-1,0,0,0,9.65057648734689,9.65057648734689,0,0,0,0,9.65057648734689,9.65057648734689,0,135.126037455039,58.7881545956384,0.646792788404482,9.62992128648075,6.70000904782489,2.88610428339457
 2006-06-20T14:00:00,-1,0,0,0,9.68743394200284,9.68743394200284,0,0,0,0,9.68743394200284,9.68743394200284,0,135.126037455039,63.9893036625517,0.490009187535865,9.68850434887207,6.6999989988233,3.37696444900422
 2006-06-20T15:00:00,-1,0,0,0,9.64337943269633,9.64337943269633,0,0,0,0,9.64337943269633,9.64337943269633,0,135.126037455039,69.5484087914973,0.332780708076689,9.65968918286953,6.70000699451891,3.89626092760081
 2006-06-20T16:00:00,0,71476.2061029294,257314341.970546,2208060416.16515,9.21064134126275,6.7,67.5630187275195,71476.2061029294,257314341.970546,2208060416.16515,9.21064134126275,6.7,67.5630187275195,135.126037455039,0,0.267150680426894,7.18115171243532,7.18115171243532,7.18115171243532
 2006-06-20T17:00:00,1,120915.673150645,435296423.342322,4035239557.11083,1.60146284269876,-3.01390008426712,67.5630187275195,120915.673150645,435296423.342322,4035239557.11083,1.60146284269876,-3.01390008426712,67.5630187275195,135.126037455039,0,0.27716765854027,-1.26390008426712,-0.185781256635286,-0.185781256635286
 2006-06-20T18:00:00,1,94833.0923054994,341399132.299798,3115850521.99529,-0.229949558000403,-3.8,67.5630187275195,94833.0923054994,341399132.299798,3115850521.99529,-0.229949558000403,-3.8,67.5630187275195,135.126037455039,0,0.390163484227463,-3.8,-1.61377750886307,-1.61377750886307
 2006-06-20T19:00:00,1,88298.0856196825,317873108.230857,2847434440.19993,-0.536654925004627,-3.8,67.5630187275195,88298.0856196825,317873108.230857,2847434440.19993,-0.536654925004627,-3.8,67.5630187275195,135.126037455039,0,0.501384205875946,-3.8,-1.69834959795798,-1.69834959795798
 2006-06-20T20:00:00,1,84499.3518693473,304197666.72965,2698005627.76964,-0.70746523718641,-3.8,67.5630187275195,84499.3518693473,304197666.72965,2698005627.76964,-0.70746523718641,-3.8,67.5630187275195,135.126037455039,0,0.608632730344948,-3.8,-1.77562936113421,-1.77562936113421
 2006-06-20T21:00:00,1,79912.7589262478,287685932.134492,2437243529.15621,-1.0059695581861,-3.8,67.5630187275195,79912.7589262478,287685932.134492,2437243529.15621,-1.0059695581861,-3.8,67.5630187275195,135.126037455039,0,0.710937340054911,-3.8,-1.90672000661182,-1.90672000661182
 2006-06-20T22:00:00,1,74460.4201571451,268057512.565722,2091352666.58304,-1.40171365583413,-3.8,67.5630187275195,74460.4201571451,268057512.565722,2091352666.58304,-1.40171365583413,-3.8,67.5630187275195,135.126037455039,0,0.804341815082008,-3.8,-2.14130549262445,-2.14130549262445
 2006-06-20T23:00:00,1,74045.6636612088,266564389.180352,1945777973.69148,-1.56829808827134,-3.8,67.5630187275195,74045.6636612088,266564389.180352,1945777973.69148,-1.56829808827134,-3.8,67.5630187275195,135.126037455039,0,0.882913240197468,-3.8,-2.49432251554328,-2.49432251554328
 2006-06-21T00:00:00,1,65058.605803868,234210980.893925,1404188906.67497,-2.18873105214301,-3.8,67.5630187275195,65058.605803868,234210980.893925,1404188906.67497,-2.18873105214301,-3.8,67.5630187275195,135.126037455039,0,0.941342461919962,-3.8,-2.91101516562066,-2.91101516562066
 2006-06-21T01:00:00,1,58407.6433916213,210267516.209837,1229073148.65837,-2.38938082442025,-3.8,67.5630187275195,58407.6433916213,210267516.209837,1229073148.65837,-2.38938082442025,-3.8,67.5630187275195,135.126037455039,0,0.978624473384267,-3.8,-3.28179200371733,-3.28179200371733
 2006-06-21T02:00:00,1,31974.0152720739,115106454.979466,598648254.844908,-2.7955925964628,-3.48274999250087,45.042012485013,31974.0152720739,115106454.979466,598648254.844908,-2.7955925964628,-3.48274999250087,45.042012485013,135.126037455039,0,0.997781072208964,-3.63238437266481,-3.43390257162014,-3.43390257162014
 2006-06-21T03:00:00,1,0,0,0,0.928248410886499,0.928248410886499,0,0,0,0,0.928248410886499,0.928248410886499,0,135.126037455039,0,0.99998939291417,0.323069340180542,0.323069340180542,0.323069340180542
 2006-06-21T04:00:00,1,0,0,0,4.35368204775593,4.35368204775593,0,0,0,0,4.35368204775593,4.35368204775593,0,135.126037455039,0,0.999635204010814,4.10939221837399,4.10939221837399,4.10939221837399
 2006-06-21T05:00:00,1,42076.8215156227,151476557.456242,641655338.561739,7.26080459926997,6.53017650505072,52.5490145658485,42076.8215156227,151476557.456242,641655338.561739,7.26080459926997,6.53017650505072,52.5490145658485,135.126037455039,0,0.999118940912178,6.1819721941636,6.1819721941636,6.1819721941636
 2006-06-21T06:00:00,1,61466.9743367217,221281107.612198,1389517287.25739,8.2815466211258,6.7,67.5630187275195,61466.9743367217,221281107.612198,1389517287.25739,8.2815466211258,6.7,67.5630187275195,135.126037455039,0,0.998602677813542,6.7,6.7,6.7
 2006-06-21T07:00:00,1,70172.8225363863,252622161.130991,1813267528.31671,8.76308293921306,6.7,67.5630187275195,70172.8225363863,252622161.130991,1813267528.31671,8.76308293921306,6.7,67.5630187275195,135.126037455039,0,0.998086414714905,6.7,6.7,6.7
 2006-06-21T08:00:00,1,73133.9884748073,263282358.509306,1954299960.84932,8.92327507182007,6.7,67.5630187275195,73133.9884748073,263282358.509306,1954299960.84932,8.92327507182007,6.7,67.5630187275195,135.126037455039,0,0.99757015161627,6.7,6.7,6.7
 2006-06-21T09:00:00,1,76383.5569907492,274980805.166697,2078803216.12751,9.064651790458,6.7,67.5630187275195,76383.5569907492,274980805.166697,2078803216.12751,9.064651790458,6.7,67.5630187275195,135.126037455039,0,0.997053888517634,6.7,6.7,6.7
 2006-06-21T10:00:00,0,80754.7158154919,290716976.935771,2256573967.28734,9.2664691196478,6.7,67.5630187275195,80754.7158154919,290716976.935771,2256573967.28734,9.2664691196478,6.7,67.5630187275195,135.126037455039,0,0.996537625418998,6.7,6.7,6.7
 2006-06-21T11:00:00,-1,0,0,0,9.15485417685128,9.15485417685128,0,0,0,0,9.15485417685128,9.15485417685128,0,135.126037455039,32.3185992097712,0.942510933249799,8.73877343855447,6.69997774133441,1.6323512837626
 2006-06-21T12:00:00,-1,0,0,0,9.40823388903296,9.40823388903296,0,0,0,0,9.40823388903296,9.40823388903296,0,135.126037455039,46.4457374485597,0.806242100737428,9.37219067951137,6.69999439020411,1.58249553663016
 2006-06-21T13:00:00,-1,0,0,0,9.46879645283409,9.46879645283409,0,0,0,0,9.46879645283409,9.46879645283409,0,135.126037455039,53.4561578883038,0.661656575752978,9.45369538271736,6.69999277278008,2.48640464454549
 2006-06-21T14:00:00,-1,0,0,0,9.53466066232926,9.53466066232926,0,0,0,0,9.53466066232926,9.53466066232926,0,135.126037455039,58.3729646002677,0.514176681280672,9.52641291880827,6.7000035975385,2.98231630996499
 2006-06-21T15:00:00,-1,0,0,0,9.61212386038717,9.61212386038717,0,0,0,0,9.61212386038717,9.61212386038717,0,135.126037455039,64.2106672864088,0.363923756210263,9.57866953936245,6.69999516401901,3.50239157943332
 2006-06-21T16:00:00,0,97303.5612706491,350292820.574337,2765378675.09284,9.8430812386513,6.7,67.5630187275195,97303.5612706491,350292820.574337,2765378675.09284,9.8430812386513,6.7,67.5630187275195,135.126037455039,0,0.299484760925195,7.20892708248086,7.20892708248086,7.20892708248086
 2006-06-21T17:00:00,1,154558.697105588,556411309.580115,4431243113.34412,2.3613186924099,-2.70461267799417,67.5630187275195,154558.697105588,556411309.580115,4431243113.34412,2.3613186924099,-2.70461267799417,67.5630187275195,135.126037455039,0,0.302277051219162,-0.954612677994174,-0.07260321996183,-0.07260321996183
 2006-06-21T18:00:00,1,129358.673442885,465691224.394387,3705360727.68733,0.443214003646026,-3.8,67.5630187275195,129358.673442885,465691224.394387,3705360727.68733,0.443214003646026,-3.8,67.5630187275195,135.126037455039,0,0.411395643575253,-3.8,-1.6331887317515,-1.6331887317515
 2006-06-21T19:00:00,1,123601.284843701,444964625.437324,3530714064.90272,0.243848006259451,-3.8,67.5630187275195,123601.284843701,444964625.437324,3530714064.90272,0.243848006259451,-3.8,67.5630187275195,135.126037455039,0,0.521794666526702,-3.8,-1.71148194544317,-1.71148194544317
 2006-06-21T20:00:00,1,121049.621922439,435778638.920781,3445110528.0468,0.146104495647135,-3.8,67.5630187275195,121049.621922439,435778638.920781,3445110528.0468,0.146104495647135,-3.8,67.5630187275195,135.126037455039,0,0.628286150586189,-3.8,-1.79439328181954,-1.79439328181954
 2006-06-21T21:00:00,1,92112.9110316077,331606479.713788,2394779599.53246,-1.05455790728971,-3.8,67.5630187275195,92112.9110316077,331606479.713788,2394779599.53246,-1.05455790728971,-3.8,67.5630187275195,135.126037455039,0,0.729302623131633,-3.8,-1.94170721925781,-1.94170721925781
 2006-06-21T22:00:00,1,83837.0602789471,301813417.00421,2077789715.12384,-1.41725213011884,-3.8,67.5630187275195,83837.0602789471,301813417.00421,2077789715.12384,-1.41725213011884,-3.8,67.5630187275195,135.126037455039,0,0.820404954130165,-3.8,-2.19904608202564,-2.19904608202564
 2006-06-21T23:00:00,1,81689.9089515615,294083672.225622,1924084323.69651,-1.59312406739125,-3.8,67.5630187275195,81689.9089515615,294083672.225622,1924084323.69651,-1.59312406739125,-3.8,67.5630187275195,135.126037455039,0,0.895520033611687,-3.8,-2.57061994737448,-2.57061994737448
 2006-06-22T00:00:00,1,72688.2572793518,261677726.205667,1334510444.49642,-2.2687517899681,-3.8,67.5630187275195,72688.2572793518,261677726.205667,1334510444.49642,-2.2687517899681,-3.8,67.5630187275195,135.126037455039,0,0.949881089947239,-3.8,-2.98739466771297,-2.98739466771297
 2006-06-22T01:00:00,1,61797.9482927458,222472613.853885,1082731047.39194,-2.55745957228889,-3.8,67.5630187275195,61797.9482927458,222472613.853885,1082731047.39194,-2.55745957228889,-3.8,67.5630187275195,135.126037455039,0,0.983554042298125,-3.8,-3.33879699206803,-3.33879699206803
 2006-06-22T02:00:00,1,26677.5143809876,96039051.7715552,453028144.793083,-2.18924383496784,-2.70931799825827,33.7815093637597,26677.5143809876,96039051.7715552,453028144.793083,-2.18924383496784,-2.70931799825827,33.7815093637597,135.126037455039,0,0.999104469560131,-3.20473322624148,-3.06666336491208,-3.06666336491208
 2006-06-22T03:00:00,1,0,0,0,1.12603278990386,1.12603278990386,0,0,0,0,1.12603278990386,1.12603278990386,0,135.126037455039,0,1,0.638196046360214,0.638196046360214,0.638196046360214
 2006-06-22T04:00:00,1,0,0,0,2.69530040566671,2.69530040566671,0,0,0,0,2.69530040566671,2.69530040566671,0,135.126037455039,0,0.999814514277919,2.67346554767392,2.67346554767392,2.67346554767392
 2006-06-22T05:00:00,1,9253.19666591034,33311507.9972772,139997040.543479,5.62810084001936,5.46865761334738,22.5210062425065,9253.19666591034,33311507.9972772,139997040.543479,5.62810084001936,5.46865761334738,22.5210062425065,135.126037455039,0,0.999304175959753,4.77358636706815,4.77358636706815,4.77358636706815
 2006-06-22T06:00:00,1,54222.4771139846,195200917.610345,942542353.505078,7.77322144854704,6.7,67.5630187275195,54222.4771139846,195200917.610345,942542353.505078,7.77322144854704,6.7,67.5630187275195,135.126037455039,0,0.998787912861117,6.7,6.7,6.7
 2006-06-22T07:00:00,1,58511.2208360165,210640395.009659,1614344539.09731,8.53707463847892,6.7,67.5630187275195,58511.2208360165,210640395.009659,1614344539.09731,8.53707463847892,6.7,67.5630187275195,135.126037455039,0,0.998271649762481,6.7,6.7,6.7
 2006-06-22T08:00:00,1,64180.0722159139,231048259.97729,1913765304.23385,8.87723047402511,6.7,67.5630187275195,64180.0722159139,231048259.97729,1913765304.23385,8.87723047402511,6.7,67.5630187275195,135.126037455039,0,0.997755386663845,6.7,6.7,6.7
 2006-06-22T09:00:00,1,68942.3922022821,248192611.928216,2156268875.13879,9.15260455063187,6.7,67.5630187275195,68942.3922022821,248192611.928216,2156268875.13879,9.15260455063187,6.7,67.5630187275195,135.126037455039,0,0.99723912356521,6.7,6.7,6.7
 2006-06-22T10:00:00,0,70241.0165278566,252867659.500284,2236298597.19022,9.24345119207996,6.7,67.5630187275195,70241.0165278566,252867659.500284,2236298597.19022,9.24345119207996,6.7,67.5630187275195,135.126037455039,0,0.996722860466574,6.7,6.7,6.7
 2006-06-22T11:00:00,-1,0,0,0,8.90592275859866,8.90592275859866,0,0,0,0,8.90592275859866,8.90592275859866,0,135.126037455039,29.2577460054664,0.948116882232783,8.53294261165573,6.69999527019392,1.47723135277831
 2006-06-22T12:00:00,-1,0,0,0,9.28952206908419,9.28952206908419,0,0,0,0,9.28952206908419,9.28952206908419,0,135.126037455039,42.9849685993674,0.823448131709384,9.21537193433508,6.70004207316782,1.29029941327095
 2006-06-22T13:00:00,-1,0,0,0,9.54490049363272,9.54490049363272,0,0,0,0,9.54490049363272,9.54490049363272,0,135.126037455039,54.1765343876049,0.680712514704371,9.49971182298474,6.69998597480417,2.50042307946163
 2006-06-22T14:00:00,-1,0,0,0,9.72727803173017,9.72727803173017,0,0,0,0,9.72727803173017,9.72727803173017,0,135.126037455039,64.0140775628878,0.526088518976694,9.70651478017574,6.70000019710897,3.35673098128619
 2006-06-22T15:00:00,-1,0,0,0,9.7393003059853,9.7393003059853,0,0,0,0,9.7393003059853,9.7393003059853,0,135.126037455039,70.8713655936376,0.365242483445643,9.75483788532041,6.70002482694594,3.92385757958579
 2006-06-22T16:00:00,0,76919.8930611487,276911615.020135,2408876998.33752,9.4385941990126,6.7,67.5630187275195,76919.8930611487,276911615.020135,2408876998.33752,9.4385941990126,6.7,67.5630187275195,135.126037455039,0,0.297748613512063,7.19754462455935,7.19754462455935,7.19754462455935
 2006-06-22T17:00:00,1,128711.899903451,463362839.652424,4216645310.55654,1.92809047297088,-2.8937863696834,67.5630187275195,128711.899903451,463362839.652424,4216645310.55654,1.92809047297088,-2.8937863696834,67.5630187275195,135.126037455039,0,0.304131067477964,-1.1437863696834,-0.167920027358708,-0.167920027358708
 2006-06-22T18:00:00,1,98777.8342420743,355600203.271468,3283009348.98353,-0.039021377527259,-3.8,67.5630187275195,98777.8342420743,355600203.271468,3283009348.98353,-0.039021377527259,-3.8,67.5630187275195,135.126037455039,0,0.414505497770278,-3.8,-1.63585661686813,-1.63585661686813
 2006-06-22T19:00:00,1,89820.3735749784,323353344.869922,2948593915.18826,-0.42104767201149,-3.8,67.5630187275195,89820.3735749784,323353344.869922,2948593915.18826,-0.42104767201149,-3.8,67.5630187275195,135.126037455039,0,0.52478914354212,-3.8,-1.71342046471533,-1.71342046471533
 2006-06-22T20:00:00,1,85579.5576911658,308086407.688197,2780741689.45014,-0.612883071474812,-3.8,67.5630187275195,85579.5576911658,308086407.688197,2780741689.45014,-0.612883071474812,-3.8,67.5630187275195,135.126037455039,0,0.631164918833278,-3.8,-1.79734140356719,-1.79734140356719
 2006-06-22T21:00:00,1,78523.3219797946,282683959.127261,2437124186.70583,-1.00620278230725,-3.8,67.5630187275195,78523.3219797946,282683959.127261,2437124186.70583,-1.00620278230725,-3.8,67.5630187275195,135.126037455039,0,0.73197867516209,-3.8,-1.94718982567054,-1.94718982567054
 2006-06-22T22:00:00,1,69484.6091332356,250144592.879648,2013611251.84458,-1.49071301623466,-3.8,67.5630187275195,69484.6091332356,250144592.879648,2013611251.84458,-1.49071301623466,-3.8,67.5630187275195,135.126037455039,0,0.822723356009202,-3.8,-2.20791183704187,-2.20791183704187
 2006-06-22T23:00:00,1,65726.159959446,236614175.854005,1798344868.84343,-1.73710778871272,-3.8,67.5630187275195,65726.159959446,236614175.854005,1798344868.84343,-1.73710778871272,-3.8,67.5630187275195,135.126037455039,0,0.897313785529652,-3.8,-2.58201962629034,-2.58201962629034
 2006-06-23T00:00:00,1,55544.1052719339,199958778.978962,1242233125.81531,-2.37431655506735,-3.8,67.5630187275195,55544.1052719339,199958778.978962,1242233125.81531,-2.37431655506735,-3.8,67.5630187275195,135.126037455039,0,0.951074964332032,-3.8,-2.99844769934751,-2.99844769934751
 2006-06-23T01:00:00,1,51266.5080366578,184559428.931968,1124839535.22757,-2.50887005835086,-3.8,67.5630187275195,51266.5080366578,184559428.931968,1124839535.22757,-2.50887005835086,-3.8,67.5630187275195,135.126037455039,0,0.984232027486128,-3.8,-3.34680207551979,-3.34680207551979
 2006-06-23T02:00:00,1,18858.7412171933,67891468.3818959,363237674.40049,-2.61933161101982,-3.0363090838933,33.7815093637597,18858.7412171933,67891468.3818959,363237674.40049,-2.61933161101982,-3.0363090838933,33.7815093637597,135.126037455039,0,0.99924616389477,-3.33042239160171,-3.19487002383652,-3.19487002383652
 2006-06-23T03:00:00,1,0,0,0,0.210329732546459,0.210329732546459,0,0,0,0,0.210329732546459,0.210329732546459,0,135.126037455039,0,1,-0.395844546435818,-0.395844546435818,-0.395844546435818
 2006-06-23T04:00:00,1,0,0,0,3.54248524759178,3.54248524759178,0,0,0,0,3.54248524759178,3.54248524759178,0,135.126037455039,0,0.999992605830199,3.31914684017067,3.31914684017067,3.31914684017067
 2006-06-23T05:00:00,1,24597.7534666492,88551912.4799371,373194364.741216,6.61691871676489,6.19190841234238,35.6582598839686,24597.7534666492,88551912.4799371,373194364.741216,6.61691871676489,6.19190841234238,35.6582598839686,135.126037455039,0,0.999654481506986,5.68086882935725,5.68086882935725,5.68086882935725
 2006-06-23T06:00:00,1,55285.7481105551,199028693.197998,977595146.402996,7.8130954979984,6.7,67.5630187275195,55285.7481105551,199028693.197998,977595146.402996,7.8130954979984,6.7,67.5630187275195,135.126037455039,0,0.99913821840835,6.7,6.7,6.7
 2006-06-23T07:00:00,1,66808.4366255536,240510371.851993,1882424701.05645,8.84160958799998,6.7,67.5630187275195,66808.4366255536,240510371.851993,1882424701.05645,8.84160958799998,6.7,67.5630187275195,135.126037455039,0,0.998621955309714,6.7,6.7,6.7
 2006-06-23T08:00:00,1,77639.3493069011,279501657.504844,2341018150.09183,9.3623063887806,6.7,67.5630187275195,77639.3493069011,279501657.504844,2341018150.09183,9.3623063887806,6.7,67.5630187275195,135.126037455039,0,0.998105692211079,6.7,6.7,6.7
 2006-06-23T09:00:00,1,81723.1193683842,294203229.726183,2529697430.76258,9.57641071798822,6.7,67.5630187275195,81723.1193683842,294203229.726183,2529697430.76258,9.57641071798822,6.7,67.5630187275195,135.126037455039,0,0.997589429112442,6.7,6.7,6.7
 2006-06-23T10:00:00,0,80925.2416011171,291330869.764021,2523248115.97747,9.56909401542571,6.7,67.5630187275195,80925.2416011171,291330869.764021,2523248115.97747,9.56909401542571,6.7,67.5630187275195,135.126037455039,0,0.997073166013807,6.7,6.7,6.7
 2006-06-23T11:00:00,-1,0,0,0,9.41317796476895,9.41317796476895,0,0,0,0,9.41317796476895,9.41317796476895,0,135.126037455039,35.5798094521534,0.937382040802177,8.95162622904705,6.69999747601774,1.81988867364971
 2006-06-23T12:00:00,-1,0,0,0,9.76741992086478,9.76741992086478,0,0,0,0,9.76741992086478,9.76741992086478,0,135.126037455039,54.5810060356826,0.785054339008413,9.70810120332372,6.70000153179589,2.22713622417958
 2006-06-23T13:00:00,-1,0,0,0,9.9234102722122,9.9234102722122,0,0,0,0,9.9234102722122,9.9234102722122,0,135.126037455039,68.1746494372849,0.618823108399648,9.89877325514659,6.70001058690014,3.54747446392642
 2006-06-23T14:00:00,-1,0,0,0,10.0451229356914,10.0451229356914,0,0,0,0,10.0451229356914,10.0451229356914,0,135.126037455039,78.2076334118591,0.446182651064382,10.026646673445,6.69999649128524,4.27108266202844
 2006-06-23T15:00:00,-1,0,0,0,10.0467481203965,10.0467481203965,0,0,0,0,10.0467481203965,10.0467481203965,0,135.126037455039,109.084338578958,0.267380823283866,10.0504522229224,6.72178113877121,5.79799860383047
 2006-06-23T16:00:00,0,90263.3847108309,324948184.958991,2725471493.50724,9.79752335942126,6.7,67.5630187275195,90263.3847108309,324948184.958991,2725471493.50724,9.79752335942126,6.7,67.5630187275195,135.126037455039,0,0.192352123621471,7.26027963004905,7.26027963004905,7.26027963004905
 2006-06-23T17:00:00,1,158804.041773315,571694550.383933,4681407335.98031,2.73338002300747,-2.61736542823226,67.5630187275195,158804.041773315,571694550.383933,4681407335.98031,2.73338002300747,-2.61736542823226,67.5630187275195,135.126037455039,0,0.199490523840511,-0.867365428232258,0.156096910653873,0.156096910653873
 2006-06-23T18:00:00,1,139490.074083632,502164266.701076,3984186551.43198,0.761377623117837,-3.8,67.5630187275195,139490.074083632,502164266.701076,3984186551.43198,0.761377623117837,-3.8,67.5630187275195,135.126037455039,0,0.315807313918285,-3.8,-1.5252496518131,-1.5252496518131
 2006-06-23T19:00:00,1,128966.601319298,464279764.749472,3666795971.85826,0.399194165798681,-3.8,67.5630187275195,128966.601319298,464279764.749472,3666795971.85826,0.399194165798681,-3.8,67.5630187275195,135.126037455039,0,0.430601316508792,-3.8,-1.64903197100145,-1.64903197100145
 2006-06-23T20:00:00,1,120419.897495408,433511630.98347,3465800874.40362,0.169728613862006,-3.8,67.5630187275195,120419.897495408,433511630.98347,3465800874.40362,0.169728613862006,-3.8,67.5630187275195,135.126037455039,0,0.540303629555129,-3.8,-1.72360581095021,-1.72360581095021
 2006-06-23T21:00:00,1,96904.7737377184,348857185.455786,2604632628.97808,-0.814645225777972,-3.8,67.5630187275195,96904.7737377184,348857185.455786,2604632628.97808,-0.814645225777972,-3.8,67.5630187275195,135.126037455039,0,0.646056016536805,-3.8,-1.81350828750453,-1.81350828750453
 2006-06-23T22:00:00,1,89837.9236320734,323416525.075465,2303168714.46632,-1.15940007719537,-3.8,67.5630187275195,89837.9236320734,323416525.075465,2303168714.46632,-1.15940007719537,-3.8,67.5630187275195,135.126037455039,0,0.745758767804412,-3.8,-1.97709565428974,-1.97709565428974
 2006-06-23T23:00:00,1,87752.2201555874,315907992.560115,2221315512.44609,-1.25292872901492,-3.8,67.5630187275195,87752.2201555874,315907992.560115,2221315512.44609,-1.25292872901492,-3.8,67.5630187275195,135.126037455039,0,0.83456697559628,-3.8,-2.25544107838956,-2.25544107838956
 2006-06-24T00:00:00,1,75894.2607005837,273219338.522101,1709176433.07647,-1.83922550373786,-3.8,67.5630187275195,75894.2607005837,273219338.522101,1709176433.07647,-1.83922550373786,-3.8,67.5630187275195,135.126037455039,0,0.90637128384096,-3.8,-2.64177152296631,-2.64177152296631
 2006-06-24T01:00:00,1,71239.7950500033,256463262.180012,1377832947.46816,-2.21909615911809,-3.8,67.5630187275195,71239.7950500033,256463262.180012,1377832947.46816,-2.21909615911809,-3.8,67.5630187275195,135.126037455039,0,0.957021152798578,-3.8,-3.05492312055389,-3.05492312055389
 2006-06-24T02:00:00,1,62389.4710648663,224602095.833519,1153487407.52744,-2.47612175274516,-3.8,67.5630187275195,62389.4710648663,224602095.833519,1153487407.52744,-2.47612175274516,-3.8,67.5630187275195,135.126037455039,0,0.987567018066242,-3.8,-3.38677572994447,-3.38677572994447
 2006-06-24T03:00:00,1,14978.6543165994,53923155.539758,256378175.630546,-2.07658897415608,-2.37080563711568,22.5210062425065,14978.6543165994,53923155.539758,256378175.630546,-2.07658897415608,-2.37080563711568,22.5210062425065,135.126037455039,0,0.999778815444402,-2.88200437499183,-2.79557707956512,-2.79557707956512
 2006-06-24T04:00:00,1,0,0,0,1.53689061531495,1.53689061531495,0,0,0,0,1.53689061531495,1.53689061531495,0,135.126037455039,0,1,1.25803294216255,1.25803294216255,1.25803294216255
 2006-06-24T05:00:00,1,14583.1585446306,52499370.7606701,196487823.859058,5.49021251659865,5.2664411710867,22.5210062425065,14583.1585446306,52499370.7606701,196487823.859058,5.49021251659865,5.2664411710867,22.5210062425065,135.126037455039,0,0.999790909777925,4.47300911846898,4.47300911846898,4.47300911846898
 2006-06-24T06:00:00,1,72118.0546845833,259624996.8645,1714336203.37466,8.65069695306094,6.7,67.5630187275195,72118.0546845833,259624996.8645,1714336203.37466,8.65069695306094,6.7,67.5630187275195,135.126037455039,0,0.999275850559761,6.7,6.7,6.7
 2006-06-24T07:00:00,1,73475.0692319803,264510249.235129,1762297886.85001,8.7051863656228,6.7,67.5630187275195,73475.0692319803,264510249.235129,1762297886.85001,8.7051863656228,6.7,67.5630187275195,135.126037455039,0,0.998759587461125,6.7,6.7,6.7
 2006-06-24T08:00:00,1,76350.3608914096,274861299.209074,1857338882.13125,8.81314762201153,6.7,67.5630187275195,76350.3608914096,274861299.209074,1857338882.13125,8.81314762201153,6.7,67.5630187275195,135.126037455039,0,0.998243324362489,6.7,6.7,6.7
 2006-06-24T09:00:00,1,88887.6140242099,319995410.487156,2292519599.0269,9.307246032325,6.7,67.5630187275195,88887.6140242099,319995410.487156,2292519599.0269,9.307246032325,6.7,67.5630187275195,135.126037455039,0,0.997727061263853,6.7,6.7,6.7
 2006-06-24T10:00:00,0,98319.7837859322,353951221.629356,2605377897.9502,9.6622651320915,6.7,67.5630187275195,98319.7837859322,353951221.629356,2605377897.9502,9.6622651320915,6.7,67.5630187275195,135.126037455039,0,0.997210798165217,6.7,6.7,6.7
 2006-06-24T11:00:00,-1,0,0,0,9.70413029332616,9.70413029332616,0,0,0,0,9.70413029332616,9.70413029332616,0,135.126037455039,39.6937743942331,0.929939428151543,9.20909591547816,6.69998081074222,2.08432521512314
 2006-06-24T12:00:00,-1,0,0,0,9.69780399970876,9.69780399970876,0,0,0,0,9.69780399970876,9.69780399970876,0,135.126037455039,54.5924676817892,0.770621919288631,9.68412942170691,6.69998841201377,2.27950509543824
 2006-06-24T13:00:00,-1,0,0,0,9.69607768909523,9.69607768909523,0,0,0,0,9.69607768909523,9.69607768909523,0,135.126037455039,62.6063227420695,0.610544277535808,9.72334889853876,6.70000915630998,3.19688823329033
 2006-06-24T14:00:00,-1,0,0,0,9.29341338895893,9.29341338895893,0,0,0,0,9.29341338895893,9.29341338895893,0,135.126037455039,54.2973236750019,0.46070725420197,9.36744837820735,6.69997582534949,2.72227277081813
 2006-06-24T15:00:00,-1,0,0,0,9.09799937881842,9.09799937881842,0,0,0,0,9.09799937881842,9.09799937881842,0,135.126037455039,49.8856366242209,0.329589066691367,9.11336812830884,6.70000083650091,2.57384011231015
 2006-06-24T16:00:00,0,92878.4625752957,334362465.271065,2396151517.46252,9.42446138596951,6.7,67.5630187275195,92878.4625752957,334362465.271065,2396151517.46252,9.42446138596951,6.7,67.5630187275195,135.126037455039,0,0.276357799109457,7.09203400766748,7.09203400766748,7.09203400766748
 2006-06-24T17:00:00,1,130845.43341072,471043560.278591,3501991498.99442,0.77368739715756,-3.23369847780045,67.5630187275195,130845.43341072,471043560.278591,3501991498.99442,0.77368739715756,-3.23369847780045,67.5630187275195,135.126037455039,0,0.290416045743565,-1.48368373955461,-0.310756634077911,-0.310756634077911
 2006-06-24T18:00:00,1,100126.777231051,360456398.031782,2573198011.62721,-0.850417308016437,-3.8,67.5630187275195,100126.777231051,360456398.031782,2573198011.62721,-0.850417308016437,-3.8,67.5630187275195,135.126037455039,0,0.403851101686605,-3.8,-1.62653742401146,-1.62653742401146
 2006-06-24T19:00:00,1,94698.5802017977,340914888.726472,2405373700.9961,-1.04235276742214,-3.8,67.5630187275195,94698.5802017977,340914888.726472,2405373700.9961,-1.04235276742214,-3.8,67.5630187275195,135.126037455039,0,0.514534927257824,-3.8,-1.70680291188098,-1.70680291188098
 2006-06-24T20:00:00,1,91987.139530497,331153702.309789,2332121002.88962,-1.12618034426305,-3.8,67.5630187275195,91987.139530497,331153702.309789,2332121002.88962,-1.12618034426305,-3.8,67.5630187275195,135.126037455039,0,0.621301579194933,-3.8,-1.78746135954323,-1.78746135954323
 2006-06-24T21:00:00,1,88572.5093353504,318861033.607261,2235323848.43064,-1.23700713303104,-3.8,67.5630187275195,88572.5093353504,318861033.607261,2235323848.43064,-1.23700713303104,-3.8,67.5630187275195,135.126037455039,0,0.722794535485234,-3.8,-1.92879272266282,-1.92879272266282
 2006-06-24T22:00:00,1,82002.5566043824,295209203.775776,2006282475.61777,-1.49918339677348,-3.8,67.5630187275195,82002.5566043824,295209203.775776,2006282475.61777,-1.49918339677348,-3.8,67.5630187275195,135.126037455039,0,0.814742622750293,-3.8,-2.17796992413846,-2.17796992413846
 2006-06-24T23:00:00,1,76786.1587275452,276430171.419163,1711941123.7139,-1.83621573163286,-3.8,67.5630187275195,76786.1587275452,276430171.419163,1711941123.7139,-1.83621573163286,-3.8,67.5630187275195,135.126037455039,0,0.891111320907474,-3.8,-2.543188566729,-2.543188566729
 2006-06-25T00:00:00,1,73630.6582226608,265070369.601579,1371685838.25442,-2.22633610956467,-3.8,67.5630187275195,73630.6582226608,265070369.601579,1371685838.25442,-2.22633610956467,-3.8,67.5630187275195,135.126037455039,0,0.946924279684102,-3.8,-2.96042076979827,-2.96042076979827
 2006-06-25T01:00:00,1,52674.1901452158,189627084.522777,851456245.433316,-2.82256617672417,-3.8,67.5630187275195,52674.1901452158,189627084.522777,851456245.433316,-2.82256617672417,-3.8,67.5630187275195,135.126037455039,0,0.981862945318639,-3.8,-3.3190054678371,-3.3190054678371
 2006-06-25T02:00:00,1,33364.7733499013,120113184.059645,625572867.398465,-2.89696105386967,-3.61497127290139,33.7815093637597,33364.7733499013,120113184.059645,625572867.398465,-2.89696105386967,-3.61497127290139,33.7815093637597,135.126037455039,0,0.998670282480115,-3.70101515227745,-3.55666534773726,-3.55666534773726
 2006-06-25T03:00:00,1,0,0,0,-0.49839134687657,-0.49839134687657,0,0,0,0,-0.49839134687657,-0.49839134687657,0,135.126037455039,0,0.999454076119381,-1.08121906743083,-1.08121906743083,-1.08121906743083
 2006-06-25T04:00:00,1,0,0,0,3.84994562436682,3.84994562436682,0,0,0,0,3.84994562436682,3.84994562436682,0,135.126037455039,0,0.998937813020745,3.39005316661669,3.39005316661669,3.39005316661669
 2006-06-25T05:00:00,1,24348.0620825513,87653023.4971848,350045651.134459,6.74456326211692,6.34598112651491,47.2941131092636,24348.0620825513,87653023.4971848,350045651.134459,6.74456326211692,6.34598112651491,47.2941131092636,135.126037455039,0,0.998421549922109,6.03802471072198,6.03802471072198,6.03802471072198
 2006-06-25T06:00:00,1,22985.4671154512,82747681.6156242,312304354.363155,7.05562295051161,6.7,67.5630187275195,22985.4671154512,82747681.6156242,312304354.363155,7.05562295051161,6.7,67.5630187275195,135.126037455039,0,0.997905286823473,6.7,6.7,6.7
 2006-06-25T07:00:00,1,60571.7525677637,218058309.243949,1141004513.59879,7.99825723179601,6.7,67.5630187275195,60571.7525677637,218058309.243949,1141004513.59879,7.99825723179601,6.7,67.5630187275195,135.126037455039,0,0.997389023724836,6.7,6.7,6.7
 2006-06-25T08:00:00,1,46896.1037770863,168825973.597511,926209277.682227,7.75420637095776,6.7,67.5630187275195,46896.1037770863,168825973.597511,926209277.682227,7.75420637095776,6.7,67.5630187275195,135.126037455039,0,0.996872760626201,6.7,6.7,6.7
 2006-06-25T09:00:00,1,59391.5143513549,213809451.664878,1117031799.17321,7.97137630107704,6.7,67.5630187275195,59391.5143513549,213809451.664878,1117031799.17321,7.97137630107704,6.7,67.5630187275195,135.126037455039,0,0.996356497527565,6.7,6.7,6.7
 2006-06-25T10:00:00,0,46152.7033412487,166149732.028495,800468231.173199,7.61120821945418,6.7,67.5630187275195,46152.7033412487,166149732.028495,800468231.173199,7.61120821945418,6.7,67.5630187275195,135.126037455039,0,0.995840234428929,6.7,6.7,6.7
 2006-06-25T11:00:00,-1,0,0,0,7.90636688945499,7.90636688945499,0,0,0,0,7.90636688945499,7.90636688945499,0,135.126037455039,15.1038339871338,0.970346384404274,7.5919732390159,6.69995048055354,1.15358991691022
 2006-06-25T12:00:00,-1,0,0,0,7.71641382280607,7.71641382280607,0,0,0,0,7.71641382280607,7.71641382280607,0,135.126037455039,19.8816804662722,0.914109732506801,7.87435962610849,6.70002826775539,0.105277841011104
 2006-06-25T13:00:00,-1,0,0,0,8.07040287980102,8.07040287980102,0,0,0,0,8.07040287980102,8.07040287980102,0,135.126037455039,16.8229553575519,0.858338950738122,7.68736213239274,6.7000073063756,0.160157908106836
 2006-06-25T14:00:00,-1,0,0,0,7.80468637525796,7.80468637525796,0,0,0,0,7.80468637525796,7.80468637525796,0,135.126037455039,21.5785555901024,0.797230501243673,7.95139113602204,6.69997129776907,0.300543944460392
 2006-06-25T15:00:00,-1,0,0,0,8.03571663720642,8.03571663720642,0,0,0,0,8.03571663720642,8.03571663720642,0,135.126037455039,16.4802801377996,0.741157793631318,7.64179483018599,6.69994817714205,0.25075966368065
 2006-06-25T16:00:00,0,54565.675196474,196436430.707307,1208849189.99951,8.07528441555847,6.7,67.5630187275195,54565.675196474,196436430.707307,1208849189.99951,8.07528441555847,6.7,67.5630187275195,135.126037455039,0,0.718033619114657,6.94428521109242,6.94428521109242,6.94428521109242
 2006-06-25T17:00:00,1,125095.538310806,450343937.918903,3310552453.63968,0.663316291257013,-3.12466170076186,67.5630187275195,125095.538310806,450343937.918903,3310552453.63968,0.663316291257013,-3.12466170076186,67.5630187275195,135.126037455039,0,0.722710272776878,-1.52993153209882,-0.707096066987581,-0.707096066987581
 2006-06-25T18:00:00,1,91195.6347654369,328304285.155573,2227172891.39019,-1.24640523068175,-3.8,67.5630187275195,91195.6347654369,328304285.155573,2227172891.39019,-1.24640523068175,-3.8,67.5630187275195,135.126037455039,0,0.812644524516305,-3.8,-2.17036379216816,-2.17036379216816
 2006-06-25T19:00:00,1,81856.6370123021,294683893.244288,2021349245.93261,-1.48184064105045,-3.8,67.5630187275195,81856.6370123021,294683893.244288,2021349245.93261,-1.48184064105045,-3.8,67.5630187275195,135.126037455039,0,0.889467874858212,-3.8,-2.53317239544099,-2.53317239544099
 2006-06-25T20:00:00,1,66065.5107385804,237835838.658889,1414014692.5871,-2.1774950060234,-3.8,67.5630187275195,66065.5107385804,237835838.658889,1414014692.5871,-2.1774950060234,-3.8,67.5630187275195,135.126037455039,0,0.945813957597986,-3.8,-2.95043701430899,-2.95043701430899
 2006-06-25T21:00:00,1,56877.6323999942,204759476.639979,1222140461.11012,-2.3973188801585,-3.8,67.5630187275195,56877.6323999942,204759476.639979,1222140461.11012,-2.3973188801585,-3.8,67.5630187275195,135.126037455039,0,0.981223534577005,-3.8,-3.31158689961533,-3.31158689961533
 2006-06-25T22:00:00,1,32625.0741685929,117450267.006935,620800280.241922,-2.75837566708306,-3.47105508801478,45.042012485013,32625.0741685929,117450267.006935,620800280.241922,-2.75837566708306,-3.47105508801478,45.042012485013,135.126037455039,0,0.998561073367918,-3.62294633971874,-3.43688112222162,-3.43688112222162
 2006-06-25T23:00:00,1,0,0,0,-0.498523429417228,-0.498523429417228,0,0,0,0,-0.498523429417228,-0.498523429417228,0,135.126037455039,0,1,-1.07558677531558,-1.07558677531558,-1.07558677531558
 2006-06-26T00:00:00,1,0,0,0,3.75438437180468,3.75438437180468,0,0,0,0,3.75438437180468,3.75438437180468,0,135.126037455039,0,1,3.20823605072065,3.20823605072065,3.20823605072065
 2006-06-26T01:00:00,1,17697.7268659314,63711816.7173528,273434876.720775,6.90997210865173,6.59855692264847,47.8571382653263,17697.7268659314,63711816.7173528,273434876.720775,6.90997210865173,6.59855692264847,47.8571382653263,135.126037455039,0,1,6.45835679424289,6.45835679424289,6.45835679424289
