Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-26T02:00:00,1,23635.7098714358,85088555.537169,409762572.134107,7.16661084814272,6.7,67.5630187275195,23635.7098714358,85088555.537169,409762572.134107,7.16661084814272,6.7,67.5630187275195,135.126037455039,0,0.999804930991963,6.7,6.7,6.7
 2006-06-26T03:00:00,1,30463.2314711232,109667633.296043,488958878.145724,7.25681321664855,6.7,67.5630187275195,30463.2314711232,109667633.296043,488958878.145724,7.25681321664855,6.7,67.5630187275195,135.126037455039,0,0.999292676016605,6.7,6.7,6.7
 2006-06-26T04:00:00,1,1637.82493402,5896169.76247201,24724065.8938951,6.72817424353984,6.7,67.5630187275195,1637.82493402,5896169.76247201,24724065.8938951,6.72817424353984,6.7,67.5630187275195,135.126037455039,0,0.99877641291797,6.7,6.7,6.7
 2006-06-26T05:00:00,1,56501.6075514183,203405787.185106,1010040383.70636,7.84990532418341,6.7,67.5630187275195,56501.6075514183,203405787.185106,1010040383.70636,7.84990532418341,6.7,67.5630187275195,135.126037455039,0,0.998260149819333,6.7,6.7,6.7
 2006-06-26T06:00:00,1,57401.8846001804,206646784.560649,1344407231.89479,8.23025794411154,6.7,67.5630187275195,57401.8846001804,206646784.560649,1344407231.89479,8.23025794411154,6.7,67.5630187275195,135.126037455039,0,0.997743886720698,6.7,6.7,6.7
 2006-06-26T07:00:00,1,67921.9175572207,244518903.205994,1926034212.50159,8.89116066442091,6.7,67.5630187275195,67921.9175572207,244518903.205994,1926034212.50159,8.89116066442091,6.7,67.5630187275195,135.126037455039,0,0.997227623622062,6.7,6.7,6.7
 2006-06-26T08:00:00,1,76755.4017439118,276319446.278082,2263301117.75788,9.27409580147567,6.7,67.5630187275195,76755.4017439118,276319446.278082,2263301117.75788,9.27409580147567,6.7,67.5630187275195,135.126037455039,0,0.996711360523426,6.7,6.7,6.7
 2006-06-26T09:00:00,1,84896.2313069694,305626432.70509,2501312702.66769,9.54420439168126,6.7,67.5630187275195,84896.2313069694,305626432.70509,2501312702.66769,9.54420439168126,6.7,67.5630187275195,135.126037455039,0,0.99619509742479,6.7,6.7,6.7
 2006-06-26T10:00:00,0,89490.8121590091,322166923.772433,2638833007.18661,9.70021645117277,6.7,67.5630187275195,89490.8121590091,322166923.772433,2638833007.18661,9.70021645117277,6.7,67.5630187275195,135.126037455039,0,0.995678834326153,6.7,6.7,6.7
 2006-06-26T11:00:00,-1,0,0,0,9.48472112249001,9.48472112249001,0,0,0,0,9.48472112249001,9.48472112249001,0,135.126037455039,36.6723418378893,0.933668523712766,9.02022978956037,6.70000649102518,1.89147902713865
 2006-06-26T12:00:00,-1,0,0,0,9.78469826575996,9.78469826575996,0,0,0,0,9.78469826575996,9.78469826575996,0,135.126037455039,55.2630630418265,0.779492500452597,9.72360768049293,6.70000476174497,2.29489668205252
 2006-06-26T13:00:00,-1,0,0,0,9.92619150503998,9.92619150503998,0,0,0,0,9.92619150503998,9.92619150503998,0,135.126037455039,68.5811485423549,0.612537656995977,9.90473504627098,6.69999584660516,3.58154049096882
 2006-06-26T14:00:00,-1,0,0,0,10.0223202705292,10.0223202705292,0,0,0,0,10.0223202705292,10.0223202705292,0,135.126037455039,77.9539835899166,0.440005028649141,10.0160997754911,6.6999668034654,4.26229919200701
 2006-06-26T15:00:00,-1,0,0,0,9.92794812459481,9.92794812459481,0,0,0,0,9.92794812459481,9.92794812459481,0,135.126037455039,102.982126455467,0.264502022695827,9.94857794763219,6.70971603512445,5.56724641235034
 2006-06-26T16:00:00,0,87839.8700876738,316223532.315626,2636922301.45874,9.69719939866915,6.7,67.5630187275195,87839.8700876738,316223532.315626,2636922301.45874,9.69719939866915,6.7,67.5630187275195,135.126037455039,0,0.191595421018212,7.23262904896638,7.23262904896638,7.23262904896638
 2006-06-26T17:00:00,1,149495.046080812,538182165.890923,4559596943.87366,2.5516756087536,-2.66037325562909,67.5630187275195,149495.046080812,538182165.890923,4559596943.87366,2.5516756087536,-2.66037325562909,67.5630187275195,135.126037455039,0,0.199624103941844,-0.910373255629092,0.136625971071374,0.136625971071374
 2006-06-26T18:00:00,1,124552.40974609,448388675.085925,3755078585.67592,0.499952873813739,-3.8,67.5630187275195,124552.40974609,448388675.085925,3755078585.67592,0.499952873813739,-3.8,67.5630187275195,135.126037455039,0,0.316273290124173,-3.8,-1.52592045588406,-1.52592045588406
 2006-06-26T19:00:00,1,115005.926684918,414021336.065703,3412556493.63924,0.108924171025551,-3.8,67.5630187275195,115005.926684918,414021336.065703,3412556493.63924,0.108924171025551,-3.8,67.5630187275195,135.126037455039,0,0.431040574779137,-3.8,-1.64937763482849,-1.64937763482849
 2006-06-26T20:00:00,1,108394.680522356,390220849.88048,3226791391.46267,-0.103224667014045,-3.8,67.5630187275195,108394.680522356,390220849.88048,3226791391.46267,-0.103224667014045,-3.8,67.5630187275195,135.126037455039,0,0.54072734240085,-3.8,-1.72388839941979,-1.72388839941979
 2006-06-26T21:00:00,1,90020.7526767046,324074709.636137,2532680581.4669,-0.896857431969912,-3.8,67.5630187275195,90020.7526767046,324074709.636137,2532680581.4669,-0.896857431969912,-3.8,67.5630187275195,135.126037455039,0,0.646462085581225,-3.8,-1.81397187717375,-1.81397187717375
 2006-06-26T22:00:00,1,85204.3193580868,306735549.689112,2273751731.17606,-1.19298690712131,-3.8,67.5630187275195,85204.3193580868,306735549.689112,2273751731.17606,-1.19298690712131,-3.8,67.5630187275195,135.126037455039,0,0.746133015511823,-3.8,-1.97794843128687,-1.97794843128687
 2006-06-26T23:00:00,1,86176.5961761462,310235746.234126,2217032101.36218,-1.25781040433718,-3.8,67.5630187275195,86176.5961761462,310235746.234126,2217032101.36218,-1.25781040433718,-3.8,67.5630187275195,135.126037455039,0,0.83488635490574,-3.8,-2.25677630179408,-2.25677630179408
 2006-06-27T00:00:00,1,75947.4590944672,273410852.740082,1661544473.9317,-1.8940072956214,-3.8,67.5630187275195,75947.4590944672,273410852.740082,1661544473.9317,-1.8940072956214,-3.8,67.5630187275195,135.126037455039,0,0.906613028471652,-3.8,-2.64341775855208,-2.64341775855208
 2006-06-27T01:00:00,1,71303.9033470347,256694052.049325,1409490169.57176,-2.18268704891869,-3.8,67.5630187275195,71303.9033470347,256694052.049325,1409490169.57176,-2.18268704891869,-3.8,67.5630187275195,135.126037455039,0,0.957177951744193,-3.8,-3.05644512941087,-3.05644512941087
 2006-06-27T02:00:00,1,63860.1343386712,229896483.619216,1193358843.70089,-2.43036365481085,-3.8,67.5630187275195,63860.1343386712,229896483.619216,1193358843.70089,-2.43036365481085,-3.8,67.5630187275195,135.126037455039,0,0.987654012981955,-3.8,-3.38783191059887,-3.38783191059887
 2006-06-27T03:00:00,1,16610.6130366652,59798206.9319949,290769853.162869,-2.01812474952566,-2.35183556857448,22.5210062425065,16610.6130366652,59798206.9319949,290769853.162869,-2.01812474952566,-2.35183556857448,22.5210062425065,135.126037455039,0,0.999788340720272,-2.85387165815822,-2.76766423406184,-2.76766423406184
 2006-06-27T04:00:00,1,0,0,0,1.72957815137842,1.72957815137842,0,0,0,0,1.72957815137842,1.72957815137842,0,135.126037455039,0,1,1.45780385582716,1.45780385582716,1.45780385582716
 2006-06-27T05:00:00,1,18277.2705350022,65798173.9260079,255268468.425911,5.79163479154377,5.5009397911232,22.5210062425065,18277.2705350022,65798173.9260079,255268468.425911,5.79163479154377,5.5009397911232,22.5210062425065,135.126037455039,0,0.999832693042233,4.67538916603547,4.67538916603547,4.67538916603547
 2006-06-27T06:00:00,1,72252.0886240713,260107519.046657,1726612038.72104,8.66464287262827,6.7,67.5630187275195,72252.0886240713,260107519.046657,1726612038.72104,8.66464287262827,6.7,67.5630187275195,135.126037455039,0,0.99932599047693,6.7,6.7,6.7
 2006-06-27T07:00:00,1,85661.230906114,308380431.26201,2287111649.50226,9.3011173251323,6.7,67.5630187275195,85661.230906114,308380431.26201,2287111649.50226,9.3011173251323,6.7,67.5630187275195,135.126037455039,0,0.998809727378294,6.7,6.7,6.7
 2006-06-27T08:00:00,1,95192.1812661886,342691852.558279,2639765415.7582,9.70126897961312,6.7,67.5630187275195,95192.1812661886,342691852.558279,2639765415.7582,9.70126897961312,6.7,67.5630187275195,135.126037455039,0,0.998293464279658,6.7,6.7,6.7
 2006-06-27T09:00:00,1,99551.6899269912,358386083.737168,2820897256.43553,9.90670058643892,6.7,67.5630187275195,99551.6899269912,358386083.737168,2820897256.43553,9.90670058643892,6.7,67.5630187275195,135.126037455039,0,0.997777201181022,6.7,6.7,6.7
 2006-06-27T10:00:00,0,103545.90166061,372765245.978195,2976862755.39601,10.0835332677632,6.7,67.5630187275195,103545.90166061,372765245.978195,2976862755.39601,10.0835332677632,6.7,67.5630187275195,135.126037455039,0,0.997260938082386,6.7,6.7,6.7
 2006-06-27T11:00:00,-1,0,0,0,9.84550049623828,9.84550049623828,0,0,0,0,9.84550049623828,9.84550049623828,0,135.126037455039,41.8263709778224,0.926220863041406,9.33629913077217,6.69999171731091,2.23119014209011
 2006-06-27T12:00:00,-1,0,0,0,10.1151501443826,10.1151501443826,0,0,0,0,10.1151501443826,10.1151501443826,0,135.126037455039,64.7989718752478,0.754160395863485,10.0324003522698,6.69999971259503,3.02397554211306
 2006-06-27T13:00:00,-1,0,0,0,10.4412729452512,10.4412729452512,0,0,0,0,10.4412729452512,10.4412729452512,0,135.126037455039,91.0815281734196,0.56521717138003,10.4057005251847,6.70001711881244,4.88608401186372
 2006-06-27T14:00:00,-1,0,0,0,9.91357933624968,9.91357933624968,0,0,0,0,9.91357933624968,9.91357933624968,0,135.126037455039,83.8041799171311,0.375120950376163,10.0586094011269,6.70000784569335,4.62641718468701
 2006-06-27T15:00:00,-1,10883.0721562439,39179059.7624781,154978368.886412,10.2884290066937,10.1124286636449,11.2605031212532,10883.0721562439,39179059.7624781,154978368.886412,10.2884290066937,10.1124286636449,11.2605031212532,135.126037455039,112.621508228704,0.208564137593314,10.0237602267728,6.99089998268391,6.15860146841249
 2006-06-27T16:00:00,0,93789.8365552068,337643411.598745,2602895111.41537,9.67333355647546,6.71537450851572,67.5630187275195,93789.8365552068,337643411.598745,2602895111.41537,9.67333355647546,6.71537450851572,67.5630187275195,135.126037455039,0,0.137512491990409,7.28653645815598,7.28653645815598,7.28653645815598
 2006-06-27T17:00:00,1,142280.900220501,512211240.793804,4328104254.84039,2.19137059557729,-2.75711590260146,67.5630187275195,142280.900220501,512211240.793804,4328104254.84039,2.19137059557729,-2.75711590260146,67.5630187275195,135.126037455039,0,0.152122827805564,-1.00711590260146,0.224403379007076,0.224403379007076
 2006-06-27T18:00:00,1,112998.601396633,406794965.027879,3461325791.21852,0.164611624342448,-3.8,67.5630187275195,112998.601396633,406794965.027879,3461325791.21852,0.164611624342448,-3.8,67.5630187275195,135.126037455039,0,0.274463676708267,-3.8,-1.45917610613244,-1.45917610613244
 2006-06-27T19:00:00,1,103293.401332377,371856244.796558,3177486009.16406,-0.159541773760925,-3.8,67.5630187275195,103293.401332377,371856244.796558,3177486009.16406,-0.159541773760925,-3.8,67.5630187275195,135.126037455039,0,0.391892310035688,-3.8,-1.61544099850642,-1.61544099850642
 2006-06-27T20:00:00,1,98043.763105752,352957547.180707,3022893453.48008,-0.33614453727721,-3.8,67.5630187275195,98043.763105752,352957547.180707,3022893453.48008,-0.33614453727721,-3.8,67.5630187275195,135.126037455039,0,0.503043642207901,-3.8,-1.69941761728497,-1.69941761728497
 2006-06-27T21:00:00,1,86472.8459553066,311302245.439104,2526949702.50529,-0.903353642711341,-3.8,67.5630187275195,86472.8459553066,311302245.439104,2526949702.50529,-0.903353642711341,-3.8,67.5630187275195,135.126037455039,0,0.610232385496313,-3.8,-1.77707383395548,-1.77707383395548
 2006-06-27T22:00:00,1,81165.2469889138,292194889.16009,2302496005.85265,-1.16007390848346,-3.8,67.5630187275195,81165.2469889138,292194889.16009,2302496005.85265,-1.16007390848346,-3.8,67.5630187275195,135.126037455039,0,0.712438089179746,-3.8,-1.90941368900979,-1.90941368900979
 2006-06-27T23:00:00,1,81002.9434180384,291610596.304938,2270773117.91927,-1.19629695521791,-3.8,67.5630187275195,81002.9434180384,291610596.304938,2270773117.91927,-1.19629695521791,-3.8,67.5630187275195,135.126037455039,0,0.805664089792376,-3.8,-2.14582418559566,-2.14582418559566
 2006-06-28T00:00:00,1,69966.513861699,251879449.902116,1736825687.76599,-1.80771996850749,-3.8,67.5630187275195,69966.513861699,251879449.902116,1736825687.76599,-1.80771996850749,-3.8,67.5630187275195,135.126037455039,0,0.883962510283671,-3.8,-2.50042558300782,-2.50042558300782
 2006-06-28T01:00:00,1,63812.4436015294,229724796.965506,1344135918.2554,-2.25761924953556,-3.8,67.5630187275195,63812.4436015294,229724796.965506,1344135918.2554,-2.25761924953556,-3.8,67.5630187275195,135.126037455039,0,0.942062860751876,-3.8,-2.91728252318641,-2.91728252318641
 2006-06-28T02:00:00,1,52690.1647035947,189684592.932941,1029898011.43239,-2.61792194599413,-3.8,67.5630187275195,52690.1647035947,189684592.932941,1029898011.43239,-2.61792194599413,-3.8,67.5630187275195,135.126037455039,0,0.979045794920579,-3.8,-3.28658301464011,-3.28658301464011
 2006-06-28T03:00:00,1,28592.016723115,102931260.203214,519376949.835226,-2.72897188143663,-3.32524871302342,45.042012485013,28592.016723115,102931260.203214,519376949.835226,-2.72897188143663,-3.32524871302342,45.042012485013,135.126037455039,0,0.997907996504776,-3.64715352312277,-3.45068453742542,-3.45068453742542
 2006-06-28T04:00:00,1,0,0,0,-1.06463597652398,-1.06463597652398,0,0,0,0,-1.06463597652398,-1.06463597652398,0,135.126037455039,0,1,-1.18160482063407,-1.18160482063407,-1.18160482063407
 2006-06-28T05:00:00,1,0,0,0,2.58522711728961,2.58522711728961,0,0,0,0,2.58522711728961,2.58522711728961,0,135.126037455039,0,0.999824609982986,1.58156347941082,1.58156347941082,1.58156347941082
 2006-06-28T06:00:00,1,45696.9885155336,164509158.655921,931860320.380455,7.65806101974657,6.59724992675484,56.3025156062662,45696.9885155336,164509158.655921,931860320.380455,7.65806101974657,6.59724992675484,56.3025156062662,135.126037455039,0,0.999316290805834,6.29434871451463,6.29434871451463,6.29434871451463
 2006-06-28T07:00:00,1,67599.4110586518,243357879.811147,1767151799.13387,8.71069919279789,6.7,67.5630187275195,67599.4110586518,243357879.811147,1767151799.13387,8.71069919279789,6.7,67.5630187275195,135.126037455039,0,0.998800027707198,6.7,6.7,6.7
 2006-06-28T08:00:00,1,75592.6819604438,272133655.057598,2125606837.61391,9.11777446216947,6.7,67.5630187275195,75592.6819604438,272133655.057598,2125606837.61391,9.11777446216947,6.7,67.5630187275195,135.126037455039,0,0.998283764608562,6.7,6.7,6.7
 2006-06-28T09:00:00,1,91714.228672184,330171223.219862,2652848461.40279,9.71609805204156,6.7,67.5630187275195,91714.228672184,330171223.219862,2652848461.40279,9.71609805204156,6.7,67.5630187275195,135.126037455039,0,0.997767501509926,6.7,6.7,6.7
 2006-06-28T10:00:00,0,96352.9228351599,346870522.206576,2784711124.15461,9.86566657629289,6.7,67.5630187275195,96352.9228351599,346870522.206576,2784711124.15461,9.86566657629289,6.7,67.5630187275195,135.126037455039,0,0.99725123841129,6.7,6.7,6.7
 2006-06-28T11:00:00,-1,0,0,0,9.45557743612964,9.45557743612964,0,0,0,0,9.45557743612964,9.45557743612964,0,135.126037455039,36.4570367279195,0.934991638651095,9.01118676751787,6.70000180828918,1.87135245567268
 2006-06-28T12:00:00,-1,0,0,0,9.75232939280548,9.75232939280548,0,0,0,0,9.75232939280548,9.75232939280548,0,135.126037455039,53.9208962591235,0.783870811001918,9.66968349945938,6.70001686821677,2.18681589201439
 2006-06-28T13:00:00,-1,0,0,0,9.7658353875351,9.7658353875351,0,0,0,0,9.7658353875351,9.7658353875351,0,135.126037455039,64.7027545320555,0.619466167717811,9.79950778080979,6.70000269459396,3.32624156422848
 2006-06-28T14:00:00,-1,0,0,0,9.6834400055515,9.6834400055515,0,0,0,0,9.6834400055515,9.6834400055515,0,135.126037455039,64.0877530383661,0.461059830821933,9.67456685874135,6.69999831333115,3.40065292155742
 2006-06-28T15:00:00,-1,0,0,0,9.70851826133243,9.70851826133243,0,0,0,0,9.70851826133243,9.70851826133243,0,135.126037455039,76.2233524071539,0.30225267898658,9.70996227995767,6.69998378627157,4.32562669284427
 2006-06-28T16:00:00,0,84009.2114033942,302433161.052219,2448955623.0702,9.48403867103088,6.7,67.5630187275195,84009.2114033942,302433161.052219,2448955623.0702,9.48403867103088,6.7,67.5630187275195,135.126037455039,0,0.234696506871848,7.20079329686808,7.20079329686808,7.20079329686808
 2006-06-28T17:00:00,1,139094.851983148,500741467.139331,4283996370.53689,2.06707522847171,-2.83141054617015,67.5630187275195,139094.851983148,500741467.139331,4283996370.53689,2.06707522847171,-2.83141054617015,67.5630187275195,135.126037455039,0,0.243050444911944,-1.08141054617015,-0.037906265264153,-0.037906265264153
 2006-06-28T18:00:00,1,114083.662886046,410701186.389766,3491644223.36352,0.199236289974003,-3.8,67.5630187275195,114083.662886046,410701186.389766,3491644223.36352,0.199236289974003,-3.8,67.5630187275195,135.126037455039,0,0.357204011959171,-3.8,-1.57887976632095,-1.57887976632095
 2006-06-28T19:00:00,1,104527.026748881,376297296.295971,3187265591.88902,-0.148374102317074,-3.8,67.5630187275195,104527.026748881,376297296.295971,3187265591.88902,-0.148374102317074,-3.8,67.5630187275195,135.126037455039,0,0.469852411104672,-3.8,-1.67760664536169,-1.67760664536169
 2006-06-28T20:00:00,1,97440.2950228768,350785062.082356,2991878506.93444,-0.37158334739184,-3.8,67.5630187275195,97440.2950228768,350785062.082356,2991878506.93444,-0.37158334739184,-3.8,67.5630187275195,135.126037455039,0,0.578200406920481,-3.8,-1.75046693327903,-1.75046693327903
 2006-06-28T21:00:00,1,85335.1059908204,307206381.566954,2446910979.74825,-0.994896630847519,-3.8,67.5630187275195,85335.1059908204,307206381.566954,2446910979.74825,-0.994896630847519,-3.8,67.5630187275195,135.126037455039,0,0.682210444095244,-3.8,-1.86025012479341,-1.86025012479341
 2006-06-28T22:00:00,1,77324.0132198084,278366447.59131,2148900733.14838,-1.33582726677148,-3.8,67.5630187275195,77324.0132198084,278366447.59131,2148900733.14838,-1.33582726677148,-3.8,67.5630187275195,135.126037455039,0,0.778726410205084,-3.8,-2.06134618651757,-2.06134618651757
 2006-06-28T23:00:00,1,74890.736261863,269606650.542707,2025062303.94836,-1.47749866738278,-3.8,67.5630187275195,74890.736261863,269606650.542707,2025062303.94836,-1.47749866738278,-3.8,67.5630187275195,135.126037455039,0,0.862202997792554,-3.8,-2.38235501050945,-2.38235501050945
 2006-06-29T00:00:00,1,66806.4302435115,240503148.876641,1469523159.45051,-2.1139449897029,-3.8,67.5630187275195,66806.4302435115,240503148.876641,1469523159.45051,-2.1139449897029,-3.8,67.5630187275195,135.126037455039,0,0.926776241471802,-3.8,-2.79086330661402,-2.79086330661402
 2006-06-29T01:00:00,1,58401.1294678569,210244066.084285,1216075155.93702,-2.40447332967527,-3.8,67.5630187275195,58401.1294678569,210244066.084285,1216075155.93702,-2.40447332967527,-3.8,67.5630187275195,135.126037455039,0,0.969896024795902,-3.8,-3.18581033923207,-3.18581033923207
 2006-06-29T02:00:00,1,44874.2577404689,161547327.865688,825889305.266129,-2.85191517540657,-3.8,67.5630187275195,44874.2577404689,161547327.865688,825889305.266129,-2.85191517540657,-3.8,67.5630187275195,135.126037455039,0,0.994342384889587,-3.8,-3.47325456272462,-3.47325456272462
 2006-06-29T03:00:00,1,0,0,0,-0.298066271879581,-0.298066271879581,0,0,0,0,-0.298066271879581,-0.298066271879581,0,135.126037455039,0,1,-0.848522367659721,-0.848522367659721,-0.848522367659721
 2006-06-29T04:00:00,1,0,0,0,2.90158204730021,2.90158204730021,0,0,0,0,2.90158204730021,2.90158204730021,0,135.126037455039,0,1,2.66463296998355,2.66463296998355,2.66463296998355
 2006-06-29T05:00:00,1,19625.1019174056,70650366.90266,276810391.546039,6.21968478921941,5.90444703032495,28.1512578031331,19625.1019174056,70650366.90266,276810391.546039,6.21968478921941,5.90444703032495,28.1512578031331,135.126037455039,0,0.999861220255175,5.28130337948623,5.28130337948623,5.28130337948623
 2006-06-29T06:00:00,1,59336.4548418581,213611237.430689,1197967696.6219,8.06375465994844,6.7,67.5630187275195,59336.4548418581,213611237.430689,1197967696.6219,8.06375465994844,6.7,67.5630187275195,135.126037455039,0,0.9993616111339,6.7,6.7,6.7
 2006-06-29T07:00:00,1,65508.4718011544,235830498.484156,1662893713.17414,8.59224134657038,6.7,67.5630187275195,65508.4718011544,235830498.484156,1662893713.17414,8.59224134657038,6.7,67.5630187275195,135.126037455039,0,0.998845348035264,6.7,6.7,6.7
 2006-06-29T08:00:00,1,70455.0196957913,253638070.904849,1891280115.79906,8.85169720852927,6.7,67.5630187275195,70455.0196957913,253638070.904849,1891280115.79906,8.85169720852927,6.7,67.5630187275195,135.126037455039,0,0.998329084936628,6.7,6.7,6.7
 2006-06-29T09:00:00,1,73786.2895774538,265630642.478834,2016299864.98707,8.99368328883542,6.7,67.5630187275195,73786.2895774538,265630642.478834,2016299864.98707,8.99368328883542,6.7,67.5630187275195,135.126037455039,0,0.997812821837992,6.7,6.7,6.7
 2006-06-29T10:00:00,0,78419.3349503746,282309605.821348,2154877216.35206,9.15102358725507,6.7,67.5630187275195,78419.3349503746,282309605.821348,2154877216.35206,9.15102358725507,6.7,67.5630187275195,135.126037455039,0,0.997296558739356,6.7,6.7,6.7
 2006-06-29T11:00:00,-1,0,0,0,9.07396429338397,9.07396429338397,0,0,0,0,9.07396429338397,9.07396429338397,0,135.126037455039,31.3135552212158,0.944996958142273,8.67264701426483,6.69997921003757,1.5767225929512
 2006-06-29T12:00:00,-1,0,0,0,9.29703691957304,9.29703691957304,0,0,0,0,9.29703691957304,9.29703691957304,0,135.126037455039,44.1735718666003,0.813694085584407,9.26888596822041,6.69998644406126,1.3991949163042
 2006-06-29T13:00:00,-1,0,0,0,9.29794067008531,9.29794067008531,0,0,0,0,9.29794067008531,9.29794067008531,0,135.126037455039,48.939961030672,0.676376540986243,9.29160276438591,6.6999987657541,2.13212489284243
 2006-06-29T14:00:00,-1,0,0,0,9.41292429696063,9.41292429696063,0,0,0,0,9.41292429696063,9.41292429696063,0,135.126037455039,53.9991784558708,0.537424341263508,9.3879128941419,6.69999795875939,2.65826848975375
 2006-06-29T15:00:00,-1,0,0,0,9.47185088755792,9.47185088755792,0,0,0,0,9.47185088755792,9.47185088755792,0,135.126037455039,58.5981976992791,0.393150252951601,9.45980941220173,6.69999632421218,3.09091711625192
 2006-06-29T16:00:00,0,83867.9620844462,301924663.504006,2406976684.21338,9.436538954822,6.7,67.5630187275195,83867.9620844462,301924663.504006,2406976684.21338,9.436538954822,6.7,67.5630187275195,135.126037455039,0,0.331978689543706,7.17285901434607,7.17285901434607,7.17285901434607
 2006-06-29T17:00:00,1,132224.997877158,476009992.357768,4125063199.73973,1.8312626724489,-2.88605098068387,67.5630187275195,132224.997877158,476009992.357768,4125063199.73973,1.8312626724489,-2.88605098068387,67.5630187275195,135.126037455039,0,0.336976752132014,-1.13605098068387,-0.203958870890203,-0.203958870890203
 2006-06-29T18:00:00,1,96635.690620731,347888486.234631,3046898213.38539,-0.308727716652971,-3.8,67.5630187275195,96635.690620731,347888486.234631,3046898213.38539,-0.308727716652971,-3.8,67.5630187275195,135.126037455039,0,0.445501734594286,-3.8,-1.66039217595223,-1.66039217595223
 2006-06-29T19:00:00,1,90581.5697676705,326093651.163614,2824203680.30531,-0.563204295278371,-3.8,67.5630187275195,90581.5697676705,326093651.163614,2824203680.30531,-0.563204295278371,-3.8,67.5630187275195,135.126037455039,0,0.554683674922646,-3.8,-1.73337915917061,-1.73337915917061
 2006-06-29T20:00:00,1,89645.2295359106,322722826.329278,2754585364.66066,-0.6427816786469,-3.8,67.5630187275195,89645.2295359106,322722826.329278,2754585364.66066,-0.6427816786469,-3.8,67.5630187275195,135.126037455039,0,0.659816196386529,-3.8,-1.82994765323037,-1.82994765323037
 2006-06-29T21:00:00,1,81536.8692983513,293532729.474065,2300225484.5564,-1.16268673454351,-3.8,67.5630187275195,81536.8692983513,293532729.474065,2300225484.5564,-1.16268673454351,-3.8,67.5630187275195,135.126037455039,0,0.758392673073182,-3.8,-2.00714116799385,-2.00714116799385
 2006-06-29T22:00:00,1,74584.0073097498,268502426.315099,1951632390.53284,-1.56164331185311,-3.8,67.5630187275195,74584.0073097498,268502426.315099,1951632390.53284,-1.56164331185311,-3.8,67.5630187275195,135.126037455039,0,0.845279136786693,-3.8,-2.30183869518997,-2.30183869518997
 2006-06-29T23:00:00,1,71286.766370136,256632358.93249,1717390329.77095,-1.82995187768687,-3.8,67.5630187275195,71286.766370136,256632358.93249,1717390329.77095,-1.82995187768687,-3.8,67.5630187275195,135.126037455039,0,0.914405550779665,-3.8,-2.69797815732396,-2.69797815732396
 2006-06-30T00:00:00,1,59819.780348465,215351209.254474,1193180169.27513,-2.43072830661737,-3.8,67.5630187275195,59819.780348465,215351209.254474,1193180169.27513,-2.43072830661737,-3.8,67.5630187275195,135.126037455039,0,0.962178228837003,-3.8,-3.1058925049386,-3.1058925049386
 2006-06-30T01:00:00,1,51856.9202305282,186684912.829902,1011846743.47603,-2.63866951851815,-3.8,67.5630187275195,51856.9202305282,186684912.829902,1011846743.47603,-2.63866951851815,-3.8,67.5630187275195,135.126037455039,0,0.990402470854796,-3.8,-3.42155909658208,-3.42155909658208
 2006-06-30T02:00:00,1,10247.398613181,36890635.0074516,207573881.253659,-1.58269162047231,-1.82094869125371,11.2605031212532,10247.398613181,36890635.0074516,207573881.253659,-1.58269162047231,-1.82094869125371,11.2605031212532,135.126037455039,0,1,-2.46986913909169,-2.42822163593701,-2.42822163593701
 2006-06-30T03:00:00,1,0,0,0,3.11175327022626,3.11175327022626,0,0,0,0,3.11175327022626,3.11175327022626,0,135.126037455039,0,0.999793191802837,2.51755872063092,2.51755872063092,2.51755872063092
 2006-06-30T04:00:00,1,17159.0232342309,61772483.6432311,244548850.164885,6.96653981759642,6.68804238770027,65.3109181032688,17159.0232342309,61772483.6432311,244548850.164885,6.96653981759642,6.68804238770027,65.3109181032688,135.126037455039,0,0.999278588989655,6.66840298037021,6.66840298037021,6.66840298037021
 2006-06-30T05:00:00,1,60049.7457550286,216179084.718103,993108796.584049,7.8306421731239,6.7,67.5630187275195,60049.7457550286,216179084.718103,993108796.584049,7.8306421731239,6.7,67.5630187275195,135.126037455039,0,0.998762325891019,6.7,6.7,6.7
 2006-06-30T06:00:00,1,59222.5737664687,213201265.559287,1265540401.72269,8.14059378801055,6.7,67.5630187275195,59222.5737664687,213201265.559287,1265540401.72269,8.14059378801055,6.7,67.5630187275195,135.126037455039,0,0.998246062792383,6.7,6.7,6.7
 2006-06-30T07:00:00,1,66101.7352110242,237966246.759687,1708518664.35047,8.64407198394781,6.7,67.5630187275195,66101.7352110242,237966246.759687,1708518664.35047,8.64407198394781,6.7,67.5630187275195,135.126037455039,0,0.997729799693747,6.7,6.7,6.7
 2006-06-30T08:00:00,1,68458.6539096641,246451154.074791,1850930646.22489,8.80587018979881,6.7,67.5630187275195,68458.6539096641,246451154.074791,1850930646.22489,8.80587018979881,6.7,67.5630187275195,135.126037455039,0,0.997213536595111,6.7,6.7,6.7
 2006-06-30T09:00:00,1,71247.2414109373,256490069.079374,1982173169.77528,8.95492796570624,6.7,67.5630187275195,71247.2414109373,256490069.079374,1982173169.77528,8.95492796570624,6.7,67.5630187275195,135.126037455039,0,0.996697273496475,6.7,6.7,6.7
 2006-06-30T10:00:00,0,74887.4288234125,269594743.764285,2133200253.16979,9.12641365355655,6.7,67.5630187275195,74887.4288234125,269594743.764285,2133200253.16979,9.12641365355655,6.7,67.5630187275195,135.126037455039,0,0.996181010397839,6.7,6.7,6.7
 2006-06-30T11:00:00,-1,0,0,0,9.11027009364538,9.11027009364538,0,0,0,0,9.11027009364538,9.11027009364538,0,135.126037455039,31.7579015678355,0.943371703656648,8.70052023413284,6.6999695830713,1.60407917840244
 2006-06-30T12:00:00,-1,0,0,0,9.51154768549176,9.51154768549176,0,0,0,0,9.51154768549176,9.51154768549176,0,135.126037455039,47.8074974823958,0.806956766721714,9.4350724650853,6.69997397254777,1.67752273938578
 2006-06-30T13:00:00,-1,0,0,0,9.68843516236207,9.68843516236207,0,0,0,0,9.68843516236207,9.68843516236207,0,135.126037455039,59.9200684863384,0.653017169830594,9.67708668269781,6.70004622644808,2.95421583230363
 2006-06-30T14:00:00,-1,0,0,0,9.71755629569999,9.71755629569999,0,0,0,0,9.71755629569999,9.71755629569999,0,135.126037455039,64.3215081931895,0.495257557903848,9.70018933664272,6.69999577129263,3.39510555769318
 2006-06-30T15:00:00,-1,0,0,0,9.74095155814147,9.74095155814147,0,0,0,0,9.74095155814147,9.74095155814147,0,135.126037455039,74.3092063297078,0.333922838745385,9.76906477990134,6.6999495042723,4.17435380802133
 2006-06-30T16:00:00,0,76731.1820511691,276232255.384209,2181737726.53372,9.18068346043172,6.7,67.5630187275195,76731.1820511691,276232255.384209,2181737726.53372,9.18068346043172,6.7,67.5630187275195,135.126037455039,0,0.265917808943277,7.18682729688066,7.18682729688066,7.18682729688066
 2006-06-30T17:00:00,1,127492.372486172,458972540.950219,3973920432.0754,1.50608897475734,-3.03939424108504,67.5630187275195,127492.372486172,458972540.950219,3973920432.0754,1.50608897475734,-3.03939424108504,67.5630187275195,135.126037455039,0,0.276458117633969,-1.28939424108504,-0.197571643618631,-0.197571643618631
 2006-06-30T18:00:00,1,98025.1072446774,352890386.080839,3056581061.66004,-0.29766184294964,-3.8,67.5630187275195,98025.1072446774,352890386.080839,3056581061.66004,-0.29766184294964,-3.8,67.5630187275195,135.126037455039,0,0.389674463500455,-3.8,-1.61330415491599,-1.61330415491599
 2006-06-30T19:00:00,1,94477.7077582529,340119747.92971,2937606370.80928,-0.433597597784723,-3.8,67.5630187275195,94477.7077582529,340119747.92971,2937606370.80928,-0.433597597784723,-3.8,67.5630187275195,135.126037455039,0,0.500914900785981,-3.8,-1.698047371075,-1.698047371075
 2006-06-30T20:00:00,1,95966.6356485831,345479888.334899,2929308914.2931,-0.443079774321196,-3.8,67.5630187275195,95966.6356485831,345479888.334899,2929308914.2931,-0.443079774321196,-3.8,67.5630187275195,135.126037455039,0,0.608180284110868,-3.8,-1.7752232824609,-1.7752232824609
 2006-06-30T21:00:00,1,83544.7143634873,300760971.708554,2370517759.31887,-1.08226263578741,-3.8,67.5630187275195,83544.7143634873,300760971.708554,2370517759.31887,-1.08226263578741,-3.8,67.5630187275195,135.126037455039,0,0.710512686856644,-3.8,-1.90596291576093,-1.90596291576093
 2006-06-30T22:00:00,1,76710.3787936102,276157363.656997,2075036677.89215,-1.42035780645747,-3.8,67.5630187275195,76710.3787936102,276157363.656997,2075036677.89215,-1.42035780645747,-3.8,67.5630187275195,135.126037455039,0,0.803967361495035,-3.8,-2.1400332152952,-2.1400332152952
 2006-06-30T23:00:00,1,72086.8038078066,259512493.708104,1800450951.78223,-1.73475212845463,-3.8,67.5630187275195,72086.8038078066,259512493.708104,1800450951.78223,-1.73475212845463,-3.8,67.5630187275195,135.126037455039,0,0.88261573209294,-3.8,-2.49259998168547,-2.49259998168547
 2006-07-01T00:00:00,1,65839.1400829909,237020904.298767,1294283746.20419,-2.3147346837584,-3.8,67.5630187275195,65839.1400829909,237020904.298767,1294283746.20419,-2.3147346837584,-3.8,67.5630187275195,135.126037455039,0,0.941137884973019,-3.8,-2.90924117727178,-2.90924117727178
 2006-07-01T01:00:00,1,52387.7696799099,188595970.847676,982259260.994958,-2.67254766616323,-3.8,67.5630187275195,52387.7696799099,188595970.847676,982259260.994958,-2.67254766616323,-3.8,67.5630187275195,135.126037455039,0,0.978504647117726,-3.8,-3.28043213911513,-3.28043213911513
 2006-07-01T02:00:00,1,31792.6691341543,114453608.882955,580171231.979845,-2.65233035357356,-3.31832367838368,45.042012485013,31792.6691341543,114453608.882955,580171231.979845,-2.65233035357356,-3.31832367838368,45.042012485013,135.126037455039,0,0.997744940272961,-3.62810702800514,-3.42905277369145,-3.42905277369145
 2006-07-01T03:00:00,1,0,0,0,-0.179698571310286,-0.179698571310286,0,0,0,0,-0.179698571310286,-0.179698571310286,0,135.126037455039,0,0.999974373708187,-0.688987038707545,-0.688987038707545,-0.688987038707545
 2006-07-01T04:00:00,1,0,0,0,1.57433662790982,1.57433662790982,0,0,0,0,1.57433662790982,1.57433662790982,0,135.126037455039,0,0.999578945725471,1.55163516830664,1.55163516830664,1.55163516830664
 2006-07-01T05:00:00,1,10652.8805643813,38350370.0317728,152255670.830258,5.27191092874851,5.09852842733792,16.8907546818799,10652.8805643813,38350370.0317728,152255670.830258,5.27191092874851,5.09852842733792,16.8907546818799,135.126037455039,0,0.999062682626835,4.22584746991868,4.22584746991868,4.22584746991868
 2006-07-01T06:00:00,1,65074.540088646,234268344.319126,1590475137.46457,8.50995383378558,6.7,67.5630187275195,65074.540088646,234268344.319126,1590475137.46457,8.50995383378558,6.7,67.5630187275195,135.126037455039,0,0.998546419528199,6.7,6.7,6.7
 2006-07-01T07:00:00,1,71532.787605596,257518035.380146,1851102836.05879,8.80605994625797,6.7,67.5630187275195,71532.787605596,257518035.380146,1851102836.05879,8.80605994625797,6.7,67.5630187275195,135.126037455039,0,0.998030156429563,6.7,6.7,6.7
 2006-07-01T08:00:00,1,77915.2328694341,280494838.329963,2056759651.94084,9.03962521872593,6.7,67.5630187275195,77915.2328694341,280494838.329963,2056759651.94084,9.03962521872593,6.7,67.5630187275195,135.126037455039,0,0.997513893330927,6.7,6.7,6.7
 2006-07-01T09:00:00,1,80787.9217628501,290836518.34626,2133333865.91967,9.12656806406452,6.7,67.5630187275195,80787.9217628501,290836518.34626,2133333865.91967,9.12656806406452,6.7,67.5630187275195,135.126037455039,0,0.996997630232291,6.7,6.7,6.7
 2006-07-01T10:00:00,0,79650.955804509,286743440.896232,2086774500.33494,9.07370556564071,6.7,67.5630187275195,79650.955804509,286743440.896232,2086774500.33494,9.07370556564071,6.7,67.5630187275195,135.126037455039,0,0.996481367133655,6.7,6.7,6.7
 2006-07-01T11:00:00,-1,0,0,0,8.8196395932534,8.8196395932534,0,0,0,0,8.8196395932534,8.8196395932534,0,135.126037455039,28.5625346952056,0.948244999735835,8.48688047031314,6.69996995425621,1.44410165609895
 2006-07-01T12:00:00,-1,0,0,0,8.73574074892086,8.73574074892086,0,0,0,0,8.73574074892086,8.73574074892086,0,135.126037455039,33.9177439030079,0.83975094120619,8.72044687138027,6.6999851403788,0.668607958071647
 2006-07-01T13:00:00,-1,0,0,0,8.77209949467973,8.77209949467973,0,0,0,0,8.77209949467973,8.77209949467973,0,135.126037455039,36.742620078955,0.730800263871906,8.77951982819982,6.70000835988763,1.13087760688645
 2006-07-01T14:00:00,-1,0,0,0,8.81588507125024,8.81588507125024,0,0,0,0,8.81588507125024,8.81588507125024,0,135.126037455039,38.4688392101019,0.621308813892973,8.79565448402852,6.69998138633606,1.43240192147432
 2006-07-01T15:00:00,-1,0,0,0,8.96356762449533,8.96356762449533,0,0,0,0,8.96356762449533,8.96356762449533,0,135.126037455039,42.4806665362342,0.506867944461357,8.93855050259278,6.69999904207266,1.81588854539485
 2006-07-01T16:00:00,0,82863.3799949658,298308167.981877,2307942215.00979,9.32434200733593,6.7,67.5630187275195,82863.3799949658,298308167.981877,2307942215.00979,9.32434200733593,6.7,67.5630187275195,135.126037455039,0,0.456839234074605,7.08588037608501,7.08588037608501,7.08588037608501
 2006-07-01T17:00:00,1,121071.735966742,435858249.480269,3552345836.38996,0.88219532033402,-3.18222397913216,67.5630187275195,121071.735966742,435858249.480269,3552345836.38996,0.88219532033402,-3.18222397913216,67.5630187275195,135.126037455039,0,0.46586165373833,-1.48062550780474,-0.470703178411114,-0.470703178411114
 2006-07-01T18:00:00,1,90139.1829365578,324501058.571608,2554696103.46,-0.871670454800515,-3.8,67.5630187275195,90139.1829365578,324501058.571608,2554696103.46,-0.871670454800515,-3.8,67.5630187275195,135.126037455039,0,0.571633656853169,-3.8,-1.74552642590554,-1.74552642590554
 2006-07-01T19:00:00,1,86762.5701015921,312345252.365732,2504255037.8233,-0.929203431945556,-3.8,67.5630187275195,86762.5701015921,312345252.365732,2504255037.8233,-0.929203431945556,-3.8,67.5630187275195,135.126037455039,0,0.675972326104636,-3.8,-1.85133197207269,-1.85133197207269
 2006-07-01T20:00:00,1,76566.6102391739,275639796.861026,2116328919.55983,-1.37304496408245,-3.8,67.5630187275195,76566.6102391739,275639796.861026,2116328919.55983,-1.37304496408245,-3.8,67.5630187275195,135.126037455039,0,0.773092307231572,-3.8,-2.0455606140003,-2.0455606140003
 2006-07-01T21:00:00,1,71342.8139147338,256834130.093042,1889199618.75741,-1.63303778831175,-3.8,67.5630187275195,71342.8139147338,256834130.093042,1889199618.75741,-1.63303778831175,-3.8,67.5630187275195,135.126037455039,0,0.857554568163687,-3.8,-2.35931294958465,-2.35931294958465
 2006-07-01T22:00:00,1,63479.6189661148,228526628.278013,1461936470.36328,-2.12241731306163,-3.8,67.5630187275195,63479.6189661148,228526628.278013,1461936470.36328,-2.12241731306163,-3.8,67.5630187275195,135.126037455039,0,0.923418959730812,-3.8,-2.76486177566003,-2.76486177566003
 2006-07-01T23:00:00,1,56412.0536006457,203083392.962325,1011424419.65841,-2.63889612039813,-3.8,67.5630187275195,56412.0536006457,203083392.962325,1011424419.65841,-2.63889612039813,-3.8,67.5630187275195,135.126037455039,0,0.967828681773073,-3.8,-3.16396169897917,-3.16396169897917
 2006-07-02T00:00:00,1,39394.7897854128,141821243.227486,666687344.19421,-3.03453424391794,-3.8,67.5630187275195,39394.7897854128,141821243.227486,666687344.19421,-3.03453424391794,-3.8,67.5630187275195,135.126037455039,0,0.993377904305674,-3.8,-3.4595895515746,-3.4595895515746
 2006-07-02T01:00:00,1,0,0,0,-1.95391807191469,-1.95391807191469,0,0,0,0,-1.95391807191469,-1.95391807191469,0,135.126037455039,0,0.999981273317655,-2.3317603107114,-2.3317603107114,-2.3317603107114
 2006-07-02T02:00:00,1,0,0,0,1.82729095526765,1.82729095526765,0,0,0,0,1.82729095526765,1.82729095526765,0,135.126037455039,0,0.999599644553873,1.45945603464366,1.45945603464366,1.45945603464366
 2006-07-02T03:00:00,1,0,0,0,3.96593096599878,3.96593096599878,0,0,0,0,3.96593096599878,3.96593096599878,0,135.126037455039,0,0.999083381455237,3.48367145197057,3.48367145197057,3.48367145197057
 2006-07-02T04:00:00,1,11006.1946961612,39622300.9061801,164394519.359391,6.24627041209833,6.05904175063543,16.8907546818799,11006.1946961612,39622300.9061801,164394519.359391,6.24627041209833,6.05904175063543,16.8907546818799,135.126037455039,0,0.998567118356601,5.97069048624399,5.97069048624399,5.97069048624399
 2006-07-02T05:00:00,1,39291.7619583428,141450343.050034,559575365.614196,7.33726046116079,6.7,67.5630187275195,39291.7619583428,141450343.050034,559575365.614196,7.33726046116079,6.7,67.5630187275195,135.126037455039,0,0.998050855257965,6.7,6.7,6.7
 2006-07-02T06:00:00,1,27834.8108306273,100205318.990258,379318398.765035,7.13197599849043,6.7,67.5630187275195,27834.8108306273,100205318.990258,379318398.765035,7.13197599849043,6.7,67.5630187275195,135.126037455039,0,0.99753459215933,6.7,6.7,6.7
 2006-07-02T07:00:00,1,54602.7596585015,196569934.770605,1029732817.1838,7.87221762111222,6.7,67.5630187275195,54602.7596585015,196569934.770605,1029732817.1838,7.87221762111222,6.7,67.5630187275195,135.126037455039,0,0.997018329060693,6.7,6.7,6.7
 2006-07-02T08:00:00,1,46504.5818983044,167416494.833896,879525069.24258,7.70122962633761,6.7,67.5630187275195,46504.5818983044,167416494.833896,879525069.24258,7.70122962633761,6.7,67.5630187275195,135.126037455039,0,0.996502065962058,6.7,6.7,6.7
 2006-07-02T09:00:00,1,56809.2033584335,204513132.09036,1074164531.37073,7.92272598483293,6.7,67.5630187275195,56809.2033584335,204513132.09036,1074164531.37073,7.92272598483293,6.7,67.5630187275195,135.126037455039,0,0.995985802863422,6.7,6.7,6.7
 2006-07-02T10:00:00,0,47621.1248110317,171436049.319714,891493973.705877,7.71480047853633,6.7,67.5630187275194,47621.1248110317,171436049.319714,891493973.705877,7.71480047853633,6.7,67.5630187275194,135.126037455039,0,0.995469539764785,6.7,6.7,6.7
 2006-07-02T11:00:00,-1,0,0,0,7.89184333134883,7.89184333134883,0,0,0,0,7.89184333134883,7.89184333134883,0,135.126037455039,15.0123208292395,0.970295373849491,7.57847652324206,6.6999868485937,1.14594790912833
 2006-07-02T12:00:00,-1,0,0,0,7.69174716749494,7.69174716749494,0,0,0,0,7.69174716749494,7.69174716749494,0,135.126037455039,19.2289850123314,0.915330177689786,7.82460746891079,6.69998124504213,0.077673114024997
 2006-07-02T13:00:00,-1,0,0,0,8.0144619460987,8.0144619460987,0,0,0,0,8.0144619460987,8.0144619460987,0,135.126037455039,16.6230954342589,0.86159599256878,7.66390096891722,6.69997634044774,0.117747826654837
 2006-07-02T14:00:00,-1,0,0,0,7.81041341499398,7.81041341499398,0,0,0,0,7.81041341499398,7.81041341499398,0,135.126037455039,21.5294742887999,0.801124000845423,7.94605714624707,6.70000554964529,0.267959376317842
 2006-07-02T15:00:00,-1,0,0,0,8.08125356832215,8.08125356832215,0,0,0,0,8.08125356832215,8.08125356832215,0,135.126037455039,18.1422896814961,0.742828929289347,7.73281248582495,6.69995486258789,0.286404036072015
 2006-07-02T16:00:00,0,52713.6740237315,189769226.485433,1191975056.68384,8.05624524071979,6.7,67.5630187275195,52713.6740237315,189769226.485433,1191975056.68384,8.05624524071979,6.7,67.5630187275195,135.126037455039,0,0.717815436460123,6.95200742863174,6.95200742863174,6.95200742863174
 2006-07-02T17:00:00,1,116323.140586629,418763306.111863,3319891914.65293,0.681338872829089,-3.11731217809973,67.5630187275195,116323.140586629,418763306.111863,3319891914.65293,0.681338872829089,-3.11731217809973,67.5630187275195,135.126037455039,0,0.722496326544525,-1.52968088473079,-0.706603771828034,-0.706603771828034
 2006-07-02T18:00:00,1,82615.5957864597,297416144.831255,2136964660.29655,-1.34948002691768,-3.8,67.5630187275195,82615.5957864597,297416144.831255,2136964660.29655,-1.34948002691768,-3.8,67.5630187275195,135.126037455039,0,0.812456127322436,-3.8,-2.1696860913411,-2.1696860913411
 2006-07-02T19:00:00,1,79207.2347287703,285146045.023573,1958099051.31966,-1.55416678324926,-3.8,67.5630187275195,79207.2347287703,285146045.023573,1958099051.31966,-1.55416678324926,-3.8,67.5630187275195,135.126037455039,0,0.889320044940069,-3.8,-2.53227692346353,-2.53227692346353
 2006-07-02T20:00:00,1,69100.4241532406,248761526.951666,1425870329.97852,-2.16385125035565,-3.8,67.5630187275195,69100.4241532406,248761526.951666,1425870329.97852,-2.16385125035565,-3.8,67.5630187275195,135.126037455039,0,0.945713868587486,-3.8,-2.94954089173457,-2.94954089173457
 2006-07-02T21:00:00,1,61135.9862504262,220089550.501534,1231706022.25738,-2.38632502675199,-3.8,67.5630187275195,61135.9862504262,220089550.501534,1231706022.25738,-2.38632502675199,-3.8,67.5630187275195,135.126037455039,0,0.981165778376584,-3.8,-3.31091853608899,-3.31091853608899
 2006-07-02T22:00:00,1,35450.3436441126,127621237.118805,622251731.702465,-2.72396149586498,-3.4383096949985,45.042012485013,35450.3436441126,127621237.118805,622251731.702465,-2.72396149586498,-3.4383096949985,45.042012485013,135.126037455039,0,0.998543817550746,-3.61867985624548,-3.43233872956805,-3.43233872956805
 2006-07-02T23:00:00,1,0,0,0,0.433997866285792,0.433997866285792,0,0,0,0,0.433997866285792,0.433997866285792,0,135.126037455039,0,1,-0.267474523625276,-0.267474523625276,-0.267474523625276
 2006-07-03T00:00:00,1,3809.03424258899,13712523.2733204,48813514.5749114,5.29038260897478,5.23476833289559,17.4537798379425,3809.03424258899,13712523.2733204,48813514.5749114,5.29038260897478,5.23476833289559,17.4537798379425,135.126037455039,0,1,4.71873822199173,4.71873822199173,4.71873822199173
 2006-07-03T01:00:00,1,34572.3462131827,124460446.367458,544908866.158243,7.32040601563554,6.7,67.5630187275195,34572.3462131827,124460446.367458,544908866.158243,7.32040601563554,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-03T02:00:00,1,37755.4618278414,135919662.580229,597289383.223291,7.38004739297543,6.7,67.5630187275195,37755.4618278414,135919662.580229,597289383.223291,7.38004739297543,6.7,67.5630187275195,135.126037455039,0,0.999782426686675,6.7,6.7,6.7
 2006-07-03T03:00:00,1,30841.9094221009,111030873.919563,471033129.609046,7.23633113982289,6.7,67.5630187275195,30841.9094221009,111030873.919563,471033129.609046,7.23633113982289,6.7,67.5630187275195,135.126037455039,0,0.999266163588039,6.7,6.7,6.7
 2006-07-03T04:00:00,1,11523.6229750414,41485042.7101491,155369935.228489,6.87693403352335,6.7,67.5630187275195,11523.6229750414,41485042.7101491,155369935.228489,6.87693403352335,6.7,67.5630187275195,135.126037455039,0,0.998749900489404,6.7,6.7,6.7
 2006-07-03T05:00:00,1,65563.2746657629,236027788.796746,1030234090.26378,7.87288881218687,6.7,67.5630187275195,65563.2746657629,236027788.796746,1030234090.26378,7.87288881218687,6.7,67.5630187275195,135.126037455039,0,0.998233637390767,6.7,6.7,6.7
 2006-07-03T06:00:00,1,75384.4372384914,271383974.058569,1849879715.27399,8.80467628822909,6.7,67.5630187275195,75384.4372384914,271383974.058569,1849879715.27399,8.80467628822909,6.7,67.5630187275195,135.126037455039,0,0.997717374292132,6.7,6.7,6.7
 2006-07-03T07:00:00,1,82983.7745325244,298741588.317088,2206518410.66061,9.20964156791352,6.7,67.5630187275195,82983.7745325244,298741588.317088,2206518410.66061,9.20964156791352,6.7,67.5630187275195,135.126037455039,0,0.997201111193495,6.7,6.7,6.7
 2006-07-03T08:00:00,1,87304.1018486528,314294766.65515,2388590602.79486,9.41629879608663,6.7,67.5630187275195,87304.1018486528,314294766.65515,2388590602.79486,9.41629879608663,6.7,67.5630187275195,135.126037455039,0,0.99668484809486,6.7,6.7,6.7
 2006-07-03T09:00:00,1,92370.0700870726,332532252.313461,2616790701.70275,9.67521157637733,6.7,67.5630187275195,92370.0700870726,332532252.313461,2616790701.70275,9.67521157637733,6.7,67.5630187275195,135.126037455039,0,0.996168584996224,6.7,6.7,6.7
 2006-07-03T10:00:00,0,95045.7307611873,342164630.740274,2678783517.2094,9.74553069684843,6.7,67.5630187275195,95045.7307611873,342164630.740274,2678783517.2094,9.74553069684843,6.7,67.5630187275195,135.126037455039,0,0.995652321897588,6.7,6.7,6.7
 2006-07-03T11:00:00,-1,0,0,0,9.69308453507689,9.69308453507689,0,0,0,0,9.69308453507689,9.69308453507689,0,135.126037455039,39.241799904222,0.929964611001499,9.17552295022146,6.70001307291928,2.06105482637893
 2006-07-03T12:00:00,-1,0,0,0,10.147573274377,10.147573274377,0,0,0,0,10.147573274377,10.147573274377,0,135.126037455039,66.0258642582705,0.759176205546122,10.0944453154198,6.70001238706875,3.08866714721259
 2006-07-03T13:00:00,-1,0,0,0,9.98039364344827,9.98039364344827,0,0,0,0,9.98039364344827,9.98039364344827,0,135.126037455039,73.5039671248758,0.578824248721036,10.0138360433305,6.69997948700004,3.92237530560798
 2006-07-03T14:00:00,-1,0,0,0,9.9692367338469,9.9692367338469,0,0,0,0,9.9692367338469,9.9692367338469,0,135.126037455039,76.7510044640695,0.407578260222698,9.95063682272912,6.69999458421015,4.21590714453048
 2006-07-03T15:00:00,-1,0,0,0,10.1624825825922,10.1624825825922,0,0,0,0,10.1624825825922,10.1624825825922,0,135.126037455039,118.697015079248,0.230906154582505,10.09557442831,6.84633621066053,6.28485125105385
 2006-07-03T16:00:00,0,95589.9637506751,344123869.50243,2637391012.83974,9.69724334601116,6.7,67.5630187275195,95589.9637506751,344123869.50243,2637391012.83974,9.69724334601116,6.7,67.5630187275195,135.126037455039,0,0.157600870007369,7.32275520933041,7.32275520933041,7.32275520933041
 2006-07-03T17:00:00,1,153713.324872846,553367969.542247,4470269549.0542,2.43356297442312,-2.67675531937,67.5630187275195,153713.324872846,553367969.542247,4470269549.0542,2.43356297442312,-2.67675531937,67.5630187275195,135.126037455039,0,0.168769628790301,-0.926755319369995,0.210813025288127,0.210813025288127
 2006-07-03T18:00:00,1,130462.799026429,469666076.495144,3775196157.83862,0.522919285846644,-3.8,67.5630187275195,130462.799026429,469666076.495144,3775196157.83862,0.522919285846644,-3.8,67.5630187275195,135.126037455039,0,0.288659776818136,-3.8,-1.48335193933787,-1.48335193933787
 2006-07-03T19:00:00,1,121384.611240227,436984600.464816,3524008099.99945,0.236186541704802,-3.8,67.5630187275195,121384.611240227,436984600.464816,3524008099.99945,0.236186541704802,-3.8,67.5630187275195,135.126037455039,0,0.405122893051746,-3.8,-1.62767689635276,-1.62767689635276
