Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-03T20:00:00,1,114325.976878351,411573516.762062,3346230198.33459,0.033182926049096,-3.8,67.5630187275195,114325.976878351,411573516.762062,3346230198.33459,0.033182926049096,-3.8,67.5630187275195,135.126037455039,0,0.515758196534542,-3.8,-1.70758983555587,-1.70758983555587
 2006-07-03T21:00:00,1,96609.8747476848,347795549.091665,2565631036.28081,-0.859148504506541,-3.8,67.5630187275195,96609.8747476848,347795549.091665,2565631036.28081,-0.859148504506541,-3.8,67.5630187275195,135.126037455039,0,0.622478984599317,-3.8,-1.78860857409443,-1.78860857409443
 2006-07-03T22:00:00,1,91100.948663391,327963415.188208,2305827563.08456,-1.15630532577479,-3.8,67.5630187275195,91100.948663391,327963415.188208,2305827563.08456,-1.15630532577479,-3.8,67.5630187275195,135.126037455039,0,0.723893112019063,-3.8,-1.93093179730294,-1.93093179730294
 2006-07-03T23:00:00,1,87442.1965274455,314791907.498804,2256006951.9817,-1.21322845976607,-3.8,67.5630187275195,87442.1965274455,314791907.498804,2256006951.9817,-1.21322845976607,-3.8,67.5630187275195,135.126037455039,0,0.815700791760211,-3.8,-2.18147972082724,-2.18147972082724
 2006-07-04T00:00:00,1,74946.1262720169,269806054.579261,1703535691.54899,-1.84586173163741,-3.8,67.5630187275195,74946.1262720169,269806054.579261,1703535691.54899,-1.84586173163741,-3.8,67.5630187275195,135.126037455039,0,0.891860096017681,-3.8,-2.54778945713687,-2.54778945713687
 2006-07-04T01:00:00,1,70766.6190463563,254759828.566882,1445512871.36361,-2.14151565942927,-3.8,67.5630187275195,70766.6190463563,254759828.566882,1445512871.36361,-2.14151565942927,-3.8,67.5630187275195,135.126037455039,0,0.947428703264188,-3.8,-2.96498246240847,-2.96498246240847
 2006-07-04T02:00:00,1,58803.6519215984,211693146.917754,1063494659.86763,-2.57924227173656,-3.8,67.5630187275195,58803.6519215984,211693146.917754,1063494659.86763,-2.57924227173656,-3.8,67.5630187275195,135.126037455039,0,0.982152643655025,-3.8,-3.32237823867982,-3.32237823867982
 2006-07-04T03:00:00,1,22599.5862415399,81358510.4695435,353379115.286081,-2.60314807655662,-3.00889159170528,33.7815093637597,22599.5862415399,81358510.4695435,353379115.286081,-2.60314807655662,-3.00889159170528,33.7815093637597,135.126037455039,0,0.99879402378065,-3.31381174905364,-3.17053778988831,-3.17053778988831
 2006-07-04T04:00:00,1,0,0,0,-1.35293690698826,-1.35293690698826,0,0,0,0,-1.35293690698826,-1.35293690698826,0,135.126037455039,0,0.999606183305603,-1.38533842617417,-1.38533842617417,-1.38533842617417
 2006-07-04T05:00:00,1,0,0,0,2.44380638241186,2.44380638241186,0,0,0,0,2.44380638241186,2.44380638241186,0,135.126037455039,0,0.999089920206967,1.3666145476007,1.3666145476007,1.3666145476007
 2006-07-04T06:00:00,1,54672.7541000527,196821914.76019,1231131707.22425,8.05520017810105,6.65407008708211,56.3025156062662,54672.7541000527,196821914.76019,1231131707.22425,8.05520017810105,6.65407008708211,56.3025156062662,135.126037455039,0,0.998573657108331,6.36637810870543,6.36637810870543,6.36637810870543
 2006-07-04T07:00:00,1,82027.3050698986,295298298.251635,2249703546.17561,9.25865600663366,6.7,67.5630187275195,82027.3050698986,295298298.251635,2249703546.17561,9.25865600663366,6.7,67.5630187275195,135.126037455039,0,0.998057394009695,6.7,6.7,6.7
 2006-07-04T08:00:00,1,91779.8187990101,330407347.676436,2633685360.52337,9.69436805886498,6.7,67.5630187275195,91779.8187990101,330407347.676436,2633685360.52337,9.69436805886498,6.7,67.5630187275195,135.126037455039,0,0.997541130911059,6.7,6.7,6.7
 2006-07-04T09:00:00,1,100162.319968879,360584351.887965,2939957096.09845,10.0416912110087,6.7,67.5630187275195,100162.319968879,360584351.887965,2939957096.09845,10.0416912110087,6.7,67.5630187275195,135.126037455039,0,0.997024867812423,6.7,6.7,6.7
 2006-07-04T10:00:00,0,101393.195382363,365015503.376506,2991842458.09455,10.100516045331,6.7,67.5630187275195,101393.195382363,365015503.376506,2991842458.09455,10.100516045331,6.7,67.5630187275195,135.126037455039,0,0.996508604713787,6.7,6.7,6.7
 2006-07-04T11:00:00,-1,0,0,0,9.67034079646133,9.67034079646133,0,0,0,0,9.67034079646133,9.67034079646133,0,135.126037455039,39.4189852785414,0.929099218486418,9.19356468771436,6.69999190541836,2.06774789027068
 2006-07-04T12:00:00,-1,0,0,0,9.77985933447381,9.77985933447381,0,0,0,0,9.77985933447381,9.77985933447381,0,135.126037455039,56.1504328610803,0.769532716793464,9.74306786981163,6.70000579446962,2.39233741821648
 2006-07-04T13:00:00,-1,0,0,0,9.80016122227731,9.80016122227731,0,0,0,0,9.80016122227731,9.80016122227731,0,135.126037455039,65.1309964848146,0.605737917763131,9.79646333900523,6.69999275341884,3.36872316601788
 2006-07-04T14:00:00,-1,0,0,0,9.87458352694584,9.87458352694584,0,0,0,0,9.87458352694584,9.87458352694584,0,135.126037455039,71.3927148800573,0.441263256200737,9.85721289415307,6.70003182759274,3.87511898871513
 2006-07-04T15:00:00,-1,0,0,0,9.81744947704857,9.81744947704857,0,0,0,0,9.81744947704857,9.81744947704857,0,135.126037455039,92.2419402494156,0.272501678452119,9.84615537624846,6.70002240997445,5.13442448102218
 2006-07-04T16:00:00,0,80077.4084622136,288278670.463969,2431073868.19274,9.46371623524134,6.7,67.5630187275195,80077.4084622136,288278670.463969,2431073868.19274,9.46371623524134,6.7,67.5630187275195,135.126037455039,0,0.201805285066935,7.2059301902741,7.2059301902741,7.2059301902741
 2006-07-04T17:00:00,1,135424.255046787,487527318.168434,4305640601.55612,2.11312798832059,-2.80992021882744,67.5630187275195,135424.255046787,487527318.168434,4305640601.55612,2.11312798832059,-2.80992021882744,67.5630187275195,135.126037455039,0,0.211914594766142,-1.05992021882744,0.038324270557814,0.038324270557814
 2006-07-04T18:00:00,1,106871.812535099,384738525.126357,3379982467.11864,0.071724044055095,-3.8,67.5630187275195,106871.812535099,384738525.126357,3379982467.11864,0.071724044055095,-3.8,67.5630187275195,135.126037455039,0,0.32856718970499,-3.8,-1.54304861406854,-1.54304861406854
 2006-07-04T19:00:00,1,96938.2592162278,348977733.17842,3044388821.63202,-0.31159000324353,-3.8,67.5630187275195,96938.2592162278,348977733.17842,3044388821.63202,-0.31159000324353,-3.8,67.5630187275195,135.126037455039,0,0.442651782870388,-3.8,-1.65827472203821,-1.65827472203821
 2006-07-04T20:00:00,1,94854.3234000891,341475564.240321,2953553494.60052,-0.41537430449887,-3.8,67.5630187275195,94854.3234000891,341475564.240321,2953553494.60052,-0.41537430449887,-3.8,67.5630187275195,135.126037455039,0,0.551932297089608,-3.8,-1.73147694096602,-1.73147694096602
 2006-07-04T21:00:00,1,86490.9699768572,311367491.916686,2518634237.47029,-0.912925899976026,-3.8,67.5630187275195,86490.9699768572,311367491.916686,2518634237.47029,-0.912925899976026,-3.8,67.5630187275195,135.126037455039,0,0.657186939716359,-3.8,-1.82668668588866,-1.82668668588866
 2006-07-04T22:00:00,1,80113.7519745254,288409507.108292,2230771870.7627,-1.24218219932146,-3.8,67.5630187275195,80113.7519745254,288409507.108292,2230771870.7627,-1.24218219932146,-3.8,67.5630187275195,135.126037455039,0,0.755986434097765,-3.8,-2.00121459991694,-2.00121459991694
 2006-07-04T23:00:00,1,77422.200183599,278719920.660956,2113673648.48933,-1.37612456059232,-3.8,67.5630187275195,77422.200183599,278719920.660956,2113673648.48933,-1.37612456059232,-3.8,67.5630187275195,135.126037455039,0,0.84325012858302,-3.8,-2.29279027077059,-2.29279027077059
 2006-07-05T00:00:00,1,67955.5338624038,244639921.904654,1573038425.68919,-1.99523606263283,-3.8,67.5630187275195,67955.5338624038,244639921.904654,1573038425.68919,-1.99523606263283,-3.8,67.5630187275195,135.126037455039,0,0.91289560812249,-3.8,-2.68717589702205,-2.68717589702205
 2006-07-05T01:00:00,1,61419.3136957144,221109529.304572,1325214349.03671,-2.27926747339132,-3.8,67.5630187275195,61419.3136957144,221109529.304572,1325214349.03671,-2.27926747339132,-3.8,67.5630187275195,135.126037455039,0,0.961217584374079,-3.8,-3.09625404928463,-3.09625404928463
 2006-07-05T02:00:00,1,47679.6857275292,171646868.619105,879452940.931498,-2.79046036067244,-3.8,67.5630187275195,47679.6857275292,171646868.619105,879452940.931498,-2.79046036067244,-3.8,67.5630187275195,135.126037455039,0,0.989878336821576,-3.8,-3.41507319283817,-3.41507319283817
 2006-07-05T03:00:00,1,7208.22999291525,25949627.9744949,130945764.897904,-1.5540032071543,-1.70428135646196,11.2605031212532,7208.22999291525,25949627.9744949,130945764.897904,-1.5540032071543,-1.70428135646196,11.2605031212532,135.126037455039,0,0.999920798844744,-2.24535750859699,-2.20307967016863,-2.20307967016863
 2006-07-05T04:00:00,1,0,0,0,2.5752014725669,2.5752014725669,0,0,0,0,2.5752014725669,2.5752014725669,0,135.126037455039,0,0.999454400365511,2.45092938629823,2.45092938629823,2.45092938629823
 2006-07-05T05:00:00,1,18907.532289583,68067116.2424987,264715363.44138,6.02498652186219,5.72353351405108,22.5210062425065,18907.532289583,68067116.2424987,264715363.44138,6.02498652186219,5.72353351405108,22.5210062425065,135.126037455039,0,0.998938137266875,5.00736308627876,5.00736308627876,5.00736308627876
 2006-07-05T06:00:00,1,67242.1531806042,242071751.450175,1571166131.4472,8.48801058957618,6.7,67.5630187275195,67242.1531806042,242071751.450175,1571166131.4472,8.48801058957618,6.7,67.5630187275195,135.126037455039,0,0.998421874168239,6.7,6.7,6.7
 2006-07-05T07:00:00,1,79848.2470160188,287453689.257668,2071543074.65704,9.05640494412017,6.7,67.5630187275195,79848.2470160188,287453689.257668,2071543074.65704,9.05640494412017,6.7,67.5630187275195,135.126037455039,0,0.997905611069604,6.7,6.7,6.7
 2006-07-05T08:00:00,1,85696.5459587606,308507565.451538,2293619464.7279,9.30851396276561,6.7,67.5630187275195,85696.5459587606,308507565.451538,2293619464.7279,9.30851396276561,6.7,67.5630187275195,135.126037455039,0,0.997389347970967,6.7,6.7,6.7
 2006-07-05T09:00:00,1,96593.9951562949,347738382.562662,2707978445.99281,9.77863106540768,6.7,67.5630187275195,96593.9951562949,347738382.562662,2707978445.99281,9.77863106540768,6.7,67.5630187275195,135.126037455039,0,0.996873084872332,6.7,6.7,6.7
 2006-07-05T10:00:00,0,102637.087877128,369493516.357661,2888436345.2055,9.98328266316278,6.7,67.5630187275195,102637.087877128,369493516.357661,2888436345.2055,9.98328266316278,6.7,67.5630187275195,135.126037455039,0,0.996356821773695,6.7,6.7,6.7
 2006-07-05T11:00:00,-1,0,0,0,9.80121738169199,9.80121738169199,0,0,0,0,9.80121738169199,9.80121738169199,0,135.126037455039,41.0346077587488,0.927073857741416,9.28626915204079,6.70003578581516,2.17982315367358
 2006-07-05T12:00:00,-1,0,0,0,10.1593171573952,10.1593171573952,0,0,0,0,10.1593171573952,10.1593171573952,0,135.126037455039,66.2417068184932,0.754278167223534,10.0854854265374,6.70002633665819,3.11768819210355
 2006-07-05T13:00:00,-1,0,0,0,10.3143460390466,10.3143460390466,0,0,0,0,10.3143460390466,10.3143460390466,0,135.126037455039,85.0757683166466,0.567327654746475,10.2822734499402,6.69995688051011,4.58216613051175
 2006-07-05T14:00:00,-1,0,0,0,10.4276960375897,10.4276960375897,0,0,0,0,10.4276960375897,10.4276960375897,0,135.126037455039,107.186403126705,0.372770848310562,10.4346762783514,6.69997018780214,5.69069764615022
 2006-07-05T15:00:00,-1,34705.1065131128,124938383.447206,792999988.322934,11.3084438225587,10.4083832469178,33.7815093637597,34705.1065131128,124938383.447206,792999988.322934,11.3084438225587,10.4083832469178,33.7815093637597,135.126037455039,135.126037455039,0.180654417636918,10.6023651840897,7.40801172869574,7.40801172869574
 2006-07-05T16:00:00,0,118068.513570452,425046648.853629,3293935178.36194,10.4421868507173,6.7,67.5630187275195,118068.513570452,425046648.853629,3293935178.36194,10.4421868507173,6.7,67.5630187275195,135.126037455039,0,0.110838090174563,7.11989037168172,7.11989037168172,7.11989037168172
 2006-07-05T17:00:00,1,181314.998141426,652733993.309134,4995143126.65246,3.85252257206303,-1.85238652418242,67.5630187275195,181314.998141426,652733993.309134,4995143126.65246,3.85252257206303,-1.85238652418242,67.5630187275195,135.126037455039,0,0.111676494330594,-0.102386524182418,0.717010151250869,0.717010151250869
 2006-07-05T18:00:00,1,155757.974120672,560728706.83442,4325072076.61814,1.15013210846389,-3.8,67.5630187275195,155757.974120672,560728706.83442,4325072076.61814,1.15013210846389,-3.8,67.5630187275195,135.126037455039,0,0.228938170831626,-3.8,-1.37083896250706,-1.37083896250706
 2006-07-05T19:00:00,1,139210.306816096,501157104.537946,3874150336.87854,0.635831091663776,-3.8,67.5630187275195,139210.306816096,501157104.537946,3874150336.87854,0.635831091663776,-3.8,67.5630187275195,135.126037455039,0,0.3499255547787,-3.8,-1.57028963680858,-1.57028963680858
 2006-07-05T20:00:00,1,132451.584061586,476825702.62171,3699762549.63914,0.43682754891685,-3.8,67.5630187275195,132451.584061586,476825702.62171,3699762549.63914,0.43682754891685,-3.8,67.5630187275195,135.126037455039,0,0.462919916995805,-3.8,-1.6728475252865,-1.6728475252865
 2006-07-05T21:00:00,1,100742.14524296,362671722.874656,2662152809.19485,-0.748861207532438,-3.8,67.5630187275195,100742.14524296,362671722.874656,2662152809.19485,-0.748861207532438,-3.8,67.5630187275195,135.126037455039,0,0.571504789156743,-3.8,-1.74543091261553,-1.74543091261553
 2006-07-05T22:00:00,1,92968.1285712514,334685262.856505,2416269206.60825,-1.0299961115701,-3.8,67.5630187275195,92968.1285712514,334685262.856505,2416269206.60825,-1.0299961115701,-3.8,67.5630187275195,135.126037455039,0,0.67584978303227,-3.8,-1.85116062325762,-1.85116062325762
 2006-07-05T23:00:00,1,92948.0622128758,334613023.966353,2429864800.4724,-1.01436879434476,-3.8,67.5630187275195,92948.0622128758,334613023.966353,2429864800.4724,-1.01436879434476,-3.8,67.5630187275195,135.126037455039,0,0.772981389974158,-3.8,-2.04525593156825,-2.04525593156825
 2006-07-06T00:00:00,1,80381.086751773,289371912.306383,1953261459.43383,-1.55982501333849,-3.8,67.5630187275195,80381.086751773,289371912.306383,1953261459.43383,-1.55982501333849,-3.8,67.5630187275195,135.126037455039,0,0.857462734100434,-3.8,-2.35886500094875,-2.35886500094875
 2006-07-06T01:00:00,1,75654.9316498501,272357753.93946,1719769429.58443,-1.82725052726442,-3.8,67.5630187275195,75654.9316498501,272357753.93946,1719769429.58443,-1.82725052726442,-3.8,67.5630187275195,135.126037455039,0,0.923352319307037,-3.8,-2.76435177736837,-2.76435177736837
 2006-07-06T02:00:00,1,62387.9757534223,224596712.71232,1175519834.17771,-2.45098595431316,-3.8,67.5630187275195,62387.9757534223,224596712.71232,1175519834.17771,-2.45098595431316,-3.8,67.5630187275195,135.126037455039,0,0.967787439085819,-3.8,-3.1635291657694,-3.1635291657694
 2006-07-06T03:00:00,1,54887.5473629485,197595170.506615,1026134744.95703,-2.62240919797135,-3.8,67.5630187275195,54887.5473629485,197595170.506615,1026134744.95703,-2.62240919797135,-3.8,67.5630187275195,135.126037455039,0,0.993358588865623,-3.8,-3.45931692226325,-3.45931692226325
 2006-07-06T04:00:00,1,0,0,0,-2.70192880817037,-2.70192880817037,0,0,0,0,-2.70192880817037,-2.70192880817037,0,135.126037455039,0,0.99997594211296,-2.87258292862599,-2.87258292862599,-2.87258292862599
 2006-07-06T05:00:00,1,0,0,0,1.16841488224645,1.16841488224645,0,0,0,0,1.16841488224645,1.16841488224645,0,135.126037455039,0,0.999583650939788,0.083903495387082,0.083903495387082,0.083903495387082
 2006-07-06T06:00:00,1,59954.6354430537,215836687.594993,1335498867.99799,8.03332486348302,6.51375818031032,56.3025156062662,59954.6354430537,215836687.594993,1335498867.99799,8.03332486348302,6.51375818031032,56.3025156062662,135.126037455039,0,0.999067387841152,5.99461067081611,5.99461067081611,5.99461067081611
 2006-07-06T07:00:00,1,97732.5067676157,351837024.363417,2627685841.21132,9.68753830705362,6.7,67.5630187275195,97732.5067676157,351837024.363417,2627685841.21132,9.68753830705362,6.7,67.5630187275195,135.126037455039,0,0.998551124742516,6.7,6.7,6.7
 2006-07-06T08:00:00,1,115263.687510543,414949275.037955,3165316664.9853,10.2971225839503,6.7,67.5630187275195,115263.687510543,414949275.037955,3165316664.9853,10.2971225839503,6.7,67.5630187275195,135.126037455039,0,0.99803486164388,6.7,6.7,6.7
 2006-07-06T09:00:00,1,131241.574513848,472469668.249854,3556757245.55551,10.7405806232175,6.7,67.5630187275195,131241.574513848,472469668.249854,3556757245.55551,10.7405806232175,6.7,67.5630187275195,135.126037455039,0,0.997518598545244,6.7,6.7,6.7
 2006-07-06T10:00:00,0,143197.622749836,515511441.89941,3851546350.50848,11.0743539031768,6.7,67.5630187275195,143197.622749836,515511441.89941,3851546350.50848,11.0743539031768,6.7,67.5630187275195,135.126037455039,0,0.997002335446608,6.7,6.7,6.7
 2006-07-06T11:00:00,-1,0,0,0,10.6576589719554,10.6576589719554,0,0,0,0,10.6576589719554,10.6576589719554,0,135.126037455039,54.8796162373288,0.906637665218424,10.0063826777362,6.70000112960318,3.18813616046442
 2006-07-06T12:00:00,-1,2026.00481898726,7293617.34835413,24922483.6510116,11.085712753265,11.0574114757032,22.5210062425065,2026.00481898726,7293617.34835413,24922483.6510116,11.085712753265,11.0574114757032,22.5210062425065,135.126037455039,108.646574829023,0.68682161788277,10.9654109045669,6.70099690087834,5.51269923792483
 2006-07-06T13:00:00,-1,19275.817526721,69392943.0961955,237688478.649905,11.4295358909671,11.159661192133,67.5630187275195,19275.817526721,69392943.0961955,237688478.649905,11.4295358909671,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.454704573013386,11.159661192133,6.81327391597917,6.81327391597917
 2006-07-06T14:00:00,-1,59569.4477800061,214450012.008022,871449539.158522,12.0733546971249,11.0844800596745,67.5630187275195,59569.4477800061,214450012.008022,871449539.158522,12.0733546971249,11.0844800596745,67.5630187275195,135.126037455039,135.126037455039,0.236095954492399,11.159661192133,7.42071842329307,7.42071842329307
 2006-07-06T15:00:00,-1,114185.736292066,411068650.651438,3106720918.56163,11.7440029679914,8.21722487121245,67.5630187275195,114185.736292066,411068650.651438,3106720918.56163,11.7440029679914,8.21722487121245,67.5630187275195,135.126037455039,98.7835233666699,0.084478583318801,8.83137368130738,7.10756268461627,5.74013920419637
 2006-07-06T16:00:00,0,122062.13850321,439423698.611557,3276527341.18405,10.4231313342342,6.7,67.5630187275195,122062.13850321,439423698.611557,3276527341.18405,10.4231313342342,6.7,67.5630187275195,135.126037455039,0,0.054926347914961,6.75394692280208,6.75394692280208,6.75394692280208
 2006-07-06T17:00:00,1,193063.191930201,695027490.948725,5046485971.68915,4.87785607316426,-0.881263442071168,67.5630187275195,193063.191930201,695027490.948725,5046485971.68915,4.87785607316426,-0.881263442071168,67.5630187275195,135.126037455039,0,0.052538051757268,0.78832141289767,1.34220616711197,1.34220616711197
 2006-07-06T18:00:00,1,180504.468863893,649816087.910014,4778087138.04524,1.70531604844684,-3.76090138108089,67.5630187275195,180504.468863893,649816087.910014,4778087138.04524,1.70531604844684,-3.76090138108089,67.5630187275195,135.126037455039,0,0.15995828271812,-3.68048623604972,-1.1730007860452,-1.1730007860452
 2006-07-06T19:00:00,1,156691.599591996,564089758.531186,4200416307.59392,1.00800523248424,-3.8,67.5630187275195,156691.599591996,564089758.531186,4200416307.59392,1.00800523248424,-3.8,67.5630187275195,135.126037455039,0,0.287507590665592,-3.8,-1.48144871365685,-1.48144871365685
 2006-07-06T20:00:00,1,150664.211025102,542391159.690366,4024734757.73215,0.80764140889526,-3.8,67.5630187275195,150664.211025102,542391159.690366,4024734757.73215,0.80764140889526,-3.8,67.5630187275195,135.126037455039,0,0.404046623534976,-3.8,-1.62671309503726,-1.62671309503726
 2006-07-06T21:00:00,1,109046.789657286,392568442.766228,2690581832.97189,-0.716373668781133,-3.8,67.5630187275195,109046.789657286,392568442.766228,2690581832.97189,-0.716373668781133,-3.8,67.5630187275195,135.126037455039,0,0.514722975379683,-3.8,-1.70692385437529,-1.70692385437529
 2006-07-06T22:00:00,1,102377.752367967,368559908.524681,2451609252.46093,-0.98958126066065,-3.8,67.5630187275195,102377.752367967,368559908.524681,2451609252.46093,-0.98958126066065,-3.8,67.5630187275195,135.126037455039,0,0.621482589491802,-3.8,-1.78763717865242,-1.78763717865242
 2006-07-06T23:00:00,1,102739.02067051,369860474.413837,2489288369.25358,-0.946432303260567,-3.8,67.5630187275195,102739.02067051,369860474.413837,2489288369.25358,-0.946432303260567,-3.8,67.5630187275195,135.126037455039,0,0.722963465653487,-3.8,-1.92912058629111,-1.92912058629111
 2006-07-07T00:00:00,1,91041.7699275968,327750371.739348,2072423948.02436,-1.42340184533863,-3.8,67.5630187275195,91041.7699275968,327750371.739348,2072423948.02436,-1.42340184533863,-3.8,67.5630187275195,135.126037455039,0,0.814890023824636,-3.8,-2.17850837353786,-2.17850837353786
 2006-07-07T01:00:00,1,88094.5147807201,317140253.210592,1912025331.62303,-1.60696579962726,-3.8,67.5630187275195,88094.5147807201,317140253.210592,1912025331.62303,-1.60696579962726,-3.8,67.5630187275195,135.126037455039,0,0.891226581729021,-3.8,-2.54389526245777,-2.54389526245777
 2006-07-07T02:00:00,1,72868.6137088405,262327009.351826,1376732839.23511,-2.220219546014,-3.8,67.5630187275195,72868.6137088405,262327009.351826,1376732839.23511,-2.220219546014,-3.8,67.5630187275195,135.126037455039,0,0.947001986234657,-3.8,-2.96112243616971,-2.96112243616971
 2006-07-07T03:00:00,1,63180.2187550477,227448787.518172,1233497955.9537,-2.38433525052393,-3.8,67.5630187275195,63180.2187550477,227448787.518172,1233497955.9537,-2.38433525052393,-3.8,67.5630187275195,135.126037455039,0,0.981907605535173,-3.8,-3.31952494391567,-3.31952494391567
 2006-07-07T04:00:00,1,25984.5371044971,93544333.5761896,456325405.107156,-2.46541370539705,-2.98923930378951,33.7815093637597,25984.5371044971,93544333.5761896,456325405.107156,-2.46541370539705,-2.98923930378951,33.7815093637597,135.126037455039,0,0.998691413434334,-3.30016594377357,-3.15598199352251,-3.15598199352251
 2006-07-07T05:00:00,1,0,0,0,1.65863708397598,1.65863708397598,0,0,0,0,1.65863708397598,1.65863708397598,0,135.126037455039,0,0.999477545878888,0.690137913353843,0.690137913353843,0.690137913353843
 2006-07-07T06:00:00,1,62563.3469551368,225228049.038493,1392694956.39756,8.15516839528238,6.57052871632422,56.3025156062662,62563.3469551368,225228049.038493,1392694956.39756,8.15516839528238,6.57052871632422,56.3025156062662,135.126037455039,0,0.998961282780252,6.11991629139227,6.11991629139227,6.11991629139227
 2006-07-07T07:00:00,1,89908.0368523987,323668932.668635,2352536490.27054,9.37537622903038,6.7,67.5630187275195,89908.0368523987,323668932.668635,2352536490.27054,9.37537622903038,6.7,67.5630187275195,135.126037455039,0,0.998445019681616,6.7,6.7,6.7
 2006-07-07T08:00:00,1,97957.8503725992,352648261.341357,2669196565.45283,9.73464513147403,6.7,67.5630187275195,97957.8503725992,352648261.341357,2669196565.45283,9.73464513147403,6.7,67.5630187275195,135.126037455039,0,0.99792875658298,6.7,6.7,6.7
 2006-07-07T09:00:00,1,113537.790903565,408736047.252834,3199975333.99711,10.3363979925691,6.7,67.5630187275195,113537.790903565,408736047.252834,3199975333.99711,10.3363979925691,6.7,67.5630187275195,135.126037455039,0,0.997412493484343,6.7,6.7,6.7
 2006-07-07T10:00:00,0,119992.390831595,431972606.993741,3411139012.91518,10.5756616465401,6.7,67.5630187275195,119992.390831595,431972606.993741,3411139012.91518,10.5756616465401,6.7,67.5630187275195,135.126037455039,0,0.996896230385708,6.7,6.7,6.7
 2006-07-07T11:00:00,-1,0,0,0,10.4026689330661,10.4026689330661,0,0,0,0,10.4026689330661,10.4026689330661,0,135.126037455039,50.1916724191101,0.914018381371236,9.77895234055325,6.70000157735302,2.83926330633211
 2006-07-07T12:00:00,-1,0,0,0,10.7371313484748,10.7371313484748,0,0,0,0,10.7371313484748,10.7371313484748,0,135.126037455039,91.1166953848157,0.707447481429399,10.6807240389089,6.70000296878819,4.69080305476685
 2006-07-07T13:00:00,-1,0,0,0,10.9189958075148,10.9189958075148,0,0,0,0,10.9189958075148,10.9189958075148,0,135.126037455039,123.062016730889,0.490094148783772,10.8751987751498,6.70674962408857,6.27952678902605
 2006-07-07T14:00:00,-1,36797.1038620714,132469573.903457,471263459.933687,11.6945676982873,11.159661192133,67.5630187275195,36797.1038620714,132469573.903457,471263459.933687,11.6945676982873,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.2709007654023,11.1403052612213,7.23188730193886,7.23188730193886
 2006-07-07T15:00:00,-1,90115.5256284144,324415892.262292,2378174818.29724,11.5434074446278,8.8431651120053,67.5630187275195,90115.5256284144,324415892.262292,2378174818.29724,11.5434074446278,8.8431651120053,67.5630187275195,135.126037455039,119.100197265012,0.101363481795644,9.48068920049165,7.32157040994478,6.86982234126933
 2006-07-07T16:00:00,0,105477.356989866,379718485.163519,2878407206.14636,9.97186165401387,6.7,67.5630187275195,105477.356989866,379718485.163519,2878407206.14636,9.97186165401387,6.7,67.5630187275195,135.126037455039,0,0.060743839138977,6.80575277686915,6.80575277686915,6.80575277686915
 2006-07-07T17:00:00,1,185697.599726228,668511359.014421,5046521994.43581,4.12626633923029,-1.63620687589546,67.5630187275195,185697.599726228,668511359.014421,5046521994.43581,4.12626633923029,-1.63620687589546,67.5630187275195,135.126037455039,0,0.06506159016297,0.113793124104539,0.992620774906284,0.992620774906284
 2006-07-07T18:00:00,1,165619.252609883,596229309.39558,4511064634.55986,1.36214900517447,-3.8,67.5630187275195,165619.252609883,596229309.39558,4511064634.55986,1.36214900517447,-3.8,67.5630187275195,135.126037455039,0,0.185499093691654,-3.8,-1.27143188489273,-1.27143188489273
 2006-07-07T19:00:00,1,151180.650473088,544250341.703116,4100670365.12537,0.894253082097943,-3.8,67.5630187275195,151180.650473088,544250341.703116,4100670365.12537,0.894253082097943,-3.8,67.5630187275195,135.126037455039,0,0.310565174677388,-3.8,-1.51759272264418,-1.51759272264418
 2006-07-07T20:00:00,1,146310.122183647,526716439.861129,3951217388.9734,0.723771807188834,-3.8,67.5630187275195,146310.122183647,526716439.861129,3951217388.9734,0.723771807188834,-3.8,67.5630187275195,135.126037455039,0,0.425664106367003,-3.8,-1.64509802155033,-1.64509802155033
 2006-07-07T21:00:00,1,111129.774092881,400067186.734373,2728573883.13591,-0.668883720146008,-3.79585638465076,67.5630187275195,111129.774092881,400067186.734373,2728573883.13591,-0.668883720146008,-3.79585638465076,67.5630187275195,135.126037455039,0,0.535542204630917,-3.8,-1.72044867060165,-1.72044867060165
 2006-07-07T22:00:00,1,103082.265171788,371096154.618437,2534909147.4098,-0.891344104227518,-3.79687231845982,67.5630187275195,103082.265171788,371096154.618437,2534909147.4098,-0.891344104227518,-3.79687231845982,67.5630187275195,135.126037455039,0,0.641490482417506,-3.8,-1.80838162014784,-1.80838162014784
 2006-07-07T23:00:00,1,99559.0959014119,358412745.245083,2548271205.51538,-0.879049135286278,-3.8,67.5630187275195,99559.0959014119,358412745.245083,2548271205.51538,-0.879049135286278,-3.8,67.5630187275195,135.126037455039,0,0.741545310507552,-3.8,-1.96764588536723,-1.96764588536723
 2006-07-08T00:00:00,1,86521.5280331581,311477500.919369,2063325302.66372,-1.43383535640352,-3.8,67.5630187275195,86521.5280331581,311477500.919369,2063325302.66372,-1.43383535640352,-3.8,67.5630187275195,135.126037455039,0,0.830962814720798,-3.8,-2.2405716800952,-2.2405716800952
 2006-07-08T01:00:00,1,82846.2920278517,298246651.300266,1846224749.23681,-1.68245161950944,-3.8,67.5630187275195,82846.2920278517,298246651.300266,1846224749.23681,-1.68245161950944,-3.8,67.5630187275195,135.126037455039,0,0.903634006260665,-3.8,-2.62332072805706,-2.62332072805706
 2006-07-08T02:00:00,1,70976.3086586875,255514711.171275,1328903068.71857,-2.27504226451214,-3.8,67.5630187275195,70976.3086586875,255514711.171275,1328903068.71857,-2.27504226451214,-3.8,67.5630187275195,135.126037455039,0,0.955238758014508,-3.8,-3.03774159064079,-3.03774159064079
 2006-07-08T03:00:00,1,59959.6210052912,215854635.619048,937178032.606597,-2.7241541450768,-3.8,67.5630187275195,59959.6210052912,215854635.619048,937178032.606597,-2.7241541450768,-3.8,67.5630187275195,135.126037455039,0,0.986574677442849,-3.8,-3.37477674140661,-3.37477674140661
 2006-07-08T04:00:00,1,18748.023280488,67492883.8097569,284693361.782823,-2.14304551843823,-2.46980079767915,22.5210062425065,18748.023280488,67492883.8097569,284693361.782823,-2.14304551843823,-2.46980079767915,22.5210062425065,135.126037455039,0,0.999669977560359,-2.90867792514106,-2.81974180389545,-2.81974180389545
 2006-07-08T05:00:00,1,0,0,0,2.91439758033595,2.91439758033595,0,0,0,0,2.91439758033595,2.91439758033595,0,135.126037455039,0,0.999733738544617,1.97345043542602,1.97345043542602,1.97345043542602
 2006-07-08T06:00:00,1,83671.104755171,301215977.118615,1951970310.62419,8.92032380026311,6.7,67.5630187275195,83671.104755171,301215977.118615,1951970310.62419,8.92032380026311,6.7,67.5630187275195,135.126037455039,0,0.999217475445981,6.48599429277288,6.48599429277288,6.48599429277288
 2006-07-08T07:00:00,1,101407.295894227,365066265.219217,2603283914.84747,9.65988333942024,6.7,67.5630187275195,101407.295894227,365066265.219217,2603283914.84747,9.65988333942024,6.7,67.5630187275195,135.126037455039,0,0.998701212347345,6.7,6.7,6.7
 2006-07-08T08:00:00,1,112138.56498191,403698833.934877,2912493478.81004,10.0105527864046,6.7,67.5630187275195,112138.56498191,403698833.934877,2912493478.81004,10.0105527864046,6.7,67.5630187275195,135.126037455039,0,0.998184949248709,6.7,6.7,6.7
 2006-07-08T09:00:00,1,121984.534861148,439144325.500131,3196156619.35613,10.3320828394369,6.7,67.5630187275195,121984.534861148,439144325.500131,3196156619.35613,10.3320828394369,6.7,67.5630187275195,135.126037455039,0,0.997668686150073,6.7,6.7,6.7
 2006-07-08T10:00:00,0,128309.873179139,461915543.4449,3374099024.16049,10.5337010030108,6.7,67.5630187275195,128309.873179139,461915543.4449,3374099024.16049,10.5337010030108,6.7,67.5630187275195,135.126037455039,0,0.997152423051437,6.7,6.7,6.7
 2006-07-08T11:00:00,-1,0,0,0,10.7905951939152,10.7905951939152,0,0,0,0,10.7905951939152,10.7905951939152,0,135.126037455039,57.0820919357414,0.905938742442973,10.0890018128291,6.69996012337937,3.33707102417607
 2006-07-08T12:00:00,-1,0,0,0,10.847927451177,10.847927451177,0,0,0,0,10.847927451177,10.847927451177,0,135.126037455039,102.154860891058,0.681870203329621,10.8731567510432,6.6999851660084,5.30976101894967
 2006-07-08T13:00:00,-1,0,0,0,10.4016146322119,10.4016146322119,0,0,0,0,10.4016146322119,10.4016146322119,0,135.126037455039,100.772899834707,0.470054891653788,10.5065006538023,6.69998827557624,5.39378391243677
 2006-07-08T14:00:00,-1,0,0,0,9.76332752812628,9.76332752812628,0,0,0,0,9.76332752812628,9.76332752812628,0,135.126037455039,86.1588092843791,0.288044378840256,9.86227741801848,6.70000375307647,4.89827525019686
 2006-07-08T15:00:00,-1,16177.272447248,58238180.8100929,213517445.055276,9.25749042650292,9.01465483546282,22.5210062425065,16177.272447248,58238180.8100929,213517445.055276,9.25749042650292,9.01465483546282,22.5210062425065,135.126037455039,121.620539433892,0.136593735921287,9.22622334337383,6.82939303451962,6.47017076551835
 2006-07-08T16:00:00,0,92493.5501171908,332976780.421887,2359580314.6878,9.38322590591063,6.7,67.5630187275195,92493.5501171908,332976780.421887,2359580314.6878,9.38322590591063,6.7,67.5630187275195,135.126037455039,0,0.084233392561875,6.96095966182631,6.96095966182631,6.96095966182631
 2006-07-08T17:00:00,1,145494.048906859,523778576.064694,3835602787.4793,1.41672669825485,-2.97047022982186,67.5630187275195,145494.048906859,523778576.064694,3835602787.4793,1.41672669825485,-2.97047022982186,67.5630187275195,135.126037455039,0,0.108565658893435,-1.21793338713396,0.27196036011324,0.27196036011324
 2006-07-08T18:00:00,1,112155.982787679,403761538.035646,2819112591.61101,-0.569321170338278,-3.8,67.5630187275195,112155.982787679,403761538.035646,2819112591.61101,-0.569321170338278,-3.8,67.5630187275195,135.126037455039,0,0.237601777955158,-3.8,-1.38892221155448,-1.38892221155448
 2006-07-08T19:00:00,1,110290.760277204,397046736.997935,2799433625.92599,-0.591698171011655,-3.8,67.5630187275195,110290.760277204,397046736.997935,2799433625.92599,-0.591698171011655,-3.8,67.5630187275195,135.126037455039,0,0.357856047417716,-3.8,-1.57963282675613,-1.57963282675613
 2006-07-08T20:00:00,1,101658.896570524,365972027.653887,2518005854.10501,-0.913529575239757,-3.8,67.5630187275195,101658.896570524,365972027.653887,2518005854.10501,-0.913529575239757,-3.8,67.5630187275195,135.126037455039,0,0.470474045835868,-3.8,-1.67802876926574,-1.67802876926574
 2006-07-08T21:00:00,1,99826.8600135088,359376696.048631,2428678992.77527,-1.01573066036549,-3.8,67.5630187275195,99826.8600135088,359376696.048631,2428678992.77527,-1.01573066036549,-3.8,67.5630187275195,135.126037455039,0,0.578800775108246,-3.8,-1.75092609147993,-1.75092609147993
 2006-07-08T22:00:00,1,93806.4350486537,337703166.175153,2258187854.92767,-1.21070901737744,-3.8,67.5630187275195,93806.4350486537,337703166.175153,2258187854.92767,-1.21070901737744,-3.8,67.5630187275195,135.126037455039,0,0.682780131091451,-3.8,-1.86108400948359,-1.86108400948359
 2006-07-08T23:00:00,1,88606.9074159324,318984866.697357,2097618472.41955,-1.39453943902783,-3.8,67.5630187275195,88606.9074159324,318984866.697357,2097618472.41955,-1.39453943902783,-3.8,67.5630187275195,135.126037455039,0,0.779239728382743,-3.8,-2.06281493946848,-2.06281493946848
 2006-07-09T00:00:00,1,79164.7231943216,284993003.499558,1713905811.17975,-1.83392344251596,-3.8,67.5630187275195,79164.7231943216,284993003.499558,1713905811.17975,-1.83392344251596,-3.8,67.5630187275195,135.126037455039,0,0.862624904515807,-3.8,-2.38448252958791,-2.38448252958791
 2006-07-09T01:00:00,1,76987.5935756476,277155336.872331,1466208599.34781,-2.11775649836328,-3.8,67.5630187275195,76987.5935756476,277155336.872331,1466208599.34781,-2.11775649836328,-3.8,67.5630187275195,135.126037455039,0,0.927079405131174,-3.8,-2.79324130219717,-2.79324130219717
 2006-07-09T02:00:00,1,62045.1011191575,223362364.028967,970513806.578243,-2.68604752783479,-3.8,67.5630187275195,62045.1011191575,223362364.028967,970513806.578243,-2.68604752783479,-3.8,67.5630187275195,135.126037455039,0,0.970081696324546,-3.8,-3.18778876962769,-3.18778876962769
 2006-07-09T03:00:00,1,49973.7108287895,179905358.983642,842772207.636185,-2.83267356773969,-3.8,67.5630187275195,49973.7108287895,179905358.983642,842772207.636185,-2.83267356773969,-3.8,67.5630187275195,135.126037455039,0,0.994428647655807,-3.8,-3.47448172175393,-3.47448172175393
 2006-07-09T04:00:00,1,0,0,0,-1.70045128671597,-1.70045128671597,0,0,0,0,-1.70045128671597,-1.70045128671597,0,135.126037455039,0,1,-2.23399530119946,-2.23399530119946,-2.23399530119946
 2006-07-09T05:00:00,1,0,0,0,2.02364234252774,2.02364234252774,0,0,0,0,2.02364234252774,2.02364234252774,0,135.126037455039,0,1,1.40273547744904,1.40273547744904,1.40273547744904
 2006-07-09T06:00:00,1,20862.4339480978,75104762.2131518,266029966.590687,6.33604431981242,6.03309259977979,32.1728660607236,20862.4339480978,75104762.2131518,266029966.590687,6.33604431981242,6.03309259977979,32.1728660607236,135.126037455039,0,0.999908340577301,5.65768408538865,5.65768408538865,5.65768408538865
 2006-07-09T07:00:00,1,63577.8410222453,228880227.680083,937280030.603521,7.76711638472932,6.7,67.5630187275195,63577.8410222453,228880227.680083,937280030.603521,7.76711638472932,6.7,67.5630187275195,135.126037455039,0,0.999432291617087,6.7,6.7,6.7
 2006-07-09T08:00:00,1,59285.7746319342,213428788.674963,972347869.923552,7.80667374662567,6.7,67.5630187275195,59285.7746319342,213428788.674963,972347869.923552,7.80667374662567,6.7,67.5630187275195,135.126037455039,0,0.998916028518451,6.7,6.7,6.7
 2006-07-09T09:00:00,1,67060.4650240317,241417674.086514,1192614130.79861,8.05744095996185,6.7,67.5630187275195,67060.4650240317,241417674.086514,1192614130.79861,8.05744095996185,6.7,67.5630187275195,135.126037455039,0,0.998399765419815,6.7,6.7,6.7
 2006-07-09T10:00:00,0,60715.384562153,218575384.42375,1037835671.69174,7.88123279782655,6.70000000000001,67.5630187275195,60715.384562153,218575384.42375,1037835671.69174,7.88123279782655,6.70000000000001,67.5630187275195,135.126037455039,0,0.99788350232118,6.70000000000001,6.70000000000001,6.70000000000001
 2006-07-09T11:00:00,-1,0,0,0,8.10043227204295,8.10043227204295,0,0,0,0,8.10043227204295,8.10043227204295,0,135.126037455039,17.6518953212867,0.969512868680156,7.75466129877695,6.70001847259609,1.18228596202328
 2006-07-09T12:00:00,-1,0,0,0,7.91584667265903,7.91584667265903,0,0,0,0,7.91584667265903,7.91584667265903,0,135.126037455039,18.5471362384043,0.907080111408654,7.79033780084752,6.69994029742845,0.113345890777417
 2006-07-09T13:00:00,-1,0,0,0,8.29987317224765,8.29987317224765,0,0,0,0,8.29987317224765,8.29987317224765,0,135.126037455039,24.1462603902992,0.841131056780795,8.11634560098045,6.69998608636356,0.322288141893626
 2006-07-09T14:00:00,-1,0,0,0,8.16741619837761,8.16741619837761,0,0,0,0,8.16741619837761,8.16741619837761,0,135.126037455039,21.7924712568335,0.769288647420627,7.94760657781895,6.69998424257938,0.412382162630043
 2006-07-09T15:00:00,-1,0,0,0,8.2951417059642,8.2951417059642,0,0,0,0,8.2951417059642,8.2951417059642,0,135.126037455039,24.863079488644,0.699499173283043,8.10429212639769,6.69997126019139,0.558608074108321
 2006-07-09T16:00:00,0,68587.9461297607,246916606.067138,1268719941.32542,8.14362851888468,6.7,67.5630187275195,68587.9461297607,246916606.067138,1268719941.32542,8.14362851888468,6.7,67.5630187275195,135.126037455039,0,0.669191422420513,6.95546940273754,6.95546940273754,6.95546940273754
 2006-07-09T17:00:00,1,134110.805336827,482798899.212577,3373992685.68592,0.772272272973299,-3.08830320060875,67.5630187275194,134110.805336827,482798899.212577,3373992685.68592,0.772272272973299,-3.08830320060875,67.5630187275194,135.126037455039,0,0.674352804136565,-1.47001940459088,-0.608103065525086,-0.608103065525086
 2006-07-09T18:00:00,1,99904.770363401,359657173.308244,2323468176.16153,-1.13603193493373,-3.8,67.5630187275195,99904.770363401,359657173.308244,2323468176.16153,-1.13603193493373,-3.8,67.5630187275195,135.126037455039,0,0.769214119878084,-3.8,-2.03504413303779,-2.03504413303779
 2006-07-09T19:00:00,1,93090.9955845717,335127584.104458,2118626145.05331,-1.37031932382874,-3.8,67.5630187275195,93090.9955845717,335127584.104458,2118626145.05331,-1.37031932382874,-3.8,67.5630187275195,135.126037455039,0,0.85433635448207,-3.8,-2.34378012740213,-2.34378012740213
 2006-07-09T20:00:00,1,82239.4085799527,296061870.887829,1644687364.76403,-1.91303537803216,-3.8,67.5630187275195,82239.4085799527,296061870.887829,1644687364.76403,-1.91303537803216,-3.8,67.5630187275195,135.126037455039,0,0.921076438279273,-3.8,-2.74707540368966,-2.74707540368966
 2006-07-09T21:00:00,1,79071.3676702049,284656923.612738,1423112597.61738,-2.16688100650738,-3.8,67.5630187275195,79071.3676702049,284656923.612738,1423112597.61738,-2.16688100650738,-3.8,67.5630187275195,135.126037455039,0,0.966374126391294,-3.8,-3.14878515011565,-3.14878515011565
 2006-07-09T22:00:00,1,66957.7202339412,241047792.842188,1044764348.10567,-2.6006896769602,-3.8,67.5630187275195,66957.7202339412,241047792.842188,1044764348.10567,-2.6006896769602,-3.8,67.5630187275195,135.126037455039,0,0.992669892816567,-3.8,-3.44991574864427,-3.44991574864427
 2006-07-09T23:00:00,1,11860.749159905,42698696.975658,209319726.494027,-1.47806119387985,-1.71832082556532,11.2605031212532,11860.749159905,42698696.975658,209319726.494027,-1.47806119387985,-1.71832082556532,11.2605031212532,135.126037455039,0,1,-2.42867032659815,-2.38973737044582,-2.38973737044582
 2006-07-10T00:00:00,1,0,0,0,3.31145833064826,3.31145833064826,0,0,0,0,3.31145833064826,3.31145833064826,0,135.126037455039,0,1,2.59600554135882,2.59600554135882,2.59600554135882
 2006-07-10T01:00:00,1,44053.4562542591,158592442.515333,615333415.977886,7.3597999957146,6.6591015533012,56.3025156062662,44053.4562542591,158592442.515333,615333415.977886,7.3597999957146,6.6591015533012,56.3025156062662,135.126037455039,0,1,6.46855423355869,6.46855423355869,6.46855423355869
 2006-07-10T02:00:00,1,49535.5384204795,178327938.313726,692338150.001148,7.48839259081079,6.7,67.5630187275195,49535.5384204795,178327938.313726,692338150.001148,7.48839259081079,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-10T03:00:00,1,56899.8708621011,204839535.103564,811128139.430966,7.62362240669713,6.7,67.5630187275195,56899.8708621011,204839535.103564,811128139.430966,7.62362240669713,6.7,67.5630187275195,135.126037455039,0,0.999701418499992,6.7,6.7,6.7
 2006-07-10T04:00:00,1,48031.6556532846,172913960.351824,678905371.462206,7.47310448076474,6.7,67.5630187275195,48031.6556532846,172913960.351824,678905371.462206,7.47310448076474,6.7,67.5630187275195,135.126037455039,0,0.999185155401356,6.7,6.7,6.7
 2006-07-10T05:00:00,1,62667.0719540642,225601459.034631,959664719.709261,7.79270194354676,6.7,67.5630187275195,62667.0719540642,225601459.034631,959664719.709261,7.79270194354676,6.7,67.5630187275195,135.126037455039,0,0.99866889230272,6.7,6.7,6.7
 2006-07-10T06:00:00,1,68003.3256435844,244811972.316904,1597293905.21122,8.51770448251048,6.7,67.5630187275195,68003.3256435844,244811972.316904,1597293905.21122,8.51770448251048,6.7,67.5630187275195,135.126037455039,0,0.998152629204084,6.7,6.7,6.7
 2006-07-10T07:00:00,1,80767.4332342592,290762759.643333,2159699073.5939,9.1564690841125,6.7,67.5630187275195,80767.4332342592,290762759.643333,2159699073.5939,9.1564690841125,6.7,67.5630187275195,135.126037455039,0,0.997636366105448,6.7,6.7,6.7
 2006-07-10T08:00:00,1,94682.2804624357,340856209.664769,2705428331.95498,9.77573683952901,6.7,67.5630187275195,94682.2804624357,340856209.664769,2705428331.95498,9.77573683952901,6.7,67.5630187275195,135.126037455039,0,0.997120103006812,6.7,6.7,6.7
 2006-07-10T09:00:00,1,100410.69641385,361478507.089861,2940474446.58486,10.0422816792113,6.7,67.5630187275195,100410.69641385,361478507.089861,2940474446.58486,10.0422816792113,6.7,67.5630187275195,135.126037455039,0,0.996603839908177,6.7,6.7,6.7
 2006-07-10T10:00:00,0,99297.7359924393,357471849.572781,2972106434.85441,10.0781430350835,6.7,67.5630187275195,99297.7359924393,357471849.572781,2972106434.85441,10.0781430350835,6.7,67.5630187275195,135.126037455039,0,0.996087576809541,6.7,6.7,6.7
 2006-07-10T11:00:00,-1,0,0,0,9.75293757808402,9.75293757808402,0,0,0,0,9.75293757808402,9.75293757808402,0,135.126037455039,40.4683916097321,0.927327171632903,9.2540408289145,6.70000244455502,2.14131933827966
 2006-07-10T12:00:00,-1,0,0,0,10.0579978262601,10.0579978262601,0,0,0,0,10.0579978262601,10.0579978262601,0,135.126037455039,62.9270730284607,0.759382342815635,9.97679609628562,6.70000360831551,2.88357882679348
 2006-07-10T13:00:00,-1,0,0,0,10.3243534219531,10.3243534219531,0,0,0,0,10.3243534219531,10.3243534219531,0,135.126037455039,85.1037279710106,0.574959903494107,10.2883402395043,6.70001572797406,4.57476560377904
 2006-07-10T14:00:00,-1,0,0,0,10.407200788225,10.407200788225,0,0,0,0,10.407200788225,10.407200788225,0,135.126037455039,103.733781332276,0.381022832413356,10.4040812468917,6.69996838859084,5.54678198113748
 2006-07-10T15:00:00,-1,20755.0809938419,74718291.5778308,424488307.471468,10.8640096347671,10.382005209102,22.5210062425065,20755.0809938419,74718291.5778308,424488307.471468,10.8640096347671,10.382005209102,22.5210062425065,135.126037455039,135.126037455039,0.189101575381907,10.5388267327616,7.30037592924918,7.30037592924918
 2006-07-10T16:00:00,0,97951.5416680623,352625550.005024,2888428931.65692,9.98248801661625,6.7,67.5630187275195,97951.5416680623,352625550.005024,2888428931.65692,9.98248801661625,6.7,67.5630187275195,135.126037455039,0,0.118036824951495,7.16240967926641,7.16240967926641,7.16240967926641
 2006-07-10T17:00:00,1,162579.62309933,585286643.157587,4776158278.5951,3.14943615810033,-2.30793275378594,67.5630187275195,162579.62309933,585286643.157587,4776158278.5951,3.14943615810033,-2.30793275378594,67.5630187275195,135.126037455039,0,0.126298251573656,-0.557932753785936,0.499664417585647,0.499664417585647
 2006-07-10T18:00:00,1,129560.402474175,466417448.907029,3900282797.91216,0.665634644132973,-3.8,67.5630187275195,129560.402474175,466417448.907029,3900282797.91216,0.665634644132973,-3.8,67.5630187275195,135.126037455039,0,0.247505426603751,-3.8,-1.40886318804665,-1.40886318804665
 2006-07-10T19:00:00,1,117410.712874434,422678566.347963,3509457663.63437,0.219575742045826,-3.8,67.5630187275195,117410.712874434,422678566.347963,3509457663.63437,0.219575742045826,-3.8,67.5630187275195,135.126037455039,0,0.366954177098156,-3.8,-1.58986552638465,-1.58986552638465
 2006-07-10T20:00:00,1,114235.014847871,411246053.452337,3381821982.31872,0.07383062597779,-3.8,67.5630187275195,114235.014847871,411246053.452337,3381821982.31872,0.07383062597779,-3.8,67.5630187275195,135.126037455039,0,0.479157697037033,-3.8,-1.68385594577964,-1.68385594577964
 2006-07-10T21:00:00,1,94146.8738462177,338928745.846384,2652904520.33562,-0.759495958159715,-3.8,67.5630187275195,94146.8738462177,338928745.846384,2652904520.33562,-0.759495958159715,-3.8,67.5630187275195,135.126037455039,0,0.587186373518981,-3.8,-1.75748092551207,-1.75748092551207
 2006-07-10T22:00:00,1,85996.7345221154,309588244.279616,2384097004.68201,-1.06682845920411,-3.8,67.5630187275195,85996.7345221154,309588244.279616,2384097004.68201,-1.06682845920411,-3.8,67.5630187275195,135.126037455039,0,0.690725501968093,-3.8,-1.87306595023941,-1.87306595023941
 2006-07-10T23:00:00,1,80318.5604577184,289146817.647786,2349390133.4224,-1.1064572155247,-3.8,67.5630187275195,80318.5604577184,289146817.647786,2349390133.4224,-1.1064572155247,-3.8,67.5630187275195,135.126037455039,0,0.786377260144325,-3.8,-2.08378155473871,-2.08378155473871
 2006-07-11T00:00:00,1,65258.5343166063,234930723.539783,1776543596.69979,-1.76209761561584,-3.8,67.5630187275195,65258.5343166063,234930723.539783,1776543596.69979,-1.76209761561584,-3.8,67.5630187275195,135.126037455039,0,0.868462996815073,-3.8,-2.41455512716029,-2.41455512716029
 2006-07-11T01:00:00,1,60085.0095924859,216306034.532949,1479114255.41482,-2.10274989989655,-3.8,67.5630187275195,60085.0095924859,216306034.532949,1479114255.41482,-2.10274989989655,-3.8,67.5630187275195,135.126037455039,0,0.931247477422437,-3.8,-2.82645031483508,-2.82645031483508
 2006-07-11T02:00:00,1,48384.670496949,174184813.789016,911742956.352661,-2.75329864648255,-3.8,67.5630187275195,48384.670496949,174184813.789016,911742956.352661,-2.75329864648255,-3.8,67.5630187275195,135.126037455039,0,0.972617316324506,-3.8,-3.21507761605157,-3.21507761605157
 2006-07-11T03:00:00,1,33632.6282394702,121077461.662093,552305097.048403,-3.04870041141335,-3.68288526249373,56.3025156062662,33632.6282394702,121077461.662093,552305097.048403,-3.04870041141335,-3.68288526249373,56.3025156062662,135.126037455039,0,0.995576840560898,-3.8,-3.52963515671634,-3.52963515671634
 2006-07-11T04:00:00,1,0,0,0,-2.63193423108124,-2.63193423108124,0,0,0,0,-2.63193423108124,-2.63193423108124,0,135.126037455039,0,0.999756094491196,-2.70827548452252,-2.70827548452252,-2.70827548452252
 2006-07-11T05:00:00,1,0,0,0,-0.609476800622956,-0.609476800622956,0,0,0,0,-0.609476800622956,-0.609476800622956,0,135.126037455039,0,0.999239831392559,-1.1888401780728,-1.1888401780728,-1.1888401780728
 2006-07-11T06:00:00,1,0,0,0,3.47433784148713,3.47433784148713,0,0,0,0,3.47433784148713,3.47433784148713,0,135.126037455039,0,0.998723568293924,2.71191167431412,2.71191167431412,2.71191167431412
 2006-07-11T07:00:00,1,49127.2880178947,176858236.864421,1256637320.91868,8.13022942810545,6.7,67.5630187275195,49127.2880178947,176858236.864421,1256637320.91868,8.13022942810545,6.7,67.5630187275195,135.126037455039,0,0.998207305195288,6.50494903064164,6.50494903064164,6.50494903064164
