Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-11T08:00:00,1,60560.9546629639,218019436.78667,1728643484.59906,8.66694694060547,6.7,67.5630187275195,60560.9546629639,218019436.78667,1728643484.59906,8.66694694060547,6.7,67.5630187275195,135.126037455039,0,0.997691042096652,6.7,6.7,6.7
 2006-07-11T09:00:00,1,67620.552976994,243433990.717178,2087376977.6549,9.0743739003264,6.7,67.5630187275195,67620.552976994,243433990.717178,2087376977.6549,9.0743739003264,6.7,67.5630187275195,135.126037455039,0,0.997174778998016,6.7,6.7,6.7
 2006-07-11T10:00:00,0,74254.980054092,267317928.194731,2376916000.11721,9.40305184358716,6.7,67.5630187275195,74254.980054092,267317928.194731,2376916000.11721,9.40305184358716,6.7,67.5630187275195,135.126037455039,0,0.99665851589938,6.7,6.7,6.7
 2006-07-11T11:00:00,-1,0,0,0,9.27260518488986,9.27260518488986,0,0,0,0,9.27260518488986,9.27260518488986,0,135.126037455039,33.7842839391853,0.940073792833372,8.83527844291108,6.69997882951435,1.71426735443636
 2006-07-11T12:00:00,-1,0,0,0,9.63602225345014,9.63602225345014,0,0,0,0,9.63602225345014,9.63602225345014,0,135.126037455039,51.1561875984196,0.795293338355376,9.57528752607271,6.69999420064976,1.95170679397627
 2006-07-11T13:00:00,-1,0,0,0,9.74178884172457,9.74178884172457,0,0,0,0,9.74178884172457,9.74178884172457,0,135.126037455039,61.9218101605554,0.637023847980445,9.72578241631762,6.69999945252382,3.11527003717058
 2006-07-11T14:00:00,-1,0,0,0,9.80321071000634,9.80321071000634,0,0,0,0,9.80321071000634,9.80321071000634,0,135.126037455039,68.2011754483457,0.475122038689356,9.79899495263147,6.70003578573374,3.65724396206664
 2006-07-11T15:00:00,-1,0,0,0,9.79827217069858,9.79827217069858,0,0,0,0,9.79827217069858,9.79827217069858,0,135.126037455039,79.8081588333139,0.310705081633268,9.80559185524793,6.69993025394286,4.50083731295028
 2006-07-11T16:00:00,0,76877.5994488296,276759358.015787,2421364761.55609,9.45268771283049,6.7,67.5630187275195,76877.5994488296,276759358.015787,2421364761.55609,9.45268771283049,6.7,67.5630187275195,135.126037455039,0,0.241096775371268,7.21096396758867,7.21096396758867,7.21096396758867
 2006-07-11T17:00:00,1,127482.2475822,458936091.29592,4224358706.50284,1.95905226468342,-2.87152649122645,67.5630187275195,127482.2475822,458936091.29592,4224358706.50284,1.95905226468342,-2.87152649122645,67.5630187275195,135.126037455039,0,0.249837929219322,-1.12152649122645,-0.069632073730872,-0.069632073730872
 2006-07-11T18:00:00,1,95722.3559207305,344600481.31463,3213386692.56296,-0.118554852333433,-3.8,67.5630187275195,95722.3559207305,344600481.31463,3213386692.56296,-0.118554852333433,-3.8,67.5630187275195,135.126037455039,0,0.363766774281962,-3.8,-1.58633842229445,-1.58633842229445
 2006-07-11T19:00:00,1,91209.5972726028,328354550.18137,2916475424.77199,-0.457746666138396,-3.8,67.5630187275195,91209.5972726028,328354550.18137,2916475424.77199,-0.457746666138396,-3.8,67.5630187275195,135.126037455039,0,0.476113474344435,-3.8,-1.68182704972362,-1.68182704972362
 2006-07-11T20:00:00,1,91020.3224145147,327673160.692253,2858970770.31286,-0.523468467083462,-3.8,67.5630187275195,91020.3224145147,327673160.692253,2858970770.31286,-0.523468467083462,-3.8,67.5630187275195,135.126037455039,0,0.584246890993715,-3.8,-1.75515222572815,-1.75515222572815
 2006-07-11T21:00:00,1,82656.2022394045,297562328.061856,2498098954.35047,-0.936430292968227,-3.8,67.5630187275195,82656.2022394045,297562328.061856,2498098954.35047,-0.936430292968227,-3.8,67.5630187275195,135.126037455039,0,0.687942866235366,-3.8,-1.86879386372848,-1.86879386372848
 2006-07-11T22:00:00,1,76652.848120683,275950253.234459,2166262637.16538,-1.31601457125305,-3.8,67.5630187275195,76652.848120683,275950253.234459,2166262637.16538,-1.31601457125305,-3.8,67.5630187275195,135.126037455039,0,0.783882197253498,-3.8,-2.07633556577166,-2.07633556577166
 2006-07-11T23:00:00,1,74772.2463128588,269180086.726292,2047692996.96419,-1.45167518315843,-3.8,67.5630187275195,74772.2463128588,269180086.726292,2047692996.96419,-1.45167518315843,-3.8,67.5630187275195,135.126037455039,0,0.866428247803474,-3.8,-2.40393852056736,-2.40393852056736
 2006-07-12T00:00:00,1,65311.6034417094,235121772.390154,1499450063.38347,-2.07958681699923,-3.8,67.5630187275195,65311.6034417094,235121772.390154,1499450063.38347,-2.07958681699923,-3.8,67.5630187275195,135.126037455039,0,0.929800512081097,-3.8,-2.81481201026082,-2.81481201026082
 2006-07-12T01:00:00,1,58660.5885881162,211178118.917219,1314971413.70186,-2.29093748309163,-3.8,67.5630187275195,58660.5885881162,211178118.917219,1314971413.70186,-2.29093748309163,-3.8,67.5630187275195,135.126037455039,0,0.971740688330945,-3.8,-3.20558586113156,-3.20558586113156
 2006-07-12T02:00:00,1,45451.6327819339,163625878.014962,855187091.529737,-2.818338604888,-3.8,67.5630187275195,45451.6327819339,163625878.014962,855187091.529737,-2.818338604888,-3.8,67.5630187275195,135.126037455039,0,0.995196777887266,-3.8,-3.48544521203828,-3.48544521203828
 2006-07-12T03:00:00,1,0,0,0,0.400609032489164,0.400609032489164,0,0,0,0,0.400609032489164,0.400609032489164,0,135.126037455039,0,1,-0.216761538983287,-0.216761538983287,-0.216761538983287
 2006-07-12T04:00:00,1,0,0,0,5.04273573795442,5.04273573795442,0,0,0,0,5.04273573795442,5.04273573795442,0,135.126037455039,0,1,4.91523321272817,4.91523321272817,4.91523321272817
 2006-07-12T05:00:00,1,44969.3753995309,161889751.438311,715456263.24826,7.43154395657358,6.61688866235171,56.3025156062662,44969.3753995309,161889751.438311,715456263.24826,7.43154395657358,6.61688866235171,56.3025156062662,135.126037455039,0,1,6.35489026524006,6.35489026524006,6.35489026524006
 2006-07-12T06:00:00,1,58981.0778392445,212331880.22128,1312751990.07391,8.19426829001923,6.7,67.5630187275195,58981.0778392445,212331880.22128,1312751990.07391,8.19426829001923,6.7,67.5630187275195,135.126037455039,0,0.999962289211762,6.7,6.7,6.7
 2006-07-12T07:00:00,1,73953.2578438366,266231728.237812,2135606989.57464,9.12913680543288,6.7,67.5630187275195,73953.2578438366,266231728.237812,2135606989.57464,9.12913680543288,6.7,67.5630187275195,135.126037455039,0,0.999542692236196,6.7,6.7,6.7
 2006-07-12T08:00:00,1,77975.3672801096,280711322.208395,2341891536.43648,9.36330087253241,6.7,67.5630187275195,77975.3672801096,280711322.208395,2341891536.43648,9.36330087253241,6.7,67.5630187275195,135.126037455039,0,0.99902642913756,6.7,6.7,6.7
 2006-07-12T09:00:00,1,81679.5931408786,294046535.307163,2545662239.47174,9.59452213560362,6.7,67.5630187275195,81679.5931408786,294046535.307163,2545662239.47174,9.59452213560362,6.7,67.5630187275195,135.126037455039,0,0.998510166038924,6.7,6.7,6.7
 2006-07-12T10:00:00,0,81831.4691433998,294593288.916239,2585177975.38478,9.63935222411171,6.7,67.5630187275195,81831.4691433998,294593288.916239,2585177975.38478,9.63935222411171,6.7,67.5630187275195,135.126037455039,0,0.997993902940288,6.7,6.7,6.7
 2006-07-12T11:00:00,-1,0,0,0,9.30791775585555,9.30791775585555,0,0,0,0,9.30791775585555,9.30791775585555,0,135.126037455039,34.3689969906044,0.93975307882273,8.87704932663318,6.70003209138406,1.7423857727898
 2006-07-12T12:00:00,-1,0,0,0,9.61834187883716,9.61834187883716,0,0,0,0,9.61834187883716,9.61834187883716,0,135.126037455039,50.6175748666662,0.795411903242974,9.5484698210875,6.69999112390851,1.91444782098384
 2006-07-12T13:00:00,-1,0,0,0,9.89468193538387,9.89468193538387,0,0,0,0,9.89468193538387,9.89468193538387,0,135.126037455039,65.7823682879601,0.634976733532148,9.84061223266419,6.69999753540531,3.36838619629993
 2006-07-12T14:00:00,-1,0,0,0,10.102289053867,10.102289053867,0,0,0,0,10.102289053867,10.102289053867,0,135.126037455039,80.1417721541128,0.461124540000933,10.0844306793024,6.69999727493169,4.37085512221397
 2006-07-12T15:00:00,-1,0,0,0,10.2461756909885,10.2461756909885,0,0,0,0,10.2461756909885,10.2461756909885,0,135.126037455039,112.300018653944,0.278294472427555,10.1910007766643,6.75305700715978,5.93454886787363
 2006-07-12T16:00:00,0,101175.017557923,364230063.208523,3049551636.08381,10.2045014827156,6.73972818431813,67.5630187275195,101175.017557923,364230063.208523,3049551636.08381,10.2045014827156,6.73972818431813,67.5630187275195,135.126037455039,0,0.200432433114739,7.36757166289854,7.36757166289854,7.36757166289854
 2006-07-12T17:00:00,1,162507.630155167,585027468.558602,4770717149.27861,3.00167523349082,-2.45013081954621,67.5630187275195,162507.630155167,585027468.558602,4770717149.27861,3.00167523349082,-2.45013081954621,67.5630187275195,135.126037455039,0,0.203946609794725,-0.700130819546208,0.218441962955206,0.218441962955206
 2006-07-12T18:00:00,1,141766.374101491,510358946.765367,4121029571.00547,0.917470737343559,-3.8,67.5630187275195,141766.374101491,510358946.765367,4121029571.00547,0.917470737343559,-3.8,67.5630187275195,135.126037455039,0,0.318181809501103,-3.8,-1.52865127382246,-1.52865127382246
 2006-07-12T19:00:00,1,130691.082285314,470487896.22713,3722854995.5838,0.463176509354044,-3.8,67.5630187275195,130691.082285314,470487896.22713,3722854995.5838,0.463176509354044,-3.8,67.5630187275195,135.126037455039,0,0.432840316705509,-3.8,-1.65078670427697,-1.65078670427697
 2006-07-12T20:00:00,1,126243.635222129,454477086.799666,3569406088.78867,0.288022818918539,-3.8,67.5630187275195,126243.635222129,454477086.799666,3569406088.78867,0.288022818918539,-3.8,67.5630187275195,135.126037455039,0,0.542463540652564,-3.8,-1.72504934873389,-1.72504934873389
 2006-07-12T21:00:00,1,98063.0753035958,353027071.092945,2593407220.20337,-0.827469931522241,-3.8,67.5630187275195,98063.0753035958,353027071.092945,2593407220.20337,-0.827469931522241,-3.8,67.5630187275195,135.126037455039,0,0.648125613884867,-3.8,-1.81588427924075,-1.81588427924075
 2006-07-12T22:00:00,1,89560.0612248125,322416220.409325,2299040728.09882,-1.16413472863309,-3.8,67.5630187275195,89560.0612248125,322416220.409325,2299040728.09882,-1.16413472863309,-3.8,67.5630187275195,135.126037455039,0,0.747665305818656,-3.8,-1.98146313384667,-1.98146313384667
 2006-07-12T23:00:00,1,87859.6626797308,316294785.647031,2239213890.72034,-1.23253211748438,-3.8,67.5630187275195,87859.6626797308,316294785.647031,2239213890.72034,-1.23253211748438,-3.8,67.5630187275195,135.126037455039,0,0.836192708376591,-3.8,-2.26226790521238,-2.26226790521238
 2006-07-13T00:00:00,1,77228.3669296949,278022120.946902,1704044459.03925,-1.84524585017406,-3.8,67.5630187275195,77228.3669296949,278022120.946902,1704044459.03925,-1.84524585017406,-3.8,67.5630187275195,135.126037455039,0,0.907600439732984,-3.8,-2.65017033365127,-2.65017033365127
 2006-07-13T01:00:00,1,71340.7878143608,256826836.131699,1517756717.15749,-2.05858131664436,-3.8,67.5630187275195,71340.7878143608,256826836.131699,1517756717.15749,-2.05858131664436,-3.8,67.5630187275195,135.126037455039,0,0.957817360272688,-3.8,-3.06266947495034,-3.06266947495034
 2006-07-13T02:00:00,1,55265.5989145245,198956156.092288,1032180339.63886,-2.61526891436589,-3.8,67.5630187275195,55265.5989145245,198956156.092288,1032180339.63886,-2.61526891436589,-3.8,67.5630187275195,135.126037455039,0,0.988008261329284,-3.8,-3.39213988444497,-3.39213988444497
 2006-07-13T03:00:00,1,20110.0013808431,72396004.9710351,371142803.822721,-1.96540802931374,-2.39131523590807,22.5210062425065,20110.0013808431,72396004.9710351,371142803.822721,-1.96540802931374,-2.39131523590807,22.5210062425065,135.126037455039,0,0.999827101243247,-2.81848643875987,-2.73317422710595,-2.73317422710595
 2006-07-13T04:00:00,1,0,0,0,2.03128180065229,2.03128180065229,0,0,0,0,2.03128180065229,2.03128180065229,0,135.126037455039,0,1,1.89610641500478,1.89610641500478,1.89610641500478
 2006-07-13T05:00:00,1,18387.0899072286,66193523.6660231,252365297.288203,5.81832121267306,5.53093060194993,22.5210062425065,18387.0899072286,66193523.6660231,252365297.288203,5.81832121267306,5.53093060194993,22.5210062425065,135.126037455039,0,0.999957992808257,4.71461443078245,4.71461443078245,4.71461443078245
 2006-07-13T06:00:00,1,78009.2301049345,280833228.377764,1924242591.45318,8.88913267529627,6.7,67.5630187275195,78009.2301049345,280833228.377764,1924242591.45318,8.88913267529627,6.7,67.5630187275195,135.126037455039,0,0.999529803025679,6.7,6.7,6.7
 2006-07-13T07:00:00,1,96546.4553136498,347567239.129139,2643203065.37535,9.70515243261717,6.7,67.5630187275195,96546.4553136498,347567239.129139,2643203065.37535,9.70515243261717,6.7,67.5630187275195,135.126037455039,0,0.999013539927043,6.7,6.7,6.7
 2006-07-13T08:00:00,1,109781.837778009,395214616.000834,3101496229.61165,10.2247985832917,6.7,67.5630187275195,109781.837778009,395214616.000834,3101496229.61165,10.2247985832917,6.7,67.5630187275195,135.126037455039,0,0.998497276828407,6.7,6.7,6.7
 2006-07-13T09:00:00,1,113037.340876089,406934427.15392,3255351365.04725,10.3991643914448,6.7,67.5630187275195,113037.340876089,406934427.15392,3255351365.04725,10.3991643914448,6.7,67.5630187275195,135.126037455039,0,0.997981013729771,6.7,6.7,6.7
 2006-07-13T10:00:00,0,114811.44606346,413321205.828456,3327520420.27844,10.4809321129115,6.7,67.5630187275195,114811.44606346,413321205.828456,3327520420.27844,10.4809321129115,6.7,67.5630187275195,135.126037455039,0,0.997464750631135,6.7,6.7,6.7
 2006-07-13T11:00:00,-1,0,0,0,10.2839103474491,10.2839103474491,0,0,0,0,10.2839103474491,10.2839103474491,0,135.126037455039,48.3098529954837,0.916787948392602,9.68913651532604,6.70000567520038,2.69923607592261
 2006-07-13T12:00:00,-1,0,0,0,10.6313670409942,10.6313670409942,0,0,0,0,10.6313670409942,10.6313670409942,0,135.126037455039,85.1131707924366,0.717705037292317,10.554256661193,6.69998708913611,4.34274995286321
 2006-07-13T13:00:00,-1,6099.7812876533,21959212.6355519,76331613.3944035,11.1061640363277,11.019498382455,22.5210062425065,6099.7812876533,21959212.6355519,76331613.3944035,11.1061640363277,11.019498382455,22.5210062425065,135.126037455039,124.145859437905,0.501988406655553,10.9481057290239,6.73586524333546,6.33763694812345
 2006-07-13T14:00:00,-1,54310.0028203256,195516010.153172,683362726.507793,11.9352350172845,11.159661192133,67.5630187275195,54310.0028203256,195516010.153172,683362726.507793,11.9352350172845,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.279978181766546,11.159661192133,7.20465198515369,7.20465198515369
 2006-07-13T15:00:00,-1,99697.4479294173,358910812.545902,2631543456.06243,12.0071646839364,9.02032155237883,67.5630187275195,99697.4479294173,358910812.545902,2631543456.06243,12.0071646839364,9.02032155237883,67.5630187275195,135.126037455039,121.404179689485,0.106345571618262,9.63945056549968,7.3760664685645,7.0562310101266
 2006-07-13T16:00:00,0,120676.293615969,434434657.017488,3279310988.68667,10.4262156837482,6.7,67.5630187275195,120676.293615969,434434657.017488,3279310988.68667,10.4262156837482,6.7,67.5630187275195,135.126037455039,0,0.063081119095431,6.82414785223465,6.82414785223465,6.82414785223465
 2006-07-13T17:00:00,1,188138.274939174,677297789.781027,5060162376.78222,4.41289122723939,-1.36392105953696,67.5630187275195,188138.274939174,677297789.781027,5060162376.78222,4.41289122723939,-1.36392105953696,67.5630187275195,135.126037455039,0,0.063976210686289,0.386078940463042,1.12644696300225,1.12644696300225
 2006-07-13T18:00:00,1,170463.68218914,613669255.880905,4616434608.01318,1.48223608855853,-3.8,67.5630187275195,170463.68218914,613669255.880905,4616434608.01318,1.48223608855853,-3.8,67.5630187275195,135.126037455039,0,0.18076523179091,-3.8,-1.25975545622369,-1.25975545622369
 2006-07-13T19:00:00,1,151590.347888908,545725252.400068,4113918328.85814,0.909355777878767,-3.8,67.5630187275195,151590.347888908,545725252.400068,4113918328.85814,0.909355777878767,-3.8,67.5630187275195,135.126037455039,0,0.306316095675919,-3.8,-1.5112360877131,-1.5112360877131
 2006-07-13T20:00:00,1,145720.881105793,524595171.980854,3945513454.74685,0.717264866885655,-3.8,67.5630187275195,145720.881105793,524595171.980854,3945513454.74685,0.717264866885655,-3.8,67.5630187275195,135.126037455039,0,0.421668150354702,-3.8,-1.64184620164785,-1.64184620164785
 2006-07-13T21:00:00,1,109472.917871351,394102504.336864,2739614291.25327,-0.658298213866593,-3.79791001322793,67.5630187275195,109472.917871351,394102504.336864,2739614291.25327,-0.658298213866593,-3.79791001322793,67.5630187275195,135.126037455039,0,0.531690067180916,-3.8,-1.71791663647329,-1.71791663647329
 2006-07-13T22:00:00,1,102901.631456353,370445873.242871,2517111770.25672,-0.914770333887054,-3.8,67.5630187275195,102901.631456353,370445873.242871,2517111770.25672,-0.914770333887054,-3.8,67.5630187275195,135.126037455039,0,0.637793762336081,-3.8,-1.80434284853919,-1.80434284853919
 2006-07-13T23:00:00,1,101463.722793158,365269402.055369,2564930466.65411,-0.860029209973519,-3.8,67.5630187275195,101463.722793158,365269402.055369,2564930466.65411,-0.860029209973519,-3.8,67.5630187275195,135.126037455039,0,0.738126142189736,-3.8,-1.96017807954919,-1.96017807954919
 2006-07-14T00:00:00,1,86544.9860068785,311561949.624762,2093521598.98144,-1.39932233942559,-3.8,67.5630187275195,86544.9860068785,311561949.624762,2093521598.98144,-1.39932233942559,-3.8,67.5630187275195,135.126037455039,0,0.828026839230207,-3.8,-2.22872434756719,-2.22872434756719
 2006-07-14T01:00:00,1,82736.2699357562,297850571.768722,1926267447.24152,-1.59071517027055,-3.8,67.5630187275195,82736.2699357562,297850571.768722,1926267447.24152,-1.59071517027055,-3.8,67.5630187275195,135.126037455039,0,0.901391803913169,-3.8,-2.60846324465494,-2.60846324465494
 2006-07-14T02:00:00,1,69504.1206082157,250214834.189577,1356613683.64208,-2.24331331538555,-3.8,67.5630187275195,69504.1206082157,250214834.189577,1356613683.64208,-2.24331331538555,-3.8,67.5630187275195,135.126037455039,0,0.953769262402592,-3.8,-3.02374025690254,-3.02374025690254
 2006-07-14T03:00:00,1,61327.3624364762,220778504.771314,1181375607.51297,-2.44424664093396,-3.8,67.5630187275195,61327.3624364762,220778504.771314,1181375607.51297,-2.44424664093396,-3.8,67.5630187275195,135.126037455039,0,0.985751806701229,-3.8,-3.36489447991301,-3.36489447991301
 2006-07-14T04:00:00,1,17435.7163175557,62768578.7432004,273315669.686136,-3.46442834775233,-3.77824832712773,33.7815093637597,17435.7163175557,62768578.7432004,273315669.686136,-3.46442834775233,-3.77824832712773,33.7815093637597,135.126037455039,0,0.999562616464514,-3.79153146492523,-3.66162162021633,-3.66162162021633
 2006-07-14T05:00:00,1,0,0,0,0.115863972114142,0.115863972114142,0,0,0,0,0.115863972114142,0.115863972114142,0,135.126037455039,0,1,-1.03010171221027,-1.03010171221027,-1.03010171221027
 2006-07-14T06:00:00,1,50376.8611916273,181356700.289858,1300169544.82625,7.85782077211395,6.37871211811712,45.042012485013,50376.8611916273,181356700.289858,1300169544.82625,7.85782077211395,6.37871211811712,45.042012485013,135.126037455039,0,1,5.72004398049639,5.72004398049639,5.72004398049639
 2006-07-14T07:00:00,1,91430.4691994477,329149689.118012,2651380176.2478,9.71443976815572,6.7,67.5630187275195,91430.4691994477,329149689.118012,2651380176.2478,9.71443976815572,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-14T08:00:00,1,97145.8009399272,349724883.383738,2887304741.3618,9.98199744130241,6.7,67.5630187275195,97145.8009399272,349724883.383738,2887304741.3618,9.98199744130241,6.7,67.5630187275195,135.126037455039,0,0.999886749139892,6.7,6.7,6.7
 2006-07-14T09:00:00,1,104418.354505176,375906076.218633,3089060813.75029,10.210713617557,6.7,67.5630187275195,104418.354505176,375906076.218633,3089060813.75029,10.210713617557,6.7,67.5630187275195,135.126037455039,0,0.999399904460974,6.7,6.7,6.7
 2006-07-14T10:00:00,0,103731.020418228,373431673.505622,3001081661.27749,10.1109891486549,6.7,67.5630187275195,103731.020418228,373431673.505622,3001081661.27749,10.1109891486549,6.7,67.5630187275195,135.126037455039,0,0.998883641362338,6.7,6.7,6.7
 2006-07-14T11:00:00,-1,0,0,0,9.76451001723808,9.76451001723808,0,0,0,0,9.76451001723808,9.76451001723808,0,135.126037455039,40.607194361703,0.929625540255436,9.26885333328752,6.69998492026093,2.13985014341995
 2006-07-14T12:00:00,-1,0,0,0,10.0608185124035,10.0608185124035,0,0,0,0,10.0608185124035,10.0608185124035,0,135.126037455039,62.9150067721092,0.761259782377707,9.98106517113206,6.70000400281831,2.8765326805954
 2006-07-14T13:00:00,-1,0,0,0,10.0479371913622,10.0479371913622,0,0,0,0,10.0479371913622,10.0479371913622,0,135.126037455039,75.6400310258427,0.581612917384986,10.0725480266097,6.69998250329111,4.04771360031996
 2006-07-14T14:00:00,-1,0,0,0,10.008177864731,10.008177864731,0,0,0,0,10.008177864731,10.008177864731,0,135.126037455039,79.4319648908244,0.406485628843577,10.0117807101195,6.70000777756813,4.37079752110683
 2006-07-14T15:00:00,-1,0,0,0,9.81656931084149,9.81656931084149,0,0,0,0,9.81656931084149,9.81656931084149,0,135.126037455039,109.864350942316,0.23288509622745,9.85120050698612,6.72514587892536,5.86359238827619
 2006-07-14T16:00:00,0,87624.0488084311,315446575.710352,2439159574.79346,9.47292181046741,6.7,67.5630187275195,87624.0488084311,315446575.710352,2439159574.79346,9.47292181046741,6.7,67.5630187275195,135.126037455039,0,0.162839837428811,7.2125651484414,7.2125651484414,7.2125651484414
 2006-07-14T17:00:00,1,159315.616146722,573536218.1282,4558635744.67377,2.55757537958881,-2.65341584249301,67.5630187275195,159315.616146722,573536218.1282,4558635744.67377,2.55757537958881,-2.65341584249301,67.5630187275195,135.126037455039,0,0.173076488704978,-0.903415842493013,0.208487052397894,0.208487052397894
 2006-07-14T18:00:00,1,134345.720400497,483644593.441788,3830840770.69137,0.586412983820538,-3.8,67.5630187275195,134345.720400497,483644593.441788,3830840770.69137,0.586412983820538,-3.8,67.5630187275195,135.126037455039,0,0.292314742277039,-3.8,-1.48932101736493,-1.48932101736493
 2006-07-14T19:00:00,1,123009.113555892,442832808.80121,3552923277.83004,0.269202116891935,-3.8,67.5630187275195,123009.113555892,442832808.80121,3552923277.83004,0.269202116891935,-3.8,67.5630187275195,135.126037455039,0,0.40853984616899,-3.8,-1.63070138670369,-1.63070138670369
 2006-07-14T20:00:00,1,118509.25379281,426633313.654118,3432983607.73359,0.132256746919266,-3.8,67.5630187275195,118509.25379281,426633313.654118,3432983607.73359,0.132256746919266,-3.8,67.5630187275195,135.126037455039,0,0.519045829861926,-3.8,-1.7097074208196,-1.7097074208196
 2006-07-14T21:00:00,1,96217.8282813565,346384181.812883,2576757424.61678,-0.846466226501051,-3.8,67.5630187275195,96217.8282813565,346384181.812883,2576757424.61678,-0.846466226501051,-3.8,67.5630187275195,135.126037455039,0,0.625642364560931,-3.8,-1.79173327599299,-1.79173327599299
 2006-07-14T22:00:00,1,90761.2733977825,326740584.232017,2347784139.09803,-1.10835228131441,-3.8,67.5630187275195,90761.2733977825,326740584.232017,2347784139.09803,-1.10835228131441,-3.8,67.5630187275195,135.126037455039,0,0.726841719585107,-3.8,-1.93675483375763,-1.93675483375763
 2006-07-14T23:00:00,1,89710.9361864159,322959370.271097,2312398861.20047,-1.14874874119517,-3.8,67.5630187275195,89710.9361864159,322959370.271097,2312398861.20047,-1.14874874119517,-3.8,67.5630187275195,135.126037455039,0,0.818267827462048,-3.8,-2.19099607493789,-2.19099607493789
 2006-07-15T00:00:00,1,78194.8947987098,281501621.275355,1744131656.29118,-1.79941931837171,-3.8,67.5630187275195,78194.8947987098,281501621.275355,1744131656.29118,-1.79941931837171,-3.8,67.5630187275195,135.126037455039,0,0.893860656943356,-3.8,-2.56019805888451,-2.56019805888451
 2006-07-15T01:00:00,1,73217.9687738862,263584687.58599,1434240154.61322,-2.1544718556471,-3.8,67.5630187275195,73217.9687738862,263584687.58599,1434240154.61322,-2.1544718556471,-3.8,67.5630187275195,135.126037455039,0,0.948771925313459,-3.8,-2.97720969078401,-2.97720969078401
 2006-07-15T02:00:00,1,59193.7217082124,213097398.149565,996761129.041713,-2.65589519388153,-3.8,67.5630187275195,59193.7217082124,213097398.149565,996761129.041713,-2.65589519388153,-3.8,67.5630187275195,135.126037455039,0,0.982921668192722,-3.8,-3.3313668714819,-3.3313668714819
 2006-07-15T03:00:00,1,27158.4927365027,97770573.8514097,481787735.097053,-2.65291601231478,-3.2059830561378,33.7815093637597,27158.4927365027,97770573.8514097,481787735.097053,-2.65291601231478,-3.2059830561378,33.7815093637597,135.126037455039,0,0.998972018423997,-3.58274523748579,-3.44232711222542,-3.44232711222542
 2006-07-15T04:00:00,1,0,0,0,-0.33268459024249,-0.33268459024249,0,0,0,0,-0.33268459024249,-0.33268459024249,0,135.126037455039,0,0.999939535147631,-0.469832535773646,-0.469832535773646,-0.469832535773646
 2006-07-15T05:00:00,1,0,0,0,3.50598271638027,3.50598271638027,0,0,0,0,3.50598271638027,3.50598271638027,0,135.126037455039,0,0.999491872971284,2.45200790535728,2.45200790535728,2.45200790535728
 2006-07-15T06:00:00,1,64465.1636451733,232074589.122624,1382330931.13998,8.27329801892781,6.7,67.5630187275195,64465.1636451733,232074589.122624,1382330931.13998,8.27329801892781,6.7,67.5630187275195,135.126037455039,0,0.998975609872649,6.56885804792959,6.56885804792959,6.56885804792959
 2006-07-15T07:00:00,1,62972.305038764,226700298.13955,1433845213.42287,8.33193531699489,6.7,67.5630187275195,62972.305038764,226700298.13955,1433845213.42287,8.33193531699489,6.7,67.5630187275195,135.126037455039,0,0.998459346774013,6.7,6.7,6.7
 2006-07-15T08:00:00,1,60276.3825660105,216994977.237638,1350814409.62892,8.23754744956912,6.7,67.5630187275195,60276.3825660105,216994977.237638,1350814409.62892,8.23754744956912,6.7,67.5630187275195,135.126037455039,0,0.997943083675377,6.7,6.7,6.7
 2006-07-15T09:00:00,1,62230.7359540256,224030649.434492,1431102135.17221,8.32881678447264,6.7,67.5630187275195,62230.7359540256,224030649.434492,1431102135.17221,8.32881678447264,6.7,67.5630187275195,135.126037455039,0,0.997426820576741,6.7,6.7,6.7
 2006-07-15T10:00:00,0,64953.8337044291,233833801.335945,1525612398.21868,8.4362416088314,6.7,67.5630187275195,64953.8337044291,233833801.335945,1525612398.21868,8.4362416088314,6.7,67.5630187275195,135.126037455039,0,0.996910557478105,6.7,6.7,6.7
 2006-07-15T11:00:00,-1,0,0,0,8.50456965395627,8.50456965395627,0,0,0,0,8.50456965395627,8.50456965395627,0,135.126037455039,24.3069557965283,0.957747224291924,8.19013610693162,6.69996340406218,1.28632125008676
 2006-07-15T12:00:00,-1,0,0,0,8.8191509804395,8.8191509804395,0,0,0,0,8.8191509804395,8.8191509804395,0,135.126037455039,34.4480593868614,0.856041284646959,8.76410047886191,6.69998558824475,0.660746288172127
 2006-07-15T13:00:00,-1,0,0,0,9.10872921513869,9.10872921513869,0,0,0,0,9.10872921513869,9.10872921513869,0,135.126037455039,42.0367955478252,0.738022893379592,9.04511158120141,6.69998064354549,1.49268790089465
 2006-07-15T14:00:00,-1,0,0,0,9.40850944436302,9.40850944436302,0,0,0,0,9.40850944436302,9.40850944436302,0,135.126037455039,52.9884524749017,0.6030533556392,9.38462093221878,6.70000065772439,2.53281903108422
 2006-07-15T15:00:00,-1,0,0,0,9.40900642904277,9.40900642904277,0,0,0,0,9.40900642904277,9.40900642904277,0,135.126037455039,55.8435818962011,0.459676626304412,9.42040597415841,6.69999993869266,2.83774150555349
 2006-07-15T16:00:00,0,100286.886977103,361032793.11757,2730913218.61085,9.80411285802354,6.7,67.5630187275195,100286.886977103,361032793.11757,2730913218.61085,9.80411285802354,6.7,67.5630187275195,135.126037455039,0,0.399981175201384,7.14559064956814,7.14559064956814,7.14559064956814
 2006-07-15T17:00:00,1,130056.493449047,468203376.416569,3543283271.59714,0.875055211640193,-3.17909662745326,67.5630187275195,130056.493449047,468203376.416569,3543283271.59714,0.875055211640193,-3.17909662745326,67.5630187275195,135.126037455039,0,0.409984636985296,-1.48097951118204,-0.436799766917668,-0.436799766917668
 2006-07-15T18:00:00,1,94429.877144627,339947557.720657,2549089877.56467,-0.878056379437339,-3.8,67.5630187275195,94429.877144627,339947557.720657,2549089877.56467,-0.878056379437339,-3.8,67.5630187275195,135.126037455039,0,0.517666366614685,-3.8,-1.70881835851559,-1.70881835851559
 2006-07-15T19:00:00,1,94150.7929366739,338942854.572026,2568612705.85993,-0.855589930729677,-3.8,67.5630187275195,94150.7929366739,338942854.572026,2568612705.85993,-0.855589930729677,-3.8,67.5630187275195,135.126037455039,0,0.624315216372382,-3.8,-1.7904147483537,-1.7904147483537
 2006-07-15T20:00:00,1,88398.7265619338,318235415.622962,2260456800.43458,-1.20813319603599,-3.8,67.5630187275195,88398.7265619338,318235415.622962,2260456800.43458,-1.20813319603599,-3.8,67.5630187275195,135.126037455039,0,0.725605208525791,-3.8,-1.93429833240307,-1.93429833240307
 2006-07-15T21:00:00,1,85416.4252117704,307499130.762373,2111451743.40943,-1.37863228966995,-3.8,67.5630187275195,85416.4252117704,307499130.762373,2111451743.40943,-1.37863228966995,-3.8,67.5630187275195,135.126037455039,0,0.817192170531652,-3.8,-2.18698828399061,-2.18698828399061
 2006-07-15T22:00:00,1,76769.2525890701,276369309.320652,1732858702.52709,-1.8120677128601,-3.8,67.5630187275195,76769.2525890701,276369309.320652,1732858702.52709,-1.8120677128601,-3.8,67.5630187275195,135.126037455039,0,0.893023344163723,-3.8,-2.55498393075769,-2.55498393075769
 2006-07-15T23:00:00,1,67397.5611396743,242631220.102828,1169227737.25666,-2.45799688386635,-3.8,67.5630187275195,67397.5611396743,242631220.102828,1169227737.25666,-2.45799688386635,-3.8,67.5630187275195,135.126037455039,0,0.948210530629173,-3.8,-2.97208517436413,-2.97208517436413
 2006-07-16T00:00:00,1,56305.5420096775,202699951.234839,996257469.038992,-2.65651159335752,-3.8,67.5630187275195,56305.5420096775,202699951.234839,996257469.038992,-2.65651159335752,-3.8,67.5630187275195,135.126037455039,0,0.982600683752246,-3.8,-3.32760882808542,-3.32760882808542
 2006-07-16T01:00:00,1,26940.7873236297,96986834.365067,469813748.366489,-2.76234833882074,-3.30166232419974,33.7815093637597,26940.7873236297,96986834.365067,469813748.366489,-2.76234833882074,-3.30166232419974,33.7815093637597,135.126037455039,0,0.998904681513736,-3.59736034450108,-3.45575023283396,-3.45575023283396
 2006-07-16T02:00:00,1,0,0,0,0.255159336462691,0.255159336462691,0,0,0,0,0.255159336462691,0.255159336462691,0,135.126037455039,0,0.999831383948666,-0.261685582349782,-0.261685582349782,-0.261685582349782
 2006-07-16T03:00:00,1,10221.7057866584,36798140.8319704,142528005.221591,4.53273688908356,4.37043683569925,15.7647043697546,10221.7057866584,36798140.8319704,142528005.221591,4.53273688908356,4.37043683569925,15.7647043697546,135.126037455039,0,0.99932441956465,3.99728138533691,3.99728138533691,3.99728138533691
 2006-07-16T04:00:00,1,35532.0213022277,127915276.68802,513271737.142914,7.28446167363202,6.7,67.5630187275195,35532.0213022277,127915276.68802,513271737.142914,7.28446167363202,6.7,67.5630187275195,135.126037455039,0,0.998808156466014,6.7,6.7,6.7
 2006-07-16T05:00:00,1,32852.3528631312,118268470.307272,490551546.26123,7.25856058024106,6.7,67.5630187275195,32852.3528631312,118268470.307272,490551546.26123,7.25856058024106,6.7,67.5630187275195,135.126037455039,0,0.998291893367378,6.7,6.7,6.7
 2006-07-16T06:00:00,1,26184.7291226951,94265024.8417023,451437342.011551,7.21352938865373,6.7,67.5630187275195,26184.7291226951,94265024.8417023,451437342.011551,7.21352938865373,6.7,67.5630187275195,135.126037455039,0,0.997775630268743,6.7,6.7,6.7
 2006-07-16T07:00:00,1,45079.4442764437,162285999.395197,709728059.067776,7.50803077564521,6.7,67.5630187275195,45079.4442764437,162285999.395197,709728059.067776,7.50803077564521,6.7,67.5630187275195,135.126037455039,0,0.997259367170106,6.7,6.7,6.7
 2006-07-16T08:00:00,1,57593.3573486565,207336086.455163,893194252.102013,7.71685236920491,6.7,67.5630187275195,57593.3573486565,207336086.455163,893194252.102013,7.71685236920491,6.7,67.5630187275195,135.126037455039,0,0.99674310407147,6.7,6.7,6.7
 2006-07-16T09:00:00,1,46015.7170503614,165656581.381301,800239142.144037,7.61091792024532,6.7,67.5630187275195,46015.7170503614,165656581.381301,800239142.144037,7.61091792024532,6.7,67.5630187275195,135.126037455039,0,0.996226840972835,6.7,6.7,6.7
 2006-07-16T10:00:00,0,57209.3186878412,205953547.276228,1011030588.17448,7.85077436543596,6.7,67.5630187275195,57209.3186878412,205953547.276228,1011030588.17448,7.85077436543596,6.7,67.5630187275195,135.126037455039,0,0.995710577874199,6.7,6.7,6.7
 2006-07-16T11:00:00,-1,0,0,0,7.61174668825113,7.61174668825113,0,0,0,0,7.61174668825113,7.61174668825113,0,135.126037455039,14.4852740044118,0.974426412814854,7.55023520803497,6.6999486456354,1.14560228682887
 2006-07-16T12:00:00,-1,0,0,0,7.78754796121178,7.78754796121178,0,0,0,0,7.78754796121178,7.78754796121178,0,135.126037455039,13.7529674745612,0.927675911000696,7.49700279310605,6.69999544137173,0.03610130737718
 2006-07-16T13:00:00,-1,0,0,0,7.54466060403539,7.54466060403539,0,0,0,0,7.54466060403539,7.54466060403539,0,135.126037455039,17.0600152419695,0.879021969199857,7.68416549576625,6.69997859449478,0.071263527811816
 2006-07-16T14:00:00,-1,0,0,0,7.79710719375823,7.79710719375823,0,0,0,0,7.79710719375823,7.79710719375823,0,135.126037455039,13.8603032668847,0.833596681249803,7.49521543441308,6.6999552912331,0.086751432578972
 2006-07-16T15:00:00,-1,0,0,0,7.53242316893684,7.53242316893684,0,0,0,0,7.53242316893684,7.53242316893684,0,135.126037455039,16.8242786704715,0.785463262255475,7.65812131013809,6.69998446572154,0.127842388758782
 2006-07-16T16:00:00,0,55719.4177565778,200589903.92368,955268296.223647,7.78738181430285,6.7,67.5630187275195,55719.4177565778,200589903.92368,955268296.223647,7.78738181430285,6.7,67.5630187275195,135.126037455039,0,0.763303581227615,6.70265590009977,6.70265590009977,6.70265590009977
 2006-07-16T17:00:00,1,114612.110192075,412603596.691471,3055997929.6216,0.295320534878722,-3.2022594806496,67.5630187275195,114612.110192075,412603596.691471,3055997929.6216,0.295320534878722,-3.2022594806496,67.5630187275195,135.126037455039,0,0.765830612790207,-1.53844728913659,-0.798167059993944,-0.798167059993944
 2006-07-16T18:00:00,1,87839.9599582245,316223855.849608,2172451056.61243,-1.30890717311597,-3.8,67.5630187275195,87839.9599582245,316223855.849608,2172451056.61243,-1.30890717311597,-3.8,67.5630187275195,135.126037455039,0,0.849681624125037,-3.8,-2.32190431509412,-2.32190431509412
 2006-07-16T19:00:00,1,74804.9844579028,269297944.04845,1594453398.27596,-1.97074077830195,-3.8,67.5630187275195,74804.9844579028,269297944.04845,1594453398.27596,-1.97074077830195,-3.8,67.5630187275195,135.126037455039,0,0.917662364777439,-3.8,-2.72166493258214,-2.72166493258214
 2006-07-16T20:00:00,1,66033.7097236046,237721355.004976,1371367047.55203,-2.22626236469901,-3.8,67.5630187275195,66033.7097236046,237721355.004976,1371367047.55203,-2.22626236469901,-3.8,67.5630187275195,135.126037455039,0,0.964236591839236,-3.8,-3.12677133314458,-3.12677133314458
 2006-07-16T21:00:00,1,51227.3442174376,184418439.182775,933700353.764506,-2.72816824248033,-3.8,67.5630187275195,51227.3442174376,184418439.182775,933700353.764506,-2.72816824248033,-3.8,67.5630187275195,135.126037455039,0,0.991519252459829,-3.8,-3.43546480145647,-3.43546480145647
 2006-07-16T22:00:00,1,10482.6000351195,37737360.1264301,190825574.202221,-1.69998083888664,-1.91903452304847,11.2605031212532,10482.6000351195,37737360.1264301,190825574.202221,-1.69998083888664,-1.91903452304847,11.2605031212532,135.126037455039,0,1,-2.52963376656101,-2.48932577488857,-2.48932577488857
 2006-07-16T23:00:00,1,0,0,0,1.9271057217534,1.9271057217534,0,0,0,0,1.9271057217534,1.9271057217534,0,135.126037455039,0,1,1.35663253520968,1.35663253520968,1.35663253520968
 2006-07-17T00:00:00,1,5556.56163605026,20003621.8897809,72195701.338891,5.18332384318401,5.10108585880062,11.2605031212533,5556.56163605026,20003621.8897809,72195701.338891,5.18332384318401,5.10108585880062,11.2605031212533,135.126037455039,0,0.999934925616193,4.70314446331964,4.70314446331964,4.70314446331964
 2006-07-17T01:00:00,1,25411.3238344972,91480765.8041899,396207905.684113,7.15112851700592,6.7,67.5630187275195,25411.3238344972,91480765.8041899,396207905.684113,7.15112851700592,6.7,67.5630187275195,135.126037455039,0,0.999482653908409,6.7,6.7,6.7
 2006-07-17T02:00:00,1,28044.5826974383,100960497.710778,423541018.523562,7.18232982491597,6.7,67.5630187275195,28044.5826974383,100960497.710778,423541018.523562,7.18232982491597,6.7,67.5630187275195,135.126037455039,0,0.998966390809773,6.7,6.7,6.7
 2006-07-17T03:00:00,1,27659.6827031652,99574857.7313947,433217709.233514,7.19330634855299,6.7,67.5630187275195,27659.6827031652,99574857.7313947,433217709.233514,7.19330634855299,6.7,67.5630187275195,135.126037455039,0,0.998450127711137,6.7,6.7,6.7
 2006-07-17T04:00:00,1,2763.8329486813,9949798.61525269,37893536.1883173,6.74318071425076,6.7,67.5630187275195,2763.8329486813,9949798.61525269,37893536.1883173,6.74318071425076,6.7,67.5630187275195,135.126037455039,0,0.997933864612501,6.7,6.7,6.7
 2006-07-17T05:00:00,1,60917.4980672939,219302993.042258,997621809.140209,7.83578286985099,6.7,67.5630187275195,60917.4980672939,219302993.042258,997621809.140209,7.83578286985099,6.7,67.5630187275195,135.126037455039,0,0.997417601513865,6.7,6.7,6.7
 2006-07-17T06:00:00,1,66284.9227054112,238625721.73948,1625461361.9412,8.54970107110827,6.7,67.5630187275195,66284.9227054112,238625721.73948,1625461361.9412,8.54970107110827,6.7,67.5630187275195,135.126037455039,0,0.996901338415229,6.7,6.7,6.7
 2006-07-17T07:00:00,1,82720.408747384,297793471.490582,2313656182.46534,9.33123801068077,6.7,67.5630187275195,82720.408747384,297793471.490582,2313656182.46534,9.33123801068077,6.7,67.5630187275195,135.126037455039,0,0.996385075316593,6.7,6.7,6.7
 2006-07-17T08:00:00,1,92922.5374618669,334521134.862721,2671954826.52338,9.73778166745139,6.7,67.5630187275195,92922.5374618669,334521134.862721,2671954826.52338,9.73778166745139,6.7,67.5630187275195,135.126037455039,0,0.995868812217957,6.7,6.7,6.7
 2006-07-17T09:00:00,1,97708.5867635662,351750912.348838,2815741030.07688,9.90085369065213,6.7,67.5630187275195,97708.5867635662,351750912.348838,2815741030.07688,9.90085369065213,6.7,67.5630187275195,135.126037455039,0,0.995352549119322,6.7,6.7,6.7
 2006-07-17T10:00:00,0,101862.031791624,366703314.449848,2934410437.23979,10.035407176812,6.7,67.5630187275195,101862.031791624,366703314.449848,2934410437.23979,10.035407176812,6.7,67.5630187275195,135.126037455039,0,0.994836286020685,6.7,6.7,6.7
 2006-07-17T11:00:00,-1,0,0,0,9.80946835074406,9.80946835074406,0,0,0,0,9.80946835074406,9.80946835074406,0,135.126037455039,41.0354126699011,0.925727202110786,9.2823561107376,6.69999878780287,2.18584079208168
 2006-07-17T12:00:00,-1,0,0,0,10.2455616614699,10.2455616614699,0,0,0,0,10.2455616614699,10.2455616614699,0,135.126037455039,68.9679702021189,0.750526541943691,10.1674940466052,6.70000939098385,3.30206884387767
 2006-07-17T13:00:00,-1,0,0,0,10.3409583746749,10.3409583746749,0,0,0,0,10.3409583746749,10.3409583746749,0,135.126037455039,87.7830511378046,0.559276499874122,10.3372180019863,6.70001266867296,4.7338165626088
 2006-07-17T14:00:00,-1,0,0,0,10.3413849519352,10.3413849519352,0,0,0,0,10.3413849519352,10.3413849519352,0,135.126037455039,102.62974768257,0.366454161938058,10.3532804188247,6.70001477847349,5.51107631777506
 2006-07-17T15:00:00,-1,21033.3985275365,75720234.6991315,426792667.518949,10.6451749055258,10.1604600118337,22.5210062425065,21033.3985275365,75720234.6991315,426792667.518949,10.6451749055258,10.1604600118337,22.5210062425065,135.126037455039,134.884257214951,0.179465167644155,10.3338592219944,7.2270576423994,7.22057836952996
 2006-07-17T16:00:00,0,94478.6559522655,340123161.428156,2729792264.40157,9.80274390639714,6.7,67.5630187275195,94478.6559522655,340123161.428156,2729792264.40157,9.80274390639714,6.7,67.5630187275195,135.126037455039,0,0.111519477392298,7.12362555050962,7.12362555050962,7.12362555050962
 2006-07-17T17:00:00,1,158544.889409605,570761601.874579,4646556986.28151,2.86287515737739,-2.44736730892712,67.5630187275195,158544.889409605,570761601.874579,4646556986.28151,2.86287515737739,-2.44736730892712,67.5630187275195,135.126037455039,0,0.123151182908485,-0.697367308927119,0.460034799168688,0.460034799168688
 2006-07-17T18:00:00,1,134032.070316166,482515453.138198,3900410467.77089,0.665801074549582,-3.8,67.5630187275195,134032.070316166,482515453.138198,3900410467.77089,0.665801074549582,-3.8,67.5630187275195,135.126037455039,0,0.246414265776472,-3.8,-1.4067044853648,-1.4067044853648
 2006-07-17T19:00:00,1,129815.153607223,467334552.986002,3698493843.77562,0.435378752626828,-3.8,67.5630187275195,129815.153607223,467334552.986002,3698493843.77562,0.435378752626828,-3.8,67.5630187275195,135.126037455039,0,0.365950074709333,-3.8,-1.58876104063501,-1.58876104063501
 2006-07-17T20:00:00,1,130603.383597572,470172180.95126,3661432518.28975,0.393077253068254,-3.8,67.5630187275195,130603.383597572,470172180.95126,3661432518.28975,0.393077253068254,-3.8,67.5630187275195,135.126037455039,0,0.478198469071893,-3.8,-1.68321814835917,-1.68321814835917
 2006-07-17T21:00:00,1,102008.578448849,367230882.415858,2632594146.42439,-0.782640608761388,-3.8,67.5630187275195,102008.578448849,367230882.415858,2632594146.42439,-0.782640608761388,-3.8,67.5630187275195,135.126037455039,0,0.586260184639864,-3.8,-1.75674344885515,-1.75674344885515
 2006-07-17T22:00:00,1,94909.6257115449,341674652.561561,2376350056.21353,-1.07565482681446,-3.8,67.5630187275195,94909.6257115449,341674652.561561,2376350056.21353,-1.07565482681446,-3.8,67.5630187275195,135.126037455039,0,0.689849034573182,-3.8,-1.8717113770447,-1.8717113770447
 2006-07-17T23:00:00,1,95721.79956422,344598478.431192,2381181068.03877,-1.07006694297446,-3.8,67.5630187275195,95721.79956422,344598478.431192,2381181068.03877,-1.07006694297446,-3.8,67.5630187275195,135.126037455039,0,0.785591919678171,-3.8,-2.08142415634737,-2.08142415634737
 2006-07-18T00:00:00,1,84077.0184156546,302677266.296357,1898079564.79627,-1.62300726946002,-3.8,67.5630187275195,84077.0184156546,302677266.296357,1898079564.79627,-1.62300726946002,-3.8,67.5630187275195,135.126037455039,0,0.867823254094294,-3.8,-2.4112013697393,-2.4112013697393
 2006-07-18T01:00:00,1,79683.9382068074,286862177.544506,1665861687.24283,-1.88901701976182,-3.8,67.5630187275195,79683.9382068074,286862177.544506,1665861687.24283,-1.88901701976182,-3.8,67.5630187275195,135.126037455039,0,0.930793204334913,-3.8,-2.82278380352696,-2.82278380352696
 2006-07-18T02:00:00,1,64104.9065436445,230777663.55712,1135046133.98267,-2.49742056867857,-3.8,67.5630187275195,64104.9065436445,230777663.55712,1135046133.98267,-2.49742056867857,-3.8,67.5630187275195,135.126037455039,0,0.972342516609035,-3.8,-3.21209564099974,-3.21209564099974
 2006-07-18T03:00:00,1,47158.8995074824,169772038.226937,818993267.172298,-2.63747273989854,-3.57729547231719,56.3025156062662,47158.8995074824,169772038.226937,818993267.172298,-2.63747273989854,-3.57729547231719,56.3025156062662,135.126037455039,0,0.995459912308375,-3.8,-3.52805843043594,-3.52805843043594
 2006-07-18T04:00:00,1,0,0,0,0.668007487850146,0.668007487850146,0,0,0,0,0.668007487850146,0.668007487850146,0,135.126037455039,0,0.999638136779839,0.146820791324548,0.146820791324548,0.146820791324548
 2006-07-18T05:00:00,1,32008.9151910684,115232094.687846,426713853.052823,6.59811148493298,6.11220411364875,33.7815093637597,32008.9151910684,115232094.687846,426713853.052823,6.59811148493298,6.11220411364875,33.7815093637597,135.126037455039,0,0.999121873681203,5.5587269224533,5.5587269224533,5.5587269224533
 2006-07-18T06:00:00,1,83892.9038472438,302014453.850078,2027213930.07269,9.00607654745109,6.7,67.5630187275195,83892.9038472438,302014453.850078,2027213930.07269,9.00607654745109,6.7,67.5630187275195,135.126037455039,0,0.998605610582568,6.7,6.7,6.7
 2006-07-18T07:00:00,1,93269.6059245616,335770581.328422,2380604597.26647,9.40723179339092,6.7,67.5630187275195,93269.6059245616,335770581.328422,2380604597.26647,9.40723179339092,6.7,67.5630187275195,135.126037455039,0,0.998089347483931,6.7,6.7,6.7
 2006-07-18T08:00:00,1,97764.1452467175,351950922.888183,2562455778.25977,9.61357480609913,6.7,67.5630187275195,97764.1452467175,351950922.888183,2562455778.25977,9.61357480609913,6.7,67.5630187275195,135.126037455039,0,0.997573084385296,6.7,6.7,6.7
 2006-07-18T09:00:00,1,96239.8200891189,346463352.320828,2555877168.90533,9.60611185699148,6.7,67.5630187275195,96239.8200891189,346463352.320828,2555877168.90533,9.60611185699148,6.7,67.5630187275195,135.126037455039,0,0.997056821286659,6.7,6.7,6.7
 2006-07-18T10:00:00,0,93295.3190555795,335863148.600086,2513274026.75841,9.5577779094057,6.7,67.5630187275195,93295.3190555795,335863148.600086,2513274026.75841,9.5577779094057,6.7,67.5630187275195,135.126037455039,0,0.996540558188024,6.7,6.7,6.7
 2006-07-18T11:00:00,-1,0,0,0,9.41027993259099,9.41027993259099,0,0,0,0,9.41027993259099,9.41027993259099,0,135.126037455039,35.4686997408239,0.937137329582626,8.94343124016323,6.7000190724327,1.8151244921918
 2006-07-18T12:00:00,-1,0,0,0,9.83736775874609,9.83736775874609,0,0,0,0,9.83736775874609,9.83736775874609,0,135.126037455039,56.1163427808483,0.78329971797982,9.76835857715025,6.69999772626183,2.33939456668905
 2006-07-18T13:00:00,-1,0,0,0,9.85835525020812,9.85835525020812,0,0,0,0,9.85835525020812,9.85835525020812,0,135.126037455039,67.4294470896166,0.614950846645356,9.87722378885166,6.69999875140024,3.50865712855343
 2006-07-18T14:00:00,-1,0,0,0,9.86539126352959,9.86539126352959,0,0,0,0,9.86539126352959,9.86539126352959,0,135.126037455039,70.7581802994386,0.4494285036256,9.8477818271909,6.69999852905861,3.83102077404978
 2006-07-18T15:00:00,-1,0,0,0,9.81884580064416,9.81884580064416,0,0,0,0,9.81884580064416,9.81884580064416,0,135.126037455039,88.4442054484115,0.281453692677657,9.83748107252357,6.69998253547631,4.96319112170333
 2006-07-18T16:00:00,0,94401.9959567725,339847185.444381,2581134622.14857,9.63396413999074,6.7,67.5630187275195,94401.9959567725,339847185.444381,2581134622.14857,9.63396413999074,6.7,67.5630187275195,135.126037455039,0,0.211137731848081,7.21596349983934,7.21596349983934,7.21596349983934
 2006-07-18T17:00:00,1,147297.693873581,530271697.944892,4316498988.53413,2.18837198665745,-2.74685154040132,67.5630187275195,147297.693873581,530271697.944892,4316498988.53413,2.18837198665745,-2.74685154040132,67.5630187275195,135.126037455039,0,0.219429733272988,-0.996851540401324,0.051870697300444,0.051870697300444
 2006-07-18T18:00:00,1,117614.154916425,423410957.699129,3504117061.85505,0.213478599194425,-3.8,67.5630187275195,117614.154916425,423410957.699129,3504117061.85505,0.213478599194425,-3.8,67.5630187275195,135.126037455039,0,0.334953047120737,-3.8,-1.55152073717484,-1.55152073717484
 2006-07-18T19:00:00,1,115495.498228738,415783793.623457,3394418069.58121,0.088216541482486,-3.8,67.5630187275195,115495.498228738,415783793.623457,3394418069.58121,0.088216541482486,-3.8,67.5630187275195,135.126037455039,0,0.448699378469509,-3.8,-1.66273930957912,-1.66273930957912
 2006-07-18T20:00:00,1,115032.82255516,414118161.198576,3349327126.50724,0.03671970210831,-3.8,67.5630187275195,115032.82255516,414118161.198576,3349327126.50724,0.03671970210831,-3.8,67.5630187275195,135.126037455039,0,0.557771122117128,-3.8,-1.73553464905713,-1.73553464905713
 2006-07-18T21:00:00,1,92893.3931710354,334416215.415727,2511337457.58148,-0.921243965693795,-3.8,67.5630187275195,92893.3931710354,334416215.415727,2511337457.58148,-0.921243965693795,-3.8,67.5630187275195,135.126037455039,0,0.662764479266594,-3.8,-1.83367471718638,-1.83367471718638
 2006-07-18T22:00:00,1,86415.95409912,311097434.756832,2222348077.52662,-1.25180850729901,-3.8,67.5630187275195,86415.95409912,311097434.756832,2222348077.52662,-1.25180850729901,-3.8,67.5630187275195,135.126037455039,0,0.761086335578564,-3.8,-2.01389347328416,-2.01389347328416
