Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-18T23:00:00,1,84683.2885430799,304859838.755087,2129926284.31079,-1.35750375093991,-3.8,67.5630187275195,84683.2885430799,304859838.755087,2129926284.31079,-1.35750375093991,-3.8,67.5630187275195,135.126037455039,0,0.847544092050849,-3.8,-2.31208720148535,-2.31208720148535
 2006-07-19T00:00:00,1,74141.7945683275,266910460.445979,1560234323.19279,-2.01002545932248,-3.8,67.5630187275195,74141.7945683275,266910460.445979,1560234323.19279,-2.01002545932248,-3.8,67.5630187275195,135.126037455039,0,0.916084428854255,-3.8,-2.71012200846423,-2.71012200846423
 2006-07-19T01:00:00,1,67110.4470577469,241597609.407889,1326606772.58303,-2.27787256473324,-3.8,67.5630187275195,67110.4470577469,241597609.407889,1326606772.58303,-2.27787256473324,-3.8,67.5630187275195,135.126037455039,0,0.963241648391028,-3.8,-3.11664040419164,-3.11664040419164
 2006-07-19T02:00:00,1,50421.3357612457,181516808.740485,914672858.237061,-2.75015621422531,-3.8,67.5630187275195,50421.3357612457,181516808.740485,914672858.237061,-2.75015621422531,-3.8,67.5630187275195,135.126037455039,0,0.990980508030289,-3.8,-3.42874189867098,-3.42874189867098
 2006-07-19T03:00:00,1,6985.63976001777,25148303.136064,130162550.102342,-1.41478106557512,-1.56411485204648,11.2605031212532,6985.63976001777,25148303.136064,130162550.102342,-1.41478106557512,-1.56411485204648,11.2605031212532,135.126037455039,0,1,-2.14178959886774,-2.10083602143304,-2.10083602143304
 2006-07-19T04:00:00,1,0,0,0,2.95968677491816,2.95968677491816,0,0,0,0,2.95968677491816,2.95968677491816,0,135.126037455039,0,0.999992239149147,2.82970148629666,2.82970148629666,2.82970148629666
 2006-07-19T05:00:00,1,25243.9802065541,90878328.7435949,349296978.076334,6.36153773587065,5.96376436311565,35.1890722539164,25243.9802065541,90878328.7435949,349296978.076334,6.36153773587065,5.96376436311565,35.1890722539164,135.126037455039,0,0.999652281420679,5.31990651220171,5.31990651220171,5.31990651220171
 2006-07-19T06:00:00,1,74366.9870181934,267721153.265496,1773304900.60564,8.7176894175284,6.7,67.5630187275195,74366.9870181934,267721153.265496,1773304900.60564,8.7176894175284,6.7,67.5630187275195,135.126037455039,0,0.999136018322043,6.7,6.7,6.7
 2006-07-19T07:00:00,1,88348.2434666826,318053676.480057,2287868629.35404,9.30196496979706,6.7,67.5630187275195,88348.2434666826,318053676.480057,2287868629.35404,9.30196496979706,6.7,67.5630187275195,135.126037455039,0,0.998619755223407,6.7,6.7,6.7
 2006-07-19T08:00:00,1,103061.115531573,371020015.913662,2810957717.44749,9.89541590136331,6.7,67.5630187275195,103061.115531573,371020015.913662,2810957717.44749,9.89541590136331,6.7,67.5630187275195,135.126037455039,0,0.998103492124772,6.7,6.7,6.7
 2006-07-19T09:00:00,1,112958.424994002,406650329.978406,3143488985.62668,10.2723973866121,6.7,67.5630187275195,112958.424994002,406650329.978406,3143488985.62668,10.2723973866121,6.7,67.5630187275195,135.126037455039,0,0.997587229026136,6.7,6.7,6.7
 2006-07-19T10:00:00,0,116992.959293698,421174653.457312,3279022852.613,10.4259856100414,6.7,67.5630187275195,116992.959293698,421174653.457312,3279022852.613,10.4259856100414,6.7,67.5630187275195,135.126037455039,0,0.9970709659275,6.7,6.7,6.7
 2006-07-19T11:00:00,-1,0,0,0,10.2387999960631,10.2387999960631,0,0,0,0,10.2387999960631,10.2387999960631,0,135.126037455039,47.5249256646134,0.917825851733735,9.64602023923955,6.70002873220649,2.64277166549456
 2006-07-19T12:00:00,-1,0,0,0,10.5727375433112,10.5727375433112,0,0,0,0,10.5727375433112,10.5727375433112,0,135.126037455039,82.7901943050548,0.720922519360157,10.507201793176,6.69999971365429,4.21267895492461
 2006-07-19T13:00:00,-1,0,0,0,10.7761891065812,10.7761891065812,0,0,0,0,10.7761891065812,10.7761891065812,0,135.126037455039,112.860139446586,0.511201299076401,10.7414876859273,6.70000033286217,5.88418514123598
 2006-07-19T14:00:00,-1,17237.1166819275,62053620.0549389,220613247.109122,11.3149034562388,11.0644753237644,33.7815093637597,17237.1166819275,62053620.0549389,220613247.109122,11.3149034562388,11.0644753237644,33.7815093637597,135.126037455039,134.845418594297,0.295124250491538,11.0142153860214,7.05468662690517,7.04594245698895
 2006-07-19T15:00:00,-1,87816.8181820352,316140545.455327,2180751435.89095,11.7772978540633,9.30164681613009,67.5630187275195,87816.8181820352,316140545.455327,2180751435.89095,11.7772978540633,9.30164681613009,67.5630187275195,135.126037455039,129.994601829905,0.115443138180004,9.88664100680458,7.44446883030759,7.37187804425122
 2006-07-19T16:00:00,0,111037.285291274,399734227.048586,3006179967.80298,10.1166523956337,6.7,67.5630187275195,111037.285291274,399734227.048586,3006179967.80298,10.1166523956337,6.7,67.5630187275195,135.126037455039,0,0.067321796501922,6.85828267468101,6.85828267468101,6.85828267468101
 2006-07-19T17:00:00,1,184688.144379964,664877319.767869,5000077475.30697,3.95122682832741,-1.75890714852015,67.5630187275195,184688.144379964,664877319.767869,5000077475.30697,3.95122682832741,-1.75890714852015,67.5630187275195,135.126037455039,0,0.072164128481268,-0.008907148520153,0.911057826245922,0.911057826245922
 2006-07-19T18:00:00,1,165778.997079019,596804389.484468,4464068291.03752,1.30859406895523,-3.8,67.5630187275195,165778.997079019,596804389.484468,4464068291.03752,1.30859406895523,-3.8,67.5630187275195,135.126037455039,0,0.193621814626062,-3.8,-1.29109411082145,-1.29109411082145
 2006-07-19T19:00:00,1,155636.4558279,560291240.980442,4146038994.30675,0.94599948085479,-3.8,67.5630187275195,155636.4558279,560291240.980442,4146038994.30675,0.94599948085479,-3.8,67.5630187275195,135.126037455039,0,0.31787433963432,-3.8,-1.52821313085191,-1.52821313085191
 2006-07-19T20:00:00,1,155156.678585772,558564042.908779,4079093927.7248,0.869648001608803,-3.8,67.5630187275195,155156.678585772,558564042.908779,4079093927.7248,0.869648001608803,-3.8,67.5630187275195,135.126037455039,0,0.432550300668142,-3.8,-1.65056041814602,-1.65056041814602
 2006-07-19T21:00:00,1,111076.854565309,399876676.435112,2679613073.2698,-0.728894259243064,-3.8,67.5630187275195,111076.854565309,399876676.435112,2679613073.2698,-0.728894259243064,-3.8,67.5630187275195,135.126037455039,0,0.542183748320174,-3.8,-1.72486192435714,-1.72486192435714
 2006-07-19T22:00:00,1,105195.000530789,378702001.910842,2483395494.89761,-0.953266698281843,-3.8,67.5630187275195,105195.000530789,378702001.910842,2483395494.89761,-0.953266698281843,-3.8,67.5630187275195,135.126037455039,0,0.647857573358332,-3.8,-1.81557469335471,-1.81557469335471
 2006-07-19T23:00:00,1,106798.541827837,384474750.580214,2541867265.04722,-0.886323911828884,-3.8,67.5630187275195,106798.541827837,384474750.580214,2541867265.04722,-0.886323911828884,-3.8,67.5630187275195,135.126037455039,0,0.74741850698497,-3.8,-1.98089451284326,-1.98089451284326
 2006-07-20T00:00:00,1,92574.8044239133,333269295.926088,2078363556.73049,-1.41665619010291,-3.8,67.5630187275195,92574.8044239133,333269295.926088,2078363556.73049,-1.41665619010291,-3.8,67.5630187275195,135.126037455039,0,0.835982440384911,-3.8,-2.26138070517473,-2.26138070517473
 2006-07-20T01:00:00,1,87579.9999929437,315287999.974597,1896857669.36903,-1.62434586167287,-3.8,67.5630187275195,87579.9999929437,315287999.974597,1896857669.36903,-1.62434586167287,-3.8,67.5630187275195,135.126037455039,0,0.907441659596339,-3.8,-2.64908139282306,-2.64908139282306
 2006-07-20T02:00:00,1,73701.2029074124,265324330.466685,1276945526.6674,-2.33472844450527,-3.8,67.5630187275195,73701.2029074124,265324330.466685,1276945526.6674,-2.33472844450527,-3.8,67.5630187275195,135.126037455039,0,0.957714653426724,-3.8,-3.06166774429774,-3.06166774429774
 2006-07-20T03:00:00,1,64897.4758508665,233630913.06312,1123699270.1192,-2.51051929287776,-3.8,67.5630187275195,64897.4758508665,233630913.06312,1123699270.1192,-2.51051929287776,-3.8,67.5630187275195,135.126037455039,0,0.987951414110159,-3.8,-3.39144779815276,-3.39144779815276
 2006-07-20T04:00:00,1,15090.1516120917,54324545.8035302,238196454.137924,-1.17738394603053,-1.45084501638976,22.5210062425065,15090.1516120917,54324545.8035302,238196454.137924,-1.17738394603053,-1.45084501638976,22.5210062425065,135.126037455039,0,0.999820884151505,-1.85996412894907,-1.7745082727234,-1.7745082727234
 2006-07-20T05:00:00,1,7764.31931813747,27951549.5452949,89997138.1553885,4.86983551664206,4.76732409663652,11.2605031212532,7764.31931813747,27951549.5452949,89997138.1553885,4.86983551664206,4.76732409663652,11.2605031212532,135.126037455039,0,1,3.85147799378552,3.85147799378552,3.85147799378552
 2006-07-20T06:00:00,1,89402.3574583757,321848486.850152,2174251160.2223,9.173019274802,6.7,67.5630187275195,89402.3574583757,321848486.850152,2174251160.2223,9.173019274802,6.7,67.5630187275195,135.126037455039,0,0.999942165265107,6.7,6.7,6.7
 2006-07-20T07:00:00,1,106567.850884281,383644263.183411,2769416305.21943,9.84830084017907,6.7,67.5630187275195,106567.850884281,383644263.183411,2769416305.21943,9.84830084017907,6.7,67.5630187275195,135.126037455039,0,0.999497133206238,6.7,6.7,6.7
 2006-07-20T08:00:00,1,118559.999076833,426815996.676598,3135284740.24273,10.2630922345197,6.7,67.5630187275195,118559.999076833,426815996.676598,3135284740.24273,10.2630922345197,6.7,67.5630187275195,135.126037455039,0,0.998980870107602,6.7,6.7,6.7
 2006-07-20T09:00:00,1,136160.631633481,490178273.880532,3638415356.16745,10.8330445074304,6.7,67.5630187275195,136160.631633481,490178273.880532,3638415356.16745,10.8330445074304,6.7,67.5630187275195,135.126037455039,0,0.998464607008965,6.7,6.7,6.7
 2006-07-20T10:00:00,0,141255.06366049,508518229.177763,3781379729.89606,10.9949276172263,6.7,67.5630187275195,141255.06366049,508518229.177763,3781379729.89606,10.9949276172263,6.7,67.5630187275195,135.126037455039,0,0.99794834391033,6.7,6.7,6.7
 2006-07-20T11:00:00,-1,0,0,0,10.7331315341107,10.7331315341107,0,0,0,0,10.7331315341107,10.7331315341107,0,135.126037455039,56.1284852373038,0.906623352404146,10.0602901078214,6.69998706604669,3.27160771421789
 2006-07-20T12:00:00,-1,7904.04597950321,28454565.5262116,96921659.0712729,11.2416912981551,11.1316388935687,45.042012485013,7904.04597950321,28454565.5262116,96921659.0712729,11.2416912981551,11.1316388935687,45.042012485013,135.126037455039,114.051236078257,0.680812218196436,11.0612034545025,6.70221433522973,5.76823388938854
 2006-07-20T13:00:00,-1,34416.3513628664,123898864.906319,421522556.699724,11.6381860869546,11.159661192133,67.5630187275195,34416.3513628664,123898864.906319,421522556.699724,11.6381860869546,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.44754825219351,11.159661192133,6.82068806101611,6.82068806101611
 2006-07-20T14:00:00,-1,68458.0005671881,246448802.041877,1030567012.38873,12.224832169443,11.0554944218488,67.5630187275195,68458.0005671881,246448802.041877,1030567012.38873,12.224832169443,11.0554944218488,67.5630187275195,135.126037455039,135.126037455039,0.229834042522123,11.159661192133,7.45733912572782,7.45733912572782
 2006-07-20T15:00:00,-1,121346.93569773,436848968.511828,3279161967.33399,11.8351335811718,8.11288706173705,67.5630187275195,121346.93569773,436848968.511828,3279161967.33399,11.8351335811718,8.11288706173705,67.5630187275195,135.126037455039,95.8361527278145,0.081728553841602,8.70585222274837,7.06138283852806,5.52584222924747
 2006-07-20T16:00:00,0,129643.177340821,466715438.426956,3415139612.9017,10.580163226813,6.7,67.5630187275195,129643.177340821,466715438.426956,3415139612.9017,10.580163226813,6.7,67.5630187275195,135.126037455039,0,0.054045893346902,6.74614493405997,6.74614493405997,6.74614493405997
 2006-07-20T17:00:00,1,197468.012478639,710884844.923099,5028279296.70789,4.94010171710815,-0.797964585594229,67.5630187275195,197468.012478639,710884844.923099,5028279296.70789,4.94010171710815,-0.797964585594229,67.5630187275195,135.126037455039,0,0.050782682671917,0.8813995854262,1.40424522016982,1.40424522016982
 2006-07-20T18:00:00,1,188473.618851839,678505027.866619,4838812924.10071,1.77392741830532,-3.76149425185891,67.5630187275195,188473.618851839,678505027.866619,4838812924.10071,1.77392741830532,-3.76149425185891,67.5630187275195,135.126037455039,0,0.158003981187739,-3.69085842287934,-1.17087189515636,-1.17087189515636
 2006-07-20T19:00:00,1,171562.833898737,617626202.035455,4417278046.03092,1.25526839797156,-3.8,67.5630187275195,171562.833898737,617626202.035455,4417278046.03092,1.25526839797156,-3.8,67.5630187275195,135.126037455039,0,0.285757928864812,-3.8,-1.47853874229349,-1.47853874229349
 2006-07-20T20:00:00,1,169519.456789667,610270044.4428,4325338552.1563,1.15045912772223,-3.8,67.5630187275195,169519.456789667,610270044.4428,4325338552.1563,1.15045912772223,-3.8,67.5630187275195,135.126037455039,0,0.402413063228015,-3.8,-1.62523985752818,-1.62523985752818
 2006-07-20T21:00:00,1,116201.924156858,418326926.964689,2755542830.98347,-0.640645159172211,-3.79844820221976,67.5630187275195,116201.924156858,418326926.964689,2755542830.98347,-0.640645159172211,-3.79844820221976,67.5630187275195,135.126037455039,0,0.513152016400507,-3.8,-1.70591376358453,-1.70591376358453
 2006-07-20T22:00:00,1,107160.295464974,385777063.673905,2529873139.64227,-0.900156943270957,-3.8,67.5630187275195,107160.295464974,385777063.673905,2529873139.64227,-0.900156943270957,-3.8,67.5630187275195,135.126037455039,0,0.619970286096691,-3.8,-1.78617433211941,-1.78617433211941
 2006-07-20T23:00:00,1,107923.452940205,388524430.584738,2592952322.42782,-0.827949324016727,-3.8,67.5630187275195,107923.452940205,388524430.584738,2592952322.42782,-0.827949324016727,-3.8,67.5630187275195,135.126037455039,0,0.721551659208484,-3.8,-1.92639236587069,-1.92639236587069
 2006-07-21T00:00:00,1,94438.5351747326,339978726.629037,2156938012.93332,-1.32674213719009,-3.8,67.5630187275195,94438.5351747326,339978726.629037,2156938012.93332,-1.32674213719009,-3.8,67.5630187275195,135.126037455039,0,0.813657457385792,-3.8,-2.17402240312889,-2.17402240312889
 2006-07-21T01:00:00,1,90839.7144331931,327022971.959495,2031364800.7087,-1.47040079774211,-3.8,67.5630187275195,90839.7144331931,327022971.959495,2031364800.7087,-1.47040079774211,-3.8,67.5630187275195,135.126037455039,0,0.890261967106026,-3.8,-2.5379980558359,-2.5379980558359
 2006-07-21T02:00:00,1,77056.4689928679,277403288.374324,1461349370.60532,-2.12330900829503,-3.8,67.5630187275195,77056.4689928679,277403288.374324,1461349370.60532,-2.12330900829503,-3.8,67.5630187275195,135.126037455039,0,0.9463509973602,-3.8,-2.95525613790716,-2.95525613790716
 2006-07-21T03:00:00,1,68153.6445042894,245353120.215442,1276622984.85085,-2.33509081322261,-3.8,67.5630187275195,68153.6445042894,245353120.215442,1276622984.85085,-2.33509081322261,-3.8,67.5630187275195,135.126037455039,0,0.981533102001329,-3.8,-3.31517415613483,-3.31517415613483
 2006-07-21T04:00:00,1,37307.4284787802,134306742.523609,642632758.779292,-2.70231983178414,-3.43984275454771,45.042012485013,37307.4284787802,134306742.523609,642632758.779292,-2.70231983178414,-3.43984275454771,45.042012485013,135.126037455039,0,0.998653502666568,-3.60896512703677,-3.42437873750817,-3.42437873750817
 2006-07-21T05:00:00,1,0,0,0,1.14175261973829,1.14175261973829,0,0,0,0,1.14175261973829,1.14175261973829,0,135.126037455039,0,1,0.092141383993481,0.092141383993481,0.092141383993481
 2006-07-21T06:00:00,1,70781.3701201173,254812932.432422,1634033001.80337,8.43938626999916,6.58058695615665,56.3025156062662,70781.3701201173,254812932.432422,1634033001.80337,8.43938626999916,6.58058695615665,56.3025156062662,135.126037455039,0,1,6.07120065175971,6.07120065175971,6.07120065175971
 2006-07-21T07:00:00,1,103232.672397991,371637620.632769,2649138694.56158,9.71189062294839,6.7,67.5630187275195,103232.672397991,371637620.632769,2649138694.56158,9.71189062294839,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-21T08:00:00,1,114371.821634846,411738557.885446,2972625643.41468,10.0787154740009,6.7,67.5630187275195,114371.821634846,411738557.885446,2972625643.41468,10.0787154740009,6.7,67.5630187275195,135.126037455039,0,0.999909873765423,6.7,6.7,6.7
 2006-07-21T09:00:00,1,133953.966814536,482234280.532329,3565590883.46243,10.7505721424512,6.7,67.5630187275195,133953.966814536,482234280.532329,3565590883.46243,10.7505721424512,6.7,67.5630187275195,135.126037455039,0,0.999434591399271,6.7,6.7,6.7
 2006-07-21T10:00:00,0,142890.536283213,514405930.619568,3832721902.32875,11.0530466947388,6.7,67.5630187275195,142890.536283213,514405930.619568,3832721902.32875,11.0530466947388,6.7,67.5630187275195,135.126037455039,0,0.998918328300635,6.7,6.7,6.7
 2006-07-21T11:00:00,-1,0,0,0,10.6762095253916,10.6762095253916,0,0,0,0,10.6762095253916,10.6762095253916,0,135.126037455039,55.1365889454518,0.908101558262188,10.024928460431,6.70000430202924,3.1985833336586
 2006-07-21T12:00:00,-1,767.421193075987,2762716.29507355,9400361.54292018,11.0475523343181,11.0368772018182,11.2605031212532,767.421193075987,2762716.29507355,9400361.54292018,11.0475523343181,11.0368772018182,11.2605031212532,135.126037455039,107.314026777796,0.688174658878876,10.9448814014232,6.70000277216765,5.45557247914467
 2006-07-21T13:00:00,-1,24538.2058322316,88337540.9960338,300646330.549807,11.5009885259161,11.159661192133,67.5630187275195,24538.2058322316,88337540.9960338,300646330.549807,11.5009885259161,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.456559290294586,11.159661192133,6.81140725665425,6.81140725665425
 2006-07-21T14:00:00,-1,65550.9985717065,235983594.858143,959207010.656171,12.180453943072,11.0920428032777,67.5630187275195,65550.9985717065,235983594.858143,959207010.656171,12.180453943072,11.0920428032777,67.5630187275195,135.126037455039,135.126037455039,0.237726131882909,11.159661192133,7.4114395947053,7.4114395947053
 2006-07-21T15:00:00,-1,114762.631610756,413145473.798721,3108358093.43212,11.7733352940339,8.24477528487972,67.5630187275195,114762.631610756,413145473.798721,3108358093.43212,11.7733352940339,8.24477528487972,67.5630187275195,135.126037455039,99.2459929289893,0.085209533135408,8.86431277330602,7.11998098973342,5.79347857747132
 2006-07-21T16:00:00,0,120470.701881781,433694526.774412,3200871398.72575,10.3373868663691,6.7,67.5630187275195,120470.701881781,433694526.774412,3200871398.72575,10.3373868663691,6.7,67.5630187275195,135.126037455039,0,0.055173256898785,6.75612098807389,6.75612098807389,6.75612098807389
 2006-07-21T17:00:00,1,185117.79887483,666424075.94939,5001044547.80345,4.2194258780762,-1.49063078204963,67.5630187275195,185117.79887483,666424075.94939,5001044547.80345,4.2194258780762,-1.49063078204963,67.5630187275195,135.126037455039,0,0.058771336266037,0.259369217950369,1.11504856425351,1.11504856425351
 2006-07-21T18:00:00,1,161591.917771616,581730903.977818,4427279986.60342,1.26666072129282,-3.8,67.5630187275195,161591.917771616,581730903.977818,4427279986.60342,1.26666072129282,-3.8,67.5630187275195,135.126037455039,0,0.17922893096909,-3.8,-1.2559322415752,-1.2559322415752
 2006-07-21T19:00:00,1,147114.110229223,529610796.825204,4030800515.79293,0.814551417056968,-3.8,67.5630187275195,147114.110229223,529610796.825204,4030800515.79293,0.814551417056968,-3.8,67.5630187275195,135.126037455039,0,0.304938797898965,-3.8,-1.50914652729203,-1.50914652729203
 2006-07-21T20:00:00,1,146147.38382288,526130581.76237,3953199907.47642,0.726033488204275,-3.8,67.5630187275195,146147.38382288,526130581.76237,3953199907.47642,0.726033488204275,-3.8,67.5630187275195,135.126037455039,0,0.420374062524794,-3.8,-1.64077960482666,-1.64077960482666
 2006-07-21T21:00:00,1,111473.60238482,401304968.585351,2746970977.45063,-0.651978096268722,-3.8,67.5630187275195,111473.60238482,401304968.585351,2746970977.45063,-0.651978096268722,-3.8,67.5630187275195,135.126037455039,0,0.530442877392802,-3.8,-1.71710057014374,-1.71710057014374
 2006-07-21T22:00:00,1,106398.681887351,383035254.794464,2538720586.34417,-0.890057920134333,-3.8,67.5630187275195,106398.681887351,383035254.794464,2538720586.34417,-0.890057920134333,-3.8,67.5630187275195,135.126037455039,0,0.636596331862911,-3.8,-1.80305557318813,-1.80305557318813
 2006-07-21T23:00:00,1,109146.747734274,392928291.843387,2617765983.44357,-0.79957649477994,-3.8,67.5630187275195,109146.747734274,392928291.843387,2617765983.44357,-0.79957649477994,-3.8,67.5630187275195,135.126037455039,0,0.737017201188699,-3.8,-1.95779389336592,-1.95779389336592
 2006-07-22T00:00:00,1,94555.42071825,340399514.5857,2164594112.64375,-1.31799732624044,-3.8,67.5630187275195,94555.42071825,340399514.5857,2164594112.64375,-1.31799732624044,-3.8,67.5630187275195,135.126037455039,0,0.827072479975865,-3.8,-2.22492375356577,-2.22492375356577
 2006-07-22T01:00:00,1,92391.5626007416,332609625.36267,2035183036.46899,-1.4660019487152,-3.8,67.5630187275195,92391.5626007416,332609625.36267,2035183036.46899,-1.4660019487152,-3.8,67.5630187275195,135.126037455039,0,0.900660588242494,-3.8,-2.60366719812764,-2.60366719812764
 2006-07-22T02:00:00,1,77875.7471463919,280352689.727011,1476283240.16807,-2.10623023256363,-3.8,67.5630187275195,77875.7471463919,280352689.727011,1476283240.16807,-2.10623023256363,-3.8,67.5630187275195,135.126037455039,0,0.953288205175174,-3.8,-3.01918861703553,-3.01918861703553
 2006-07-22T03:00:00,1,64465.9254385493,232077331.578777,1069341149.49277,-2.57265556832532,-3.8,67.5630187275195,64465.9254385493,232077331.578777,1069341149.49277,-2.57265556832532,-3.8,67.5630187275195,135.126037455039,0,0.985481503226506,-3.8,-3.36166155081695,-3.36166155081695
 2006-07-22T04:00:00,1,32201.1148140369,115924013.330533,559753596.093754,-2.38245356563129,-3.02478671202875,33.7815093637597,32201.1148140369,115924013.330533,559753596.093754,-2.38245356563129,-3.02478671202875,33.7815093637597,135.126037455039,0,0.999506451913169,-3.3375669121474,-3.20665359009405,-3.20665359009405
 2006-07-22T05:00:00,1,14878.4962780832,53562586.6010997,199855395.166432,5.16412684422359,4.93653885893867,22.5210062425065,14878.4962780832,53562586.6010997,199855395.166432,5.16412684422359,4.93653885893867,22.5210062425065,135.126037455039,0,1,4.07704298791844,4.07704298791844,4.07704298791844
 2006-07-22T06:00:00,1,94492.8967925593,340174428.453213,2308669677.01737,9.32559571552752,6.7,67.5630187275195,94492.8967925593,340174428.453213,2308669677.01737,9.32559571552752,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-22T07:00:00,1,94457.0454790808,340045363.724691,2322920338.80738,9.34177034987891,6.7,67.5630187275195,94457.0454790808,340045363.724691,2322920338.80738,9.34177034987891,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-22T08:00:00,1,89121.5010804913,320837403.889769,2193316529.28097,9.19466379590322,6.7,67.5630187275195,89121.5010804913,320837403.889769,2193316529.28097,9.19466379590322,6.7,67.5630187275195,135.126037455039,0,0.999778543119486,6.7,6.7,6.7
 2006-07-22T09:00:00,1,91678.2894004964,330041841.841787,2276095146.28444,9.28862496214116,6.7,67.5630187275195,91678.2894004964,330041841.841787,2276095146.28444,9.28862496214116,6.7,67.5630187275195,135.126037455039,0,0.99926228002085,6.7,6.7,6.7
 2006-07-22T10:00:00,0,98836.5168218459,355811460.558645,2481528930.96448,9.52175220620372,6.7,67.5630187275195,98836.5168218459,355811460.558645,2481528930.96448,9.52175220620372,6.7,67.5630187275195,135.126037455039,0,0.998746016922214,6.7,6.7,6.7
 2006-07-22T11:00:00,-1,0,0,0,10.1395741585322,10.1395741585322,0,0,0,0,10.1395741585322,10.1395741585322,0,135.126037455039,45.6163873958452,0.923789586289868,9.54093047906421,6.6999600951056,2.49670972135805
 2006-07-22T12:00:00,-1,0,0,0,9.9526416971422,9.9526416971422,0,0,0,0,9.9526416971422,9.9526416971422,0,135.126037455039,64.9384487391663,0.739495087947609,10.0369803693485,6.70000154196626,3.09532971088717
 2006-07-22T13:00:00,-1,0,0,0,10.0120375264296,10.0120375264296,0,0,0,0,10.0120375264296,10.0120375264296,0,135.126037455039,71.7732925488663,0.569559108233257,9.94889355169919,6.69999862368324,3.81309996336683
 2006-07-22T14:00:00,-1,0,0,0,10.0413874372495,10.0413874372495,0,0,0,0,10.0413874372495,10.0413874372495,0,135.126037455039,83.3469659739428,0.39183574492086,10.0771175446054,6.69997804290572,4.59982920837211
 2006-07-22T15:00:00,-1,444.794827563556,1601261.3792288,5760690.61794838,10.0489102460606,10.0423641869491,11.2605031212532,444.794827563556,1601261.3792288,5760690.61794838,10.0489102460606,10.0423641869491,11.2605031212532,135.126037455039,117.569393830353,0.216728615552147,9.97390501748166,6.84577952903599,6.2542119205819
 2006-07-22T16:00:00,0,120178.608868489,432642991.926559,3320045654.23414,10.578861543018,6.80772670304182,67.5630187275195,120178.608868489,432642991.926559,3320045654.23414,10.578861543018,6.80772670304182,67.5630187275195,135.126037455039,0,0.146161060620949,7.41790474714554,7.41790474714554,7.41790474714554
 2006-07-22T17:00:00,1,142842.328639952,514232383.103828,3888167511.15219,1.52063772448298,-2.9262762380956,67.5630187275195,142842.328639952,514232383.103828,3888167511.15219,1.52063772448298,-2.9262762380956,67.5630187275195,135.126037455039,0,0.163439979236625,-1.20675872726747,0.09028839519428,0.09028839519428
 2006-07-22T18:00:00,1,105664.339984693,380391623.944895,2841640486.80274,-0.543694759793458,-3.8,67.5630187275195,105664.339984693,380391623.944895,2841640486.80274,-0.543694759793458,-3.8,67.5630187275195,135.126037455039,0,0.285902599435072,-3.8,-1.47878026017891,-1.47878026017891
 2006-07-22T19:00:00,1,106534.61116828,383524600.205809,2825311439.7429,-0.562194713290983,-3.8,67.5630187275195,106534.61116828,383524600.205809,2825311439.7429,-0.562194713290983,-3.8,67.5630187275195,135.126037455039,0,0.402548096463168,-3.8,-1.62536211606893,-1.62536211606893
 2006-07-22T20:00:00,1,100527.91482712,361900493.377632,2542442823.07871,-0.885623536413834,-3.8,67.5630187275195,100527.91482712,361900493.377632,2542442823.07871,-0.885623536413834,-3.8,67.5630187275195,135.126037455039,0,0.513281861076184,-3.8,-1.7059972297721,-1.7059972297721
 2006-07-22T21:00:00,1,102031.856961053,367314685.059792,2650654255.23725,-0.761780899161319,-3.8,67.5630187275195,102031.856961053,367314685.059792,2650654255.23725,-0.761780899161319,-3.8,67.5630187275195,135.126037455039,0,0.620095294540645,-3.8,-1.78629473033071,-1.78629473033071
 2006-07-22T22:00:00,1,93272.0896448853,335779522.721587,2343237291.35783,-1.11347705130234,-3.8,67.5630187275195,93272.0896448853,335779522.721587,2343237291.35783,-1.11347705130234,-3.8,67.5630187275195,135.126037455039,0,0.721668397411907,-3.8,-1.92661693644364,-1.92661693644364
 2006-07-22T23:00:00,1,93735.5395457325,337447942.364637,2296946612.87967,-1.16633922273595,-3.8,67.5630187275195,93735.5395457325,337447942.364637,2296946612.87967,-1.16633922273595,-3.8,67.5630187275195,135.126037455039,0,0.813759433733094,-3.8,-2.17439212724214,-2.17439212724214
 2006-07-23T00:00:00,1,79686.5743262657,286871667.574556,1700960551.62554,-1.8487413088012,-3.8,67.5630187275195,79686.5743262657,286871667.574556,1700960551.62554,-1.8487413088012,-3.8,67.5630187275195,135.126037455039,0,0.890341843732953,-3.8,-2.53848491134847,-2.53848491134847
 2006-07-23T01:00:00,1,69869.9250251863,251531730.090671,1293342937.92332,-2.31579507211442,-3.8,67.5630187275195,69869.9250251863,251531730.090671,1293342937.92332,-2.31579507211442,-3.8,67.5630187275195,135.126037455039,0,0.946404960950845,-3.8,-2.9557413948902,-2.9557413948902
 2006-07-23T02:00:00,1,55373.4539434914,199344434.196569,971611810.800908,-2.68475700010446,-3.8,67.5630187275195,55373.4539434914,199344434.196569,971611810.800908,-2.68475700010446,-3.8,67.5630187275195,135.126037455039,0,0.981564177569161,-3.8,-3.31553471499855,-3.31553471499855
 2006-07-23T03:00:00,1,35432.6156292371,127557416.265254,624769631.088651,-3.02457953118256,-3.74170841018825,45.042012485013,35432.6156292371,127557416.265254,624769631.088651,-3.02457953118256,-3.74170841018825,45.042012485013,135.126037455039,0,0.998662775472671,-3.78315605393158,-3.59871811310021,-3.59871811310021
 2006-07-23T04:00:00,1,0,0,0,-0.68053972467279,-0.68053972467279,0,0,0,0,-0.68053972467279,-0.68053972467279,0,135.126037455039,0,1,-1.30238848822992,-1.30238848822992,-1.30238848822992
 2006-07-23T05:00:00,1,10455.6651453463,37640394.5232466,128348726.23591,5.33615336629492,5.18997819417009,13.5126037455039,10455.6651453463,37640394.5232466,128348726.23591,5.33615336629492,5.18997819417009,13.5126037455039,135.126037455039,0,1,4.72651539622763,4.72651539622763,4.72651539622763
 2006-07-23T06:00:00,1,11852.496568624,42668987.6470462,177998015.792065,6.9026780843898,6.7,67.5630187275195,11852.496568624,42668987.6470462,177998015.792065,6.9026780843898,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-23T07:00:00,1,48025.1607657541,172890578.756715,878678508.22874,7.69971860653775,6.7,67.5630187275195,48025.1607657541,172890578.756715,878678508.22874,7.69971860653775,6.7,67.5630187275195,135.126037455039,0,0.999918006591595,6.7,6.7,6.7
 2006-07-23T08:00:00,1,56316.1819510342,202738255.023723,930922399.414482,7.75982688665226,6.7,67.5630187275195,56316.1819510342,202738255.023723,930922399.414482,7.75982688665226,6.7,67.5630187275195,135.126037455039,0,0.999448815859212,6.7,6.7,6.7
 2006-07-23T09:00:00,1,45683.0757832528,164459072.81971,764277094.759203,7.57006164872974,6.7,67.5630187275195,45683.0757832528,164459072.81971,764277094.759203,7.57006164872974,6.7,67.5630187275195,135.126037455039,0,0.998932552760576,6.7,6.7,6.7
 2006-07-23T10:00:00,0,58311.1302361197,209920068.850031,949133650.976828,7.78051506547693,6.7,67.5630187275195,58311.1302361197,209920068.850031,949133650.976828,7.78051506547693,6.7,67.5630187275195,135.126037455039,0,0.99841628966194,6.7,6.7,6.7
 2006-07-23T11:00:00,-1,0,0,0,7.63204292938955,7.63204292938955,0,0,0,0,7.63204292938955,7.63204292938955,0,135.126037455039,10.853024819132,0.981548873298347,7.3356964784376,6.6999697226021,1.13519651716709
 2006-07-23T12:00:00,-1,0,0,0,7.95616350679865,7.95616350679865,0,0,0,0,7.95616350679865,7.95616350679865,0,135.126037455039,18.7964589538649,0.929904648780991,7.80466793522897,6.7000004903737,0.066417331030863
 2006-07-23T13:00:00,-1,0,0,0,7.59224930168591,7.59224930168591,0,0,0,0,7.59224930168591,7.59224930168591,0,135.126037455039,14.8672605756335,0.876510350007671,7.56617568234224,6.70000026576189,0.081994070287807
 2006-07-23T14:00:00,-1,0,0,0,7.72140712932236,7.72140712932236,0,0,0,0,7.72140712932236,7.72140712932236,0,135.126037455039,17.0186008672966,0.829479967793086,7.67573385244369,6.69996938003156,0.097670974126766
 2006-07-23T15:00:00,-1,0,0,0,7.55367005440691,7.55367005440691,0,0,0,0,7.55367005440691,7.55367005440691,0,135.126037455039,14.2514949873065,0.781870887714342,7.51440777039114,6.69998314667723,0.12283411328925
 2006-07-23T16:00:00,0,56659.1631196851,203972987.230866,1048668678.60444,7.89363200511146,6.7,67.5630187275195,56659.1631196851,203972987.230866,1048668678.60444,7.89363200511146,6.7,67.5630187275195,135.126037455039,0,0.765343430160775,6.89621671957117,6.89621671957117,6.89621671957117
 2006-07-23T17:00:00,1,108242.764395219,389673951.82279,2887553903.49908,-0.084186849536261,-3.38981030898961,67.5630187275195,108242.764395219,389673951.82279,2887553903.49908,-0.084186849536261,-3.38981030898961,67.5630187275195,135.126037455039,0,0.771967326202577,-1.74808317765216,-0.92190555402145,-0.92190555402145
 2006-07-23T18:00:00,1,80449.2613963067,289617341.026704,1900426765.3645,-1.6202564291783,-3.8,67.5630187275195,80449.2613963067,289617341.026704,1900426765.3645,-1.6202564291783,-3.8,67.5630187275195,135.126037455039,0,0.855549570826443,-3.8,-2.34959604286561,-2.34959604286561
 2006-07-23T19:00:00,1,76205.365079213,274339314.285167,1661330476.94367,-1.8940868966033,-3.8,67.5630187275195,76205.365079213,274339314.285167,1661330476.94367,-1.8940868966033,-3.8,67.5630187275195,135.126037455039,0,0.921961265919561,-3.8,-2.75375978070442,-2.75375978070442
 2006-07-23T20:00:00,1,58609.988160217,210995957.376781,840131975.586177,-2.83544861602642,-3.8,67.5630187275195,58609.988160217,210995957.376781,840131975.586177,-2.83544861602642,-3.8,67.5630187275195,135.126037455039,0,0.966924708697206,-3.8,-3.15451095304228,-3.15451095304228
 2006-07-23T21:00:00,1,51036.0212917368,183729676.650252,877636089.937221,-2.79254790937444,-3.8,67.5630187275195,51036.0212917368,183729676.650252,877636089.937221,-2.79254790937444,-3.8,67.5630187275195,135.126037455039,0,0.992953875584525,-3.8,-3.45361387930446,-3.45361387930446
 2006-07-23T22:00:00,1,0,0,0,-1.49364394305989,-1.49364394305989,0,0,0,0,-1.49364394305989,-1.49364394305989,0,135.126037455039,0,0.99976414030893,-2.04265121014459,-2.04265121014459,-2.04265121014459
 2006-07-23T23:00:00,1,0,0,0,1.51717833973631,1.51717833973631,0,0,0,0,1.51717833973631,1.51717833973631,0,135.126037455039,0,0.999247877210293,0.985180513578096,0.985180513578096,0.985180513578096
 2006-07-24T00:00:00,1,18222.287437021,65600234.7732758,241310700.613044,5.98017013198914,5.70533724309242,35.6582598839686,18222.287437021,65600234.7732758,241310700.613044,5.98017013198914,5.70533724309242,35.6582598839686,135.126037455039,0,0.998731614111658,5.46896879363429,5.46896879363429,5.46896879363429
 2006-07-24T01:00:00,1,37851.4427965532,136265194.067592,574305861.66558,7.35389740061572,6.7,67.5630187275195,37851.4427965532,136265194.067592,574305861.66558,7.35389740061572,6.7,67.5630187275195,135.126037455039,0,0.998215351013022,6.7,6.7,6.7
 2006-07-24T02:00:00,1,26894.1783870056,96819042.1932201,432759519.713105,7.19270562276077,6.7,67.5630187275195,26894.1783870056,96819042.1932201,432759519.713105,7.19270562276077,6.7,67.5630187275195,135.126037455039,0,0.997699087914386,6.7,6.7,6.7
 2006-07-24T03:00:00,1,43088.2482626219,155117693.745439,683265768.156766,7.47793474858117,6.7,67.5630187275195,43088.2482626219,155117693.745439,683265768.156766,7.47793474858117,6.7,67.5630187275195,135.126037455039,0,0.99718282481575,6.7,6.7,6.7
 2006-07-24T04:00:00,1,2833.12052084875,10199233.8750555,37534975.6792849,6.74277216069631,6.7,67.5630187275195,2833.12052084875,10199233.8750555,37534975.6792849,6.74277216069631,6.7,67.5630187275195,135.126037455039,0,0.996666561717114,6.7,6.7,6.7
 2006-07-24T05:00:00,1,63202.5010487314,227529003.775433,1040617302.94327,7.88468936063915,6.7,67.5630187275195,63202.5010487314,227529003.775433,1040617302.94327,7.88468936063915,6.7,67.5630187275195,135.126037455039,0,0.996150298618478,6.7,6.7,6.7
 2006-07-24T06:00:00,1,69739.9715878645,251063897.716312,1644131542.47605,8.57092805926312,6.7,67.5630187275195,69739.9715878645,251063897.716312,1644131542.47605,8.57092805926312,6.7,67.5630187275195,135.126037455039,0,0.995634035519842,6.7,6.7,6.7
 2006-07-24T07:00:00,1,75238.832565617,270859797.236221,1879774715.59569,8.83862675718387,6.7,67.5630187275195,75238.832565617,270859797.236221,1879774715.59569,8.83862675718387,6.7,67.5630187275195,135.126037455039,0,0.995117772421206,6.7,6.7,6.7
 2006-07-24T08:00:00,1,84920.9937086024,305715577.350969,2219123872.51469,9.22393461362937,6.7,67.5630187275195,84920.9937086024,305715577.350969,2219123872.51469,9.22393461362937,6.7,67.5630187275195,135.126037455039,0,0.99460150932257,6.7,6.7,6.7
 2006-07-24T09:00:00,1,97242.8639337098,350074310.161355,2694477452.06874,9.76332703486342,6.7,67.5630187275195,97242.8639337098,350074310.161355,2694477452.06874,9.76332703486342,6.7,67.5630187275195,135.126037455039,0,0.994085246223934,6.7,6.7,6.7
 2006-07-24T10:00:00,0,104653.099567398,376751158.442634,2920052106.3189,10.0191233925008,6.7,67.5630187275195,104653.099567398,376751158.442634,2920052106.3189,10.0191233925008,6.7,67.5630187275195,135.126037455039,0,0.993568983125298,6.7,6.7,6.7
 2006-07-24T11:00:00,-1,0,0,0,9.93681372911954,9.93681372911954,0,0,0,0,9.93681372911954,9.93681372911954,0,135.126037455039,42.9855302192536,0.921413506942051,9.3911470108773,6.69999045506454,2.32820982135336
 2006-07-24T12:00:00,-1,0,0,0,10.3312518073657,10.3312518073657,0,0,0,0,10.3312518073657,10.3312518073657,0,135.126037455039,72.4703928466805,0.740280175414496,10.2548045019003,6.70000154906858,3.552132754335
 2006-07-24T13:00:00,-1,0,0,0,10.5125005599095,10.5125005599095,0,0,0,0,10.5125005599095,10.5125005599095,0,135.126037455039,96.1273227391352,0.54309605650674,10.4893722998484,6.70000862520236,5.15238900972078
 2006-07-24T14:00:00,-1,0,0,0,10.6209922173395,10.6209922173395,0,0,0,0,10.6209922173395,10.6209922173395,0,135.126037455039,122.095909926458,0.339426262699458,10.5907037217553,6.74361144007756,6.29289165377851
 2006-07-24T15:00:00,-1,44034.8058420242,158525301.031287,1030372120.34518,11.2356467903064,10.0655555132489,56.3025156062662,44034.8058420242,158525301.031287,1030372120.34518,11.2356467903064,10.0655555132489,56.3025156062662,135.126037455039,135.126037455039,0.149585053150852,10.4527296343026,7.5421813598903,7.5421813598903
 2006-07-24T16:00:00,0,93527.9190126184,336700508.445426,2675227853.94381,9.7412269532501,6.7,67.5630187275195,93527.9190126184,336700508.445426,2675227853.94381,9.7412269532501,6.7,67.5630187275195,135.126037455039,0,0.088763644853168,6.98835665829919,6.98835665829919,6.98835665829919
 2006-07-24T17:00:00,1,165352.722409697,595269800.674911,4807653710.32907,3.28736042575481,-2.20545288017688,67.5630187275195,165352.722409697,595269800.674911,4807653710.32907,3.28736042575481,-2.20545288017688,67.5630187275195,135.126037455039,0,0.0985810913523,-0.455452880176881,0.640750350485576,0.640750350485576
 2006-07-24T18:00:00,1,122061.597114391,439421749.611809,3745896815.59502,0.489415231198625,-3.8,67.5630187275195,122061.597114391,439421749.611809,3745896815.59502,0.489415231198625,-3.8,67.5630187275195,135.126037455039,0,0.222169746109333,-3.8,-1.35629974117618,-1.35629974117618
 2006-07-24T19:00:00,1,105339.435367065,379221967.321434,3249249880.20904,-0.077573510305814,-3.8,67.5630187275195,105339.435367065,379221967.321434,3249249880.20904,-0.077573510305814,-3.8,67.5630187275195,135.126037455039,0,0.343748457418848,-3.8,-1.56272876128081,-1.56272876128081
 2006-07-24T20:00:00,1,109213.153715743,393167353.376673,3266143552.16336,-0.058279570927657,-3.8,67.5630187275195,109213.153715743,393167353.376673,3266143552.16336,-0.058279570927657,-3.8,67.5630187275195,135.126037455039,0,0.457046282904156,-3.8,-1.66873353980733,-1.66873353980733
 2006-07-24T21:00:00,1,97841.3774213927,352228958.717013,2592100121.15549,-0.828882708768562,-3.8,67.5630187275195,97841.3774213927,352228958.717013,2592100121.15549,-0.828882708768562,-3.8,67.5630187275195,135.126037455039,0,0.565831843140802,-3.8,-1.74127754088271,-1.74127754088271
 2006-07-24T22:00:00,1,95259.184880037,342933065.568133,2373773486.71403,-1.07854703153687,-3.8,67.5630187275195,95259.184880037,342933065.568133,2373773486.71403,-1.07854703153687,-3.8,67.5630187275195,135.126037455039,0,0.670450696316743,-3.8,-1.84375385192757,-1.84375385192757
 2006-07-24T23:00:00,1,94000.0875623012,338400315.224284,2381885803.15366,-1.06919018144911,-3.8,67.5630187275195,94000.0875623012,338400315.224284,2381885803.15366,-1.06919018144911,-3.8,67.5630187275195,135.126037455039,0,0.768085562589061,-3.8,-2.03203611172639,-2.03203611172639
 2006-07-25T00:00:00,1,81196.6877896699,292308076.042812,1891763468.37847,-1.63030387454281,-3.8,67.5630187275195,81196.6877896699,292308076.042812,1891763468.37847,-1.63030387454281,-3.8,67.5630187275195,135.126037455039,0,0.85339706219716,-3.8,-2.33931004773485,-2.33931004773485
 2006-07-25T01:00:00,1,79847.415444525,287450695.60029,1671379738.64086,-1.88278821619841,-3.8,67.5630187275195,79847.415444525,287450695.60029,1671379738.64086,-1.88278821619841,-3.8,67.5630187275195,135.126037455039,0,0.920389956832945,-3.8,-2.74191761243066,-2.74191761243066
 2006-07-25T02:00:00,1,68542.5947859403,246753341.229385,1189854402.07596,-2.43456965240667,-3.8,67.5630187275195,68542.5947859403,246753341.229385,1189854402.07596,-2.43456965240667,-3.8,67.5630187275195,135.126037455039,0,0.96594599659099,-3.8,-3.14434859384056,-3.14434859384056
 2006-07-25T03:00:00,1,59869.338167049,215529617.401376,1053102152.26668,-2.5914916562042,-3.8,67.5630187275195,59869.338167049,215529617.401376,1053102152.26668,-2.5914916562042,-3.8,67.5630187275195,135.126037455039,0,0.992440174062475,-3.8,-3.44702060796033,-3.44702060796033
 2006-07-25T04:00:00,1,11446.6208044501,41207834.8960203,194073165.194634,-3.53215645424849,-3.7549361648771,11.2605031212532,11446.6208044501,41207834.8960203,194073165.194634,-3.53215645424849,-3.7549361648771,11.2605031212532,135.126037455039,0,1,-3.77280623142708,-3.73359917139542,-3.73359917139542
 2006-07-25T05:00:00,1,0,0,0,0.138859792955652,0.138859792955652,0,0,0,0,0.138859792955652,0.138859792955652,0,135.126037455039,0,1,-1.01760456618053,-1.01760456618053,-1.01760456618053
 2006-07-25T06:00:00,1,63151.5572712515,227345606.176506,1483932401.46889,8.06786075989171,6.37994295017074,50.6722640456396,63151.5572712515,227345606.176506,1483932401.46889,8.06786075989171,6.37994295017074,50.6722640456396,135.126037455039,0,1,5.70796795477605,5.70796795477605,5.70796795477605
 2006-07-25T07:00:00,1,106937.682319807,384975656.351306,2803422305.23495,9.88686242123403,6.7,67.5630187275195,106937.682319807,384975656.351306,2803422305.23495,9.88686242123403,6.7,67.5630187275195,135.126037455039,0,0.99996647367837,6.7,6.7,6.7
 2006-07-25T08:00:00,1,119537.98577539,430336748.791405,3234676994.88747,10.3757298196921,6.7,67.5630187275195,119537.98577539,430336748.791405,3234676994.88747,10.3757298196921,6.7,67.5630187275195,135.126037455039,0,0.999555245636021,6.7,6.7,6.7
 2006-07-25T09:00:00,1,128020.840764375,460875026.751751,3507308826.28221,10.6845885747879,6.7,67.5630187275195,128020.840764375,460875026.751751,3507308826.28221,10.6845885747879,6.7,67.5630187275195,135.126037455039,0,0.999038982537385,6.7,6.7,6.7
 2006-07-25T10:00:00,0,130181.684371399,468654063.737035,3595447065.63691,10.7844087896339,6.7,67.5630187275195,130181.684371399,468654063.737035,3595447065.63691,10.7844087896339,6.7,67.5630187275195,135.126037455039,0,0.998522719438749,6.7,6.7,6.7
 2006-07-25T11:00:00,-1,0,0,0,10.6112558234829,10.6112558234829,0,0,0,0,10.6112558234829,10.6112558234829,0,135.126037455039,53.8171227673049,0.910390588947456,9.95773330157301,6.70000025453167,3.09949760470544
 2006-07-25T12:00:00,-1,0,0,0,10.930094082816,10.930094082816,0,0,0,0,10.930094082816,10.930094082816,0,135.126037455039,101.506175221763,0.693075454133544,10.8651159710505,6.70000892222056,5.21934231857381
 2006-07-25T13:00:00,-1,0,0,0,11.0021843305095,11.0021843305095,0,0,0,0,11.0021843305095,11.0021843305095,0,135.126037455039,132.85596016133,0.466761620028598,10.9995343467407,6.72064924887698,6.64503458886173
 2006-07-25T14:00:00,-1,6516.81868550301,23460547.2678108,89720319.4721978,11.1580939665668,11.0562292233976,22.5210062425065,6516.81868550301,23460547.2678108,89720319.4721978,11.1580939665668,11.0562292233976,22.5210062425065,135.126037455039,135.126037455039,0.249559646309219,11.0433469684738,7.27033256393149,7.27033256393149
 2006-07-25T15:00:00,-1,83081.7488446279,299094295.84066,2244049972.70306,11.0068530411502,8.45785776507726,67.5630187275195,83081.7488446279,299094295.84066,2244049972.70306,11.0068530411502,8.45785776507726,67.5630187275195,135.126037455039,104.088228783347,0.090847321080842,9.11919911166737,7.21548896667775,6.2217277739954
 2006-07-25T16:00:00,0,84148.3140195607,302933930.470419,2276788459.47112,9.2893248813811,6.7,67.5630187275195,84148.3140195607,302933930.470419,2276788459.47112,9.2893248813811,6.7,67.5630187275195,135.126037455039,0,0.057002968365338,6.77269152577782,6.77269152577782,6.77269152577782
 2006-07-25T17:00:00,1,162941.73555321,586590247.991557,4732931542.79196,3.01630043034398,-2.39217331360332,67.5630187275195,162941.73555321,586590247.991557,4732931542.79196,3.01630043034398,-2.39217331360332,67.5630187275195,135.126037455039,0,0.074709220323213,-0.642173313603321,0.672092699880023,0.672092699880023
 2006-07-25T18:00:00,1,142408.783197861,512671619.512299,4052080103.44556,0.838826209896331,-3.8,67.5630187275195,142408.783197861,512671619.512299,4052080103.44556,0.838826209896331,-3.8,67.5630187275195,135.126037455039,0,0.203617090130649,-3.8,-1.31462579212425,-1.31462579212425
 2006-07-25T19:00:00,1,130069.975482459,468251911.736853,3721790201.53409,0.46196264057628,-3.8,67.5630187275195,130069.975482459,468251911.736853,3721790201.53409,0.46196264057628,-3.8,67.5630187275195,135.126037455039,0,0.326900461515749,-3.8,-1.54079011122425,-1.54079011122425
 2006-07-25T20:00:00,1,121125.024622198,436050088.639914,3504631649.36085,0.214067183121855,-3.8,67.5630187275195,121125.024622198,436050088.639914,3504631649.36085,0.214067183121855,-3.8,67.5630187275195,135.126037455039,0,0.44107514736855,-3.8,-1.65709258865993,-1.65709258865993
 2006-07-25T21:00:00,1,96602.3504585112,347768461.65064,2640282879.495,-0.773831927563881,-3.8,67.5630187275195,96602.3504585112,347768461.65064,2640282879.495,-0.773831927563881,-3.8,67.5630187275195,135.126037455039,0,0.550410360281624,-3.8,-1.73043184936394,-1.73043184936394
 2006-07-25T22:00:00,1,90637.0641297788,326293430.867204,2409470957.86308,-1.03774892554856,-3.8,67.5630187275195,90637.0641297788,326293430.867204,2409470957.86308,-1.03774892554856,-3.8,67.5630187275195,135.126037455039,0,0.655731809382772,-3.8,-1.82490691606072,-1.82490691606072
 2006-07-25T23:00:00,1,91087.3524609642,327914468.859471,2434337369.8015,-1.00923544442835,-3.8,67.5630187275195,91087.3524609642,327914468.859471,2434337369.8015,-1.00923544442835,-3.8,67.5630187275195,135.126037455039,0,0.754653111868792,-3.8,-1.99797279031229,-1.99797279031229
 2006-07-26T00:00:00,1,80040.8343995683,288147003.838446,1984885319.97783,-1.52359599445769,-3.8,67.5630187275195,80040.8343995683,288147003.838446,1984885319.97783,-1.52359599445769,-3.8,67.5630187275195,135.126037455039,0,0.842123528720326,-3.8,-2.28781955810178,-2.28781955810178
 2006-07-26T01:00:00,1,75881.5214971372,273173477.389694,1756056394.32719,-1.78565972514765,-3.8,67.5630187275195,75881.5214971372,273173477.389694,1756056394.32719,-1.78565972514765,-3.8,67.5630187275195,135.126037455039,0,0.912054803919847,-3.8,-2.68120932444883,-2.68120932444883
 2006-07-26T02:00:00,1,63965.8813636093,230277172.908993,1210568062.86035,-2.41076731384255,-3.8,67.5630187275195,63965.8813636093,230277172.908993,1210568062.86035,-2.41076731384255,-3.8,67.5630187275195,135.126037455039,0,0.960680925116741,-3.8,-3.09089858093631,-3.09089858093631
 2006-07-26T03:00:00,1,55403.8231105997,199453763.198159,1045353818.60143,-2.60029772572611,-3.8,67.5630187275195,55403.8231105997,199453763.198159,1045353818.60143,-2.60029772572611,-3.8,67.5630187275195,135.126037455039,0,0.989584723016089,-3.8,-3.41145107306845,-3.41145107306845
 2006-07-26T04:00:00,1,13498.7160596722,48595377.8148198,226297049.795024,-3.50824096943617,-3.76805457471618,22.5210062425065,13498.7160596722,48595377.8148198,226297049.795024,-3.50824096943617,-3.76805457471618,22.5210062425065,135.126037455039,0,0.999999064943148,-3.78358710580823,-3.70225639487401,-3.70225639487401
 2006-07-26T05:00:00,1,0,0,0,-0.117471835947997,-0.117471835947997,0,0,0,0,-0.117471835947997,-0.117471835947997,0,135.126037455039,0,1,-1.15071845302787,-1.15071845302787,-1.15071845302787
 2006-07-26T06:00:00,1,39094.9309247043,140741751.328935,864960863.009988,7.00917684808326,6.0248122366238,45.042012485013,39094.9309247043,140741751.328935,864960863.009988,7.00917684808326,6.0248122366238,45.042012485013,135.126037455039,0,1,5.27533896313787,5.27533896313787,5.27533896313787
 2006-07-26T07:00:00,1,85501.7832245196,307806419.60827,2294329841.5222,9.30930043648876,6.7,67.5630187275195,85501.7832245196,307806419.60827,2294329841.5222,9.30930043648876,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
