Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-26T08:00:00,1,95375.6388917673,343352300.010362,2652148626.26625,9.7153115624212,6.7,67.5630187275195,95375.6388917673,343352300.010362,2652148626.26625,9.7153115624212,6.7,67.5630187275195,135.126037455039,0,0.99988469116456,6.7,6.7,6.7
 2006-07-26T09:00:00,1,106093.225609931,381935612.195753,2989179211.33331,10.0974898168444,6.7,67.5630187275195,106093.225609931,381935612.195753,2989179211.33331,10.0974898168444,6.7,67.5630187275195,135.126037455039,0,0.999396817497977,6.7,6.7,6.7
 2006-07-26T10:00:00,0,110861.284748727,399100625.095417,3152052646.23613,10.2821070187513,6.7,67.5630187275195,110861.284748727,399100625.095417,3152052646.23613,10.2821070187513,6.7,67.5630187275195,135.126037455039,0,0.998880554399341,6.7,6.7,6.7
 2006-07-26T11:00:00,-1,0,0,0,10.0722125307542,10.0722125307542,0,0,0,0,10.0722125307542,10.0722125307542,0,135.126037455039,44.7571846751924,0.923735921645867,9.50289430580408,6.6999804494563,2.43346015734113
 2006-07-26T12:00:00,-1,0,0,0,10.5724891069168,10.5724891069168,0,0,0,0,10.5724891069168,10.5724891069168,0,135.126037455039,80.6594127146881,0.733034534857966,10.4698378142426,6.69997135587858,4.04453574847091
 2006-07-26T13:00:00,-1,0,0,0,10.6653990701917,10.6653990701917,0,0,0,0,10.6653990701917,10.6653990701917,0,135.126037455039,108.164860288284,0.523112747439375,10.6881214448653,6.69991604869305,5.70429875551067
 2006-07-26T14:00:00,-1,0,0,0,10.4332491053734,10.4332491053734,0,0,0,0,10.4332491053734,10.4332491053734,0,135.126037455039,122.770579636652,0.317408292787579,10.4800381963792,6.72051288282539,6.30529833894366
 2006-07-26T15:00:00,-1,47802.2824024115,172088216.648682,1088177053.5249,10.9194298099254,9.68350456940084,45.042012485013,47802.2824024115,172088216.648682,1088177053.5249,10.9194298099254,9.68350456940084,45.042012485013,135.126037455039,135.126037455039,0.137704970175799,10.0410011991653,7.35176338372719,7.35176338372719
 2006-07-26T16:00:00,0,98139.6943565481,353302899.683573,2576388072.40935,9.62913458717944,6.7,67.5630187275195,98139.6943565481,353302899.683573,2576388072.40935,9.62913458717944,6.7,67.5630187275195,135.126037455039,0,0.081467931204314,6.94496142218041,6.94496142218041,6.94496142218041
 2006-07-26T17:00:00,1,165024.003008717,594086410.831382,4659769541.85475,2.99598626804693,-2.32884635451914,67.5630187275195,165024.003008717,594086410.831382,4659769541.85475,2.99598626804693,-2.32884635451914,67.5630187275195,135.126037455039,0,0.09460006555137,-0.578846354519136,0.614481845189791,0.614481845189791
 2006-07-26T18:00:00,1,134327.485428031,483578947.540911,3881152994.14054,0.643826005596272,-3.8,67.5630187275195,134327.485428031,483578947.540911,3881152994.14054,0.643826005596272,-3.8,67.5630187275195,135.126037455039,0,0.220236090280976,-3.8,-1.35208022116591,-1.35208022116591
 2006-07-26T19:00:00,1,130653.919504921,470354110.217714,3719743457.60009,0.459633692591462,-3.8,67.5630187275195,130653.919504921,470354110.217714,3719743457.60009,0.459633692591462,-3.8,67.5630187275195,135.126037455039,0,0.341986737224496,-3.8,-1.56052585310809,-1.56052585310809
 2006-07-26T20:00:00,1,125839.885805086,453023588.898308,3584958201.20563,0.305775242543313,-3.8,67.5630187275195,125839.885805086,453023588.898308,3584958201.20563,0.305775242543313,-3.8,67.5630187275195,135.126037455039,0,0.455372827660519,-3.8,-1.66754631523603,-1.66754631523603
 2006-07-26T21:00:00,1,96990.2079339918,349164748.562371,2596594602.9368,-0.823758020817082,-3.8,67.5630187275195,96990.2079339918,349164748.562371,2596594602.9368,-0.823758020817082,-3.8,67.5630187275195,135.126037455039,0,0.564215637732053,-3.8,-1.74011182045745,-1.74011182045745
 2006-07-26T22:00:00,1,92124.2324007461,331647236.642686,2400077939.74392,-1.04848848963647,-3.8,67.5630187275195,92124.2324007461,331647236.642686,2400077939.74392,-1.04848848963647,-3.8,67.5630187275195,135.126037455039,0,0.668910921150071,-3.8,-1.8416917083969,-1.8416917083969
 2006-07-26T23:00:00,1,92711.969473767,333763090.105561,2413082939.70848,-1.03354116929028,-3.8,67.5630187275195,92711.969473767,333763090.105561,2413082939.70848,-1.03354116929028,-3.8,67.5630187275195,135.126037455039,0,0.766686145846466,-3.8,-2.0283384335748,-2.0283384335748
 2006-07-27T00:00:00,1,81588.4215460911,293718317.565928,1953145387.22492,-1.55993665249579,-3.8,67.5630187275195,81588.4215460911,293718317.565928,1953145387.22492,-1.55993665249579,-3.8,67.5630187275195,135.126037455039,0,0.852230606715237,-3.8,-2.33379832655464,-2.33379832655464
 2006-07-27T01:00:00,1,76823.1754663725,276563431.678941,1730702978.03751,-1.81469038856535,-3.8,67.5630187275195,76823.1754663725,276563431.678941,1730702978.03751,-1.81469038856535,-3.8,67.5630187275195,135.126037455039,0,0.919535719663134,-3.8,-2.73553359597757,-2.73553359597757
 2006-07-27T02:00:00,1,64180.346098163,231049245.953387,1196554016.27222,-2.42686592067725,-3.8,67.5630187275195,64180.346098163,231049245.953387,1196554016.27222,-2.42686592067725,-3.8,67.5630187275195,135.126037455039,0,0.965412066401903,-3.8,-3.13883494705108,-3.13883494705108
 2006-07-27T03:00:00,1,56205.2116632382,202338761.987658,1051875139.34501,-2.59287676817411,-3.8,67.5630187275195,56205.2116632382,202338761.987658,1051875139.34501,-2.59287676817411,-3.8,67.5630187275195,135.126037455039,0,0.992153163543513,-3.8,-3.44341050959338,-3.44341050959338
 2006-07-27T04:00:00,1,10824.8527658204,38969469.9569533,191300535.934079,-3.53529236195121,-3.75489283925285,11.2605031212532,10824.8527658204,38969469.9569533,191300535.934079,-3.53529236195121,-3.75489283925285,11.2605031212532,135.126037455039,0,1,-3.77281955148111,-3.73326973554377,-3.73326973554377
 2006-07-27T05:00:00,1,0,0,0,0.047171341023742,0.047171341023742,0,0,0,0,0.047171341023742,0.047171341023742,0,135.126037455039,0,1,-1.02340610657266,-1.02340610657266,-1.02340610657266
 2006-07-27T06:00:00,1,47068.0055951648,169444820.142593,1006515263.57913,7.3310913856092,6.18568380329665,45.042012485013,47068.0055951648,169444820.142593,1006515263.57913,7.3310913856092,6.18568380329665,45.042012485013,135.126037455039,0,1,5.47778825674579,5.47778825674579,5.47778825674579
 2006-07-27T07:00:00,1,89457.6464345594,322047527.164414,2405971013.85677,9.43598500314605,6.7,67.5630187275195,89457.6464345594,322047527.164414,2405971013.85677,9.43598500314605,6.7,67.5630187275195,135.126037455039,0,0.999868295316772,6.7,6.7,6.7
 2006-07-27T08:00:00,1,103110.109433459,371196393.960451,2864048351.42383,9.95562206282677,6.7,67.5630187275195,103110.109433459,371196393.960451,2864048351.42383,9.95562206282677,6.7,67.5630187275195,135.126037455039,0,0.999372223726295,6.7,6.7,6.7
 2006-07-27T09:00:00,1,105464.223992229,379671206.372025,2989399233.28618,10.0977466800802,6.7,67.5630187275195,105464.223992229,379671206.372025,2989399233.28618,10.0977466800802,6.7,67.5630187275195,135.126037455039,0,0.99885596062766,6.7,6.7,6.7
 2006-07-27T10:00:00,0,108679.453616863,391246033.020708,3114002691.70202,10.2389817690886,6.7,67.5630187275195,108679.453616863,391246033.020708,3114002691.70202,10.2389817690886,6.7,67.5630187275195,135.126037455039,0,0.998339697529024,6.7,6.7,6.7
 2006-07-27T11:00:00,-1,0,0,0,9.97301831269693,9.97301831269693,0,0,0,0,9.97301831269693,9.97301831269693,0,135.126037455039,43.5085339688299,0.924558452322313,9.43503317587514,6.69996642603352,2.34605842883405
 2006-07-27T12:00:00,-1,0,0,0,10.1624133395448,10.1624133395448,0,0,0,0,10.1624133395448,10.1624133395448,0,135.126037455039,67.9713584636258,0.745351234330682,10.133248440435,6.69999645899895,3.26421963399717
 2006-07-27T13:00:00,-1,0,0,0,10.1986268625405,10.1986268625405,0,0,0,0,10.1986268625405,10.1986268625405,0,135.126037455039,79.9748321231706,0.562468822392517,10.1580116683825,6.70001301832974,4.30533494401134
 2006-07-27T14:00:00,-1,0,0,0,10.4060628241014,10.4060628241014,0,0,0,0,10.4060628241014,10.4060628241014,0,135.126037455039,105.941749691552,0.371676352550619,10.410093972978,6.69998929152616,5.63482175626801
 2006-07-27T15:00:00,-1,23635.6718156393,85088418.5363013,509822167.184256,10.829251637776,10.2503825681413,22.5210062425065,23635.6718156393,85088418.5363013,509822167.184256,10.829251637776,10.2503825681413,22.5210062425065,135.126037455039,135.126037455039,0.181661873895664,10.4234783626681,7.27375943444428,7.27375943444428
 2006-07-27T16:00:00,0,102340.590840981,368426127.027533,2760849727.24526,9.8378123516989,6.7,67.5630187275195,102340.590840981,368426127.027533,2760849727.24526,9.8378123516989,6.7,67.5630187275195,135.126037455039,0,0.112671964197668,7.1306382866863,7.1306382866863,7.1306382866863
 2006-07-27T17:00:00,1,161591.547581276,581729571.292595,4616193106.3146,2.80092117799731,-2.47485392366519,67.5630187275195,161591.547581276,581729571.292595,4616193106.3146,2.80092117799731,-2.47485392366519,67.5630187275195,135.126037455039,0,0.124663231373389,-0.724853923665187,0.44293375797055,0.44293375797055
 2006-07-27T18:00:00,1,139833.212140214,503399563.704771,3958688202.05373,0.732295654065551,-3.8,67.5630187275195,139833.212140214,503399563.704771,3958688202.05373,0.732295654065551,-3.8,67.5630187275195,135.126037455039,0,0.248011308569609,-3.8,-1.40986077515075,-1.40986077515075
 2006-07-27T19:00:00,1,138220.51208494,497593843.505786,3832374155.59336,0.588170277048701,-3.8,67.5630187275195,138220.51208494,497593843.505786,3832374155.59336,0.588170277048701,-3.8,67.5630187275195,135.126037455039,0,0.367419838773861,-3.8,-1.5903756852423,-1.5903756852423
 2006-07-27T20:00:00,1,136354.307914366,490875508.491718,3757996034.91561,0.503292076121171,-3.8,67.5630187275195,136354.307914366,490875508.491718,3757996034.91561,0.503292076121171,-3.8,67.5630187275195,135.126037455039,0,0.479602618982175,-3.8,-1.68415132490659,-1.68415132490659
 2006-07-27T21:00:00,1,97835.5933496098,352208136.058595,2589091107.54434,-0.832351815363345,-3.8,67.5630187275195,97835.5933496098,352208136.058595,2589091107.54434,-0.832351815363345,-3.8,67.5630187275195,135.126037455039,0,0.58761595878923,-3.8,-1.75782416761813,-1.75782416761813
 2006-07-27T22:00:00,1,92148.5450897939,331734762.323258,2367566115.60852,-1.08567998096663,-3.8,67.5630187275195,92148.5450897939,331734762.323258,2367566115.60852,-1.08567998096663,-3.8,67.5630187275195,135.126037455039,0,0.691131930350021,-3.8,-1.87369690066882,-1.87369690066882
 2006-07-27T23:00:00,1,96862.6835961789,348705660.946244,2367596164.61544,-1.08558116157435,-3.8,67.5630187275195,96862.6835961789,348705660.946244,2367596164.61544,-1.08558116157435,-3.8,67.5630187275195,135.126037455039,0,0.786741259853658,-3.8,-2.08487849213684,-2.08487849213684
 2006-07-28T00:00:00,1,88210.1212237639,317556436.40555,1917704043.01487,-1.60054832650739,-3.8,67.5630187275195,88210.1212237639,317556436.40555,1917704043.01487,-1.60054832650739,-3.8,67.5630187275195,135.126037455039,0,0.868759290714713,-3.8,-2.41611334257233,-2.41611334257233
 2006-07-28T01:00:00,1,84848.2611826094,305453740.257394,1740499795.21981,-1.80358626945482,-3.8,67.5630187275195,84848.2611826094,305453740.257394,1740499795.21981,-1.80358626945482,-3.8,67.5630187275195,135.126037455039,0,0.931457664538481,-3.8,-2.82815071262007,-2.82815071262007
 2006-07-28T02:00:00,1,67010.1195801965,241236430.488707,1210366206.08633,-2.41115460085814,-3.8,67.5630187275195,67010.1195801965,241236430.488707,1210366206.08633,-2.41115460085814,-3.8,67.5630187275195,135.126037455039,0,0.972744333859885,-3.8,-3.21645797099452,-3.21645797099452
 2006-07-28T03:00:00,1,48403.9118859615,174254082.789461,882480308.570926,-2.53793910013153,-3.55048929289642,56.3025156062662,48403.9118859615,174254082.789461,882480308.570926,-2.53793910013153,-3.55048929289642,56.3025156062662,135.126037455039,0,0.995626174887388,-3.8,-3.53036395419463,-3.53036395419463
 2006-07-28T04:00:00,1,0,0,0,-1.38199099329755,-1.38199099329755,0,0,0,0,-1.38199099329755,-1.38199099329755,0,135.126037455039,0,0.999806252435821,-1.53302435644778,-1.53302435644778,-1.53302435644778
 2006-07-28T05:00:00,1,0,0,0,2.95259332661719,2.95259332661719,0,0,0,0,2.95259332661719,2.95259332661719,0,135.126037455039,0,0.999294261749236,1.76103087215867,1.76103087215867,1.76103087215867
 2006-07-28T06:00:00,1,79510.8101534135,286238916.552289,1860587276.37874,8.8166917236679,6.7,67.5630187275195,79510.8101534135,286238916.552289,1860587276.37874,8.8166917236679,6.7,67.5630187275195,135.126037455039,0,0.9987779986506,6.56416761297297,6.56416761297297,6.56416761297297
 2006-07-28T07:00:00,1,91611.7620105796,329802343.238086,2397551148.83005,9.42646807269206,6.7,67.5630187275195,91611.7620105796,329802343.238086,2397551148.83005,9.42646807269206,6.7,67.5630187275195,135.126037455039,0,0.998261735551964,6.7,6.7,6.7
 2006-07-28T08:00:00,1,94189.2638941973,339081350.01911,2534949533.77486,9.58236708408807,6.7,67.5630187275195,94189.2638941973,339081350.01911,2534949533.77486,9.58236708408807,6.7,67.5630187275195,135.126037455039,0,0.997745472453328,6.7,6.7,6.7
 2006-07-28T09:00:00,1,102765.078259987,369954281.735953,2855733926.93668,9.94619835019906,6.7,67.5630187275195,102765.078259987,369954281.735953,2855733926.93668,9.94619835019906,6.7,67.5630187275195,135.126037455039,0,0.997229209354692,6.7,6.7,6.7
 2006-07-28T10:00:00,0,102480.444655196,368929600.758705,2840641322.14558,9.92908876001012,6.7,67.5630187275195,102480.444655196,368929600.758705,2840641322.14558,9.92908876001012,6.7,67.5630187275195,135.126037455039,0,0.996712946256056,6.7,6.7,6.7
 2006-07-28T11:00:00,-1,0,0,0,9.89304963083109,9.89304963083109,0,0,0,0,9.89304963083109,9.89304963083109,0,135.126037455039,42.2122493504457,0.926065963118632,9.35271196576198,6.69999169385313,2.26130421415772
 2006-07-28T12:00:00,-1,0,0,0,10.2416275954938,10.2416275954938,0,0,0,0,10.2416275954938,10.2416275954938,0,135.126037455039,69.9568392289684,0.746590933448623,10.1998615124696,6.699999889969,3.38339250250838
 2006-07-28T13:00:00,-1,0,0,0,10.0090815613302,10.0090815613302,0,0,0,0,10.0090815613302,10.0090815613302,0,135.126037455039,75.0049348989661,0.563429962162063,10.0396275913049,6.70000821629968,4.02292587748508
 2006-07-28T14:00:00,-1,0,0,0,10.2853938995585,10.2853938995585,0,0,0,0,10.2853938995585,10.2853938995585,0,135.126037455039,93.4809202931418,0.384702218948347,10.2249966460677,6.70004455347326,5.05832206324687
 2006-07-28T15:00:00,-1,22847.979297953,82252725.4726309,441135617.0132,10.9182993800263,10.4174761368574,22.5210062425065,22847.979297953,82252725.4726309,441135617.0132,10.9182993800263,10.4174761368574,22.5210062425065,135.126037455039,134.315767938016,0.194660535588102,10.5411556504281,7.26862017518106,7.24578128682155
 2006-07-28T16:00:00,0,108205.767259533,389540762.13432,2956756637.26838,10.0597935474801,6.7,67.5630187275195,108205.767259533,389540762.13432,2956756637.26838,10.0597935474801,6.7,67.5630187275195,135.126037455039,0,0.122412641589341,7.1882754580388,7.1882754580388,7.1882754580388
 2006-07-28T17:00:00,1,156824.110941478,564566799.38932,4520796575.34996,2.7028286136874,-2.46410560438638,67.5630187275195,156824.110941478,564566799.38932,4520796575.34996,2.7028286136874,-2.46410560438638,67.5630187275195,135.126037455039,0,0.133203916719961,-0.714105604386383,0.42175813535193,0.42175813535193
 2006-07-28T18:00:00,1,119929.464758917,431746073.132101,3612846507.89385,0.337609216326024,-3.8,67.5630187275195,119929.464758917,431746073.132101,3612846507.89385,0.337609216326024,-3.8,67.5630187275195,135.126037455039,0,0.255524698731284,-3.8,-1.42443620853631,-1.42443620853631
 2006-07-28T19:00:00,1,122509.668681612,441034807.253803,3558484450.59145,0.275552430270278,-3.8,67.5630187275195,122509.668681612,441034807.253803,3558484450.59145,0.275552430270278,-3.8,67.5630187275195,135.126037455039,0,0.374346391229355,-3.8,-1.5978125979587,-1.5978125979587
 2006-07-28T20:00:00,1,124424.357346703,447927686.44813,3545328455.81784,0.260532807772996,-3.8,67.5630187275195,124424.357346703,447927686.44813,3545328455.81784,0.260532807772996,-3.8,67.5630187275195,135.126037455039,0,0.486225869012676,-3.8,-1.68851745934084,-1.68851745934084
 2006-07-28T21:00:00,1,97502.3612641914,351008500.551089,2620493198.12682,-0.796465337104807,-3.8,67.5630187275195,97502.3612641914,351008500.551089,2620493198.12682,-0.796465337104807,-3.8,67.5630187275195,135.126037455039,0,0.594009844503942,-3.8,-1.76302489922622,-1.76302489922622
 2006-07-28T22:00:00,1,88834.2124655145,319803164.875852,2367950159.18539,-1.08526249795061,-3.8,67.5630187275195,88834.2124655145,319803164.875852,2367950159.18539,-1.08526249795061,-3.8,67.5630187275195,135.126037455039,0,0.69717386924037,-3.8,-1.88329093615956,-1.88329093615956
 2006-07-28T23:00:00,1,85573.5362333973,308064730.44023,2294845198.00634,-1.1689272502285,-3.8,67.5630187275195,85573.5362333973,308064730.44023,2294845198.00634,-1.1689272502285,-3.8,67.5630187275195,135.126037455039,0,0.792139427738932,-3.8,-2.10147053857357,-2.10147053857357
 2006-07-29T00:00:00,1,74731.702372383,269034128.540579,1794567221.34473,-1.74159898743089,-3.8,67.5630187275195,74731.702372383,269034128.540579,1794567221.34473,-1.74159898743089,-3.8,67.5630187275195,135.126037455039,0,0.873136680332828,-3.8,-2.43950292648483,-2.43950292648483
 2006-07-29T01:00:00,1,72059.4450253331,259414002.091199,1558545537.41824,-2.01207071616914,-3.8,67.5630187275195,72059.4450253331,259414002.091199,1558545537.41824,-2.01207071616914,-3.8,67.5630187275195,135.126037455039,0,0.934547529511554,-3.8,-2.85343825476864,-2.85343825476864
 2006-07-29T02:00:00,1,60455.1828374796,217638658.214926,1154395561.48491,-2.4750338702802,-3.8,67.5630187275195,60455.1828374796,217638658.214926,1154395561.48491,-2.4750338702802,-3.8,67.5630187275195,135.126037455039,0,0.974602089304138,-3.8,-3.23679469947182,-3.23679469947182
 2006-07-29T03:00:00,1,40647.0390785197,146329340.682671,639834167.982008,-2.88020181965433,-3.61477443683341,56.3025156062662,40647.0390785197,146329340.682671,639834167.982008,-2.88020181965433,-3.61477443683341,56.3025156062662,135.126037455039,0,0.996345186132514,-3.8,-3.54102345714301,-3.54102345714301
 2006-07-29T04:00:00,1,0,0,0,-2.55047783925709,-2.55047783925709,0,0,0,0,-2.55047783925709,-2.55047783925709,0,135.126037455039,0,1,-2.56045214318893,-2.56045214318893,-2.56045214318893
 2006-07-29T05:00:00,1,0,0,0,1.17171354434376,1.17171354434376,0,0,0,0,1.17171354434376,1.17171354434376,0,135.126037455039,0,0.999970541394878,0.132291757948118,0.132291757948118,0.132291757948118
 2006-07-29T06:00:00,1,40942.3298033711,147392387.292136,900124918.150369,7.40239321928373,6.37785386553763,45.042012485013,40942.3298033711,147392387.292136,900124918.150369,7.40239321928373,6.37785386553763,45.042012485013,135.126037455039,0,0.999567448785542,5.92848040396212,5.92848040396212,5.92848040396212
 2006-07-29T07:00:00,1,62800.6423344181,226082312.403905,1491734970.65101,8.39773780104399,6.7,67.5630187275195,62800.6423344181,226082312.403905,1491734970.65101,8.39773780104399,6.7,67.5630187275195,135.126037455039,0,0.999051185686906,6.7,6.7,6.7
 2006-07-29T08:00:00,1,64289.905562602,231443660.025367,1562168806.46786,8.47778729355536,6.7,67.5630187275195,64289.905562602,231443660.025367,1562168806.46786,8.47778729355536,6.7,67.5630187275195,135.126037455039,0,0.99853492258827,6.7,6.7,6.7
 2006-07-29T09:00:00,1,67493.4922274279,242976572.01874,1635103053.13763,8.56066751949811,6.7,67.5630187275195,67493.4922274279,242976572.01874,1635103053.13763,8.56066751949811,6.7,67.5630187275195,135.126037455039,0,0.998018659489634,6.7,6.7,6.7
 2006-07-29T10:00:00,0,71315.2125364671,256734765.131281,1766983302.0679,8.71050890504516,6.7,67.5630187275195,71315.2125364671,256734765.131281,1766983302.0679,8.71050890504516,6.7,67.5630187275195,135.126037455039,0,0.997502396390999,6.7,6.7,6.7
 2006-07-29T11:00:00,-1,0,0,0,8.53154216312365,8.53154216312365,0,0,0,0,8.53154216312365,8.53154216312365,0,135.126037455039,24.9925117257027,0.956027847513544,8.23955225332874,6.70000276462692,1.30449723562815
 2006-07-29T12:00:00,-1,0,0,0,8.7285476759381,8.7285476759381,0,0,0,0,8.7285476759381,8.7285476759381,0,135.126037455039,32.6793599220921,0.857853205563706,8.65446102071145,6.70000232623724,0.567151297089409
 2006-07-29T13:00:00,-1,0,0,0,8.97285864622124,8.97285864622124,0,0,0,0,8.97285864622124,8.97285864622124,0,135.126037455039,39.8985678438651,0.743899783241441,8.9504868663661,6.69999826990986,1.32297579742037
 2006-07-29T14:00:00,-1,0,0,0,9.05352925318786,9.05352925318786,0,0,0,0,9.05352925318786,9.05352925318786,0,135.126037455039,44.1957322663673,0.621620454269503,9.05058446712583,6.7000159079516,1.86258401322507
 2006-07-29T15:00:00,-1,0,0,0,8.99382225770818,8.99382225770818,0,0,0,0,8.99382225770818,8.99382225770818,0,135.126037455039,44.3613019396926,0.498484558788116,9.01476989038963,6.69998228005922,1.9638826416211
 2006-07-29T16:00:00,0,78466.9575496562,282481047.178762,2126892657.80993,9.1188082735433,6.7,67.5630187275195,78466.9575496562,282481047.178762,2126892657.80993,9.1188082735433,6.7,67.5630187275195,135.126037455039,0,0.447918634162338,7.07044549825728,7.07044549825728,7.07044549825728
 2006-07-29T17:00:00,1,118060.720767315,425018594.762335,3411146790.77696,0.685451121870174,-3.21794472069364,67.5630187275195,118060.720767315,425018594.762335,3411146790.77696,0.685451121870174,-3.21794472069364,67.5630187275195,135.126037455039,0,0.457942839656816,-1.51650771294529,-0.481996835901489,-0.481996835901489
 2006-07-29T18:00:00,1,90095.6942001246,324344499.120448,2463635418.46372,-0.975744535802384,-3.8,67.5630187275195,90095.6942001246,324344499.120448,2463635418.46372,-0.975744535802384,-3.8,67.5630187275195,135.126037455039,0,0.564147514255832,-3.8,-1.74006284852819,-1.74006284852819
 2006-07-29T19:00:00,1,93860.9651517337,337899474.546241,2515361779.86152,-0.916477846960502,-3.8,67.5630187275195,93860.9651517337,337899474.546241,2515361779.86152,-0.916477846960502,-3.8,67.5630187275195,135.126037455039,0,0.668846004119973,-3.8,-1.84160524904495,-1.84160524904495
 2006-07-29T20:00:00,1,87668.7183866254,315607386.191851,2187412600.65089,-1.29172898926567,-3.8,67.5630187275195,87668.7183866254,315607386.191851,2187412600.65089,-1.29172898926567,-3.8,67.5630187275195,135.126037455039,0,0.766627115880336,-3.8,-2.02818323995372,-2.02818323995372
 2006-07-29T21:00:00,1,82969.6545164105,298690756.259078,1962478245.73579,-1.54918439766311,-3.8,67.5630187275195,82969.6545164105,298690756.259078,1962478245.73579,-1.54918439766311,-3.8,67.5630187275195,135.126037455039,0,0.852181361592872,-3.8,-2.33356659031812,-2.33356659031812
 2006-07-29T22:00:00,1,75230.7095901676,270830554.524603,1533517033.254,-2.04048061298587,-3.8,67.5630187275195,75230.7095901676,270830554.524603,1533517033.254,-2.04048061298587,-3.8,67.5630187275195,135.126037455039,0,0.919499613560255,-3.8,-2.73526459396549,-2.73526459396549
 2006-07-29T23:00:00,1,67943.8103865183,244597717.391466,1242020105.33156,-2.37460883988278,-3.8,67.5630187275195,67943.8103865183,244597717.391466,1242020105.33156,-2.37460883988278,-3.8,67.5630187275195,135.126037455039,0,0.965389470007857,-3.8,-3.13860207537619,-3.13860207537619
 2006-07-30T00:00:00,1,52562.828556595,189226182.803742,898798662.40395,-2.7683977183816,-3.8,67.5630187275195,52562.828556595,189226182.803742,898798662.40395,-2.7683977183816,-3.8,67.5630187275195,135.126037455039,0,0.992141004209497,-3.8,-3.44325773968882,-3.44325773968882
 2006-07-30T01:00:00,1,11631.0985076104,41871954.6273973,208294926.043417,-2.06393490017222,-2.30301670689821,11.2605031212532,11631.0985076104,41871954.6273973,208294926.043417,-2.06393490017222,-2.30301670689821,11.2605031212532,135.126037455039,0,1,-2.79072798116603,-2.75116363709381,-2.75116363709381
 2006-07-30T02:00:00,1,0,0,0,2.31101758724343,2.31101758724343,0,0,0,0,2.31101758724343,2.31101758724343,0,135.126037455039,0,1,1.74882185054449,1.74882185054449,1.74882185054449
 2006-07-30T03:00:00,1,25011.7453329783,90042283.1987218,407316417.552048,6.55788348643158,6.0941730372296,26.2745072829242,25011.7453329783,90042283.1987218,407316417.552048,6.55788348643158,6.0941730372296,26.2745072829242,135.126037455039,0,1,6.01532736849456,6.01532736849456,6.01532736849456
 2006-07-30T04:00:00,1,31080.1904525205,111888685.629074,475848253.256565,7.24177050797594,6.7,67.5630187275195,31080.1904525205,111888685.629074,475848253.256565,7.24177050797594,6.7,67.5630187275195,135.126037455039,0,0.999863120713025,6.7,6.7,6.7
 2006-07-30T05:00:00,1,33925.9691175422,122133488.823152,546756105.459305,7.32248034274492,6.7,67.5630187275195,33925.9691175422,122133488.823152,546756105.459305,7.32248034274492,6.7,67.5630187275195,135.126037455039,0,0.999364461820675,6.7,6.7,6.7
 2006-07-30T06:00:00,1,2130.53125324246,7669912.51167286,26224097.9208836,6.7298834234731,6.7,67.5630187275195,2130.53125324246,7669912.51167286,26224097.9208836,6.7298834234731,6.7,67.5630187275195,135.126037455039,0,0.998848198722039,6.7,6.7,6.7
 2006-07-30T07:00:00,1,48459.3734520654,174453744.427436,900016862.280811,7.72393834202438,6.7,67.5630187275195,48459.3734520654,174453744.427436,900016862.280811,7.72393834202438,6.7,67.5630187275195,135.126037455039,0,0.998331935623404,6.7,6.7,6.7
 2006-07-30T08:00:00,1,57086.4349654246,205511165.875529,986140593.857108,7.82258825107463,6.7,67.5630187275195,57086.4349654246,205511165.875529,986140593.857108,7.82258825107463,6.7,67.5630187275195,135.126037455039,0,0.997815672524767,6.7,6.7,6.7
 2006-07-30T09:00:00,1,48858.2149144766,175889573.692116,922510673.32309,7.74985614362596,6.7,67.5630187275195,48858.2149144766,175889573.692116,922510673.32309,7.74985614362596,6.7,67.5630187275195,135.126037455039,0,0.997299409426131,6.7,6.7,6.7
 2006-07-30T10:00:00,0,59624.4736025702,214648104.969253,1118862057.57001,7.97344236902629,6.7,67.5630187275195,59624.4736025702,214648104.969253,1118862057.57001,7.97344236902629,6.7,67.5630187275195,135.126037455039,0,0.996783146327495,6.7,6.7,6.7
 2006-07-30T11:00:00,-1,0,0,0,7.78819906299643,7.78819906299643,0,0,0,0,7.78819906299643,7.78819906299643,0,135.126037455039,12.1567252015337,0.977728801293664,7.42523114656297,6.69997341390331,1.15348443295025
 2006-07-30T12:00:00,-1,0,0,0,7.9900651763843,7.9900651763843,0,0,0,0,7.9900651763843,7.9900651763843,0,135.126037455039,19.8748089922834,0.920778667385556,7.87601517562507,6.69996374257687,0.092807560669926
 2006-07-30T13:00:00,-1,0,0,0,7.85720294508167,7.85720294508167,0,0,0,0,7.85720294508167,7.85720294508167,0,135.126037455039,17.7208887540178,0.861561725980354,7.74718398260144,6.69998632490721,0.182857542250064
 2006-07-30T14:00:00,-1,0,0,0,8.20219208885647,8.20219208885647,0,0,0,0,8.20219208885647,8.20219208885647,0,135.126037455039,22.6916554426525,0.799051933361242,8.0208944628516,6.70000286273349,0.344802258898723
 2006-07-30T15:00:00,-1,0,0,0,7.8759435641242,7.8759435641242,0,0,0,0,7.8759435641242,7.8759435641242,0,135.126037455039,19.152083103564,0.734259047397216,7.795329710015,6.69994846731583,0.400675794618205
 2006-07-30T16:00:00,0,63580.2402479587,228888864.892651,1351710328.31323,8.2379928124935,6.7,67.5630187275195,63580.2402479587,228888864.892651,1351710328.31323,8.2379928124935,6.7,67.5630187275195,135.126037455039,0,0.712653988431369,6.91837217266495,6.91837217266495,6.91837217266495
 2006-07-30T17:00:00,1,125900.348754331,453241255.515592,3303759219.36225,0.467143963716721,-3.31410900604851,67.5630187275195,125900.348754331,453241255.515592,3303759219.36225,0.467143963716721,-3.31410900604851,67.5630187275195,135.126037455039,0,0.721785812818607,-1.72709436006533,-0.803059693176504,-0.803059693176504
 2006-07-30T18:00:00,1,92878.8506307411,334363862.270668,2401717538.73859,-1.04657606606891,-3.8,67.5630187275195,92878.8506307411,334363862.270668,2401717538.73859,-1.04657606606891,-3.8,67.5630187275195,135.126037455039,0,0.812599270554142,-3.8,-2.17020092587123,-2.17020092587123
 2006-07-30T19:00:00,1,77346.6077987986,278447788.075675,1819750958.68415,-1.71268864799596,-3.8,67.5630187275195,77346.6077987986,278447788.075675,1819750958.68415,-1.71268864799596,-3.8,67.5630187275195,135.126037455039,0,0.889432369227676,-3.8,-2.53295723952767,-2.53295723952767
 2006-07-30T20:00:00,1,74512.9758044461,268246712.896006,1564336204.58795,-2.00510774134262,-3.8,67.5630187275195,74512.9758044461,268246712.896006,1564336204.58795,-2.00510774134262,-3.8,67.5630187275195,135.126037455039,0,0.945789921547252,-3.8,-2.9502217554046,-2.9502217554046
 2006-07-30T21:00:00,1,59444.6213822078,214000636.975948,1087160815.125,-2.55215536049724,-3.8,67.5630187275195,59444.6213822078,214000636.975948,1087160815.125,-2.55215536049724,-3.8,67.5630187275195,135.126037455039,0,0.981209666377847,-3.8,-3.31142638853143,-3.31142638853143
 2006-07-30T22:00:00,1,30964.4706653249,111472094.39517,519175540.988237,-2.67315602936435,-3.2691914199222,45.042012485013,30964.4706653249,111472094.39517,519175540.988237,-2.67315602936435,-3.2691914199222,45.042012485013,135.126037455039,0,0.998556930288526,-3.61471219545902,-3.42858072778744,-3.42858072778744
 2006-07-30T23:00:00,1,0,0,0,0.631957597954598,0.631957597954598,0,0,0,0,0.631957597954598,0.631957597954598,0,135.126037455039,0,1,0.012909760767377,0.012909760767377,0.012909760767377
 2006-07-31T00:00:00,1,7141.19313590708,25708295.2892655,95754781.059341,5.25953803913215,5.15049354902831,8.44537734093993,7141.19313590708,25708295.2892655,95754781.059341,5.25953803913215,5.15049354902831,8.44537734093993,135.126037455039,0,1,4.65634867318303,4.65634867318303,4.65634867318303
 2006-07-31T01:00:00,1,51830.1131119415,186588407.202989,739596286.429933,7.54215029746358,6.7,67.5630187275195,51830.1131119415,186588407.202989,739596286.429933,7.54215029746358,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-07-31T02:00:00,1,38456.7822251076,138444416.010387,594915913.991407,7.37734214141753,6.7,67.5630187275195,38456.7822251076,138444416.010387,594915913.991407,7.37734214141753,6.7,67.5630187275195,135.126037455039,0,0.999799626834799,6.7,6.7,6.7
 2006-07-31T03:00:00,1,41252.7596655838,148509934.796102,612410355.415107,7.39725383492429,6.7,67.5630187275195,41252.7596655838,148509934.796102,612410355.415107,7.39725383492429,6.7,67.5630187275195,135.126037455039,0,0.999286311028008,6.7,6.7,6.7
 2006-07-31T04:00:00,1,13050.6330835467,46982279.1007679,179612081.003381,6.90453645899077,6.7,67.5630187275195,13050.6330835467,46982279.1007679,179612081.003381,6.90453645899077,6.7,67.5630187275195,135.126037455039,0,0.998770047929373,6.7,6.7,6.7
 2006-07-31T05:00:00,1,67238.2327181527,242057637.78535,1003934884.58526,7.84297320889191,6.7,67.5630187275195,67238.2327181527,242057637.78535,1003934884.58526,7.84297320889191,6.7,67.5630187275195,135.126037455039,0,0.998253784830737,6.7,6.7,6.7
 2006-07-31T06:00:00,1,78705.34797225,283339252.7001,1886358768.18822,8.84611167043136,6.7,67.5630187275195,78705.34797225,283339252.7001,1886358768.18822,8.84611167043136,6.7,67.5630187275195,135.126037455039,0,0.997737521732101,6.7,6.7,6.7
 2006-07-31T07:00:00,1,82543.7870817346,297157633.494244,2077560132.08972,9.06323869303535,6.7,67.5630187275195,82543.7870817346,297157633.494244,2077560132.08972,9.06323869303535,6.7,67.5630187275195,135.126037455039,0,0.997221258633465,6.7,6.7,6.7
 2006-07-31T08:00:00,1,88460.7326176337,318458637.423481,2330466563.68043,9.35033318543727,6.7,67.5630187275195,88460.7326176337,318458637.423481,2330466563.68043,9.35033318543727,6.7,67.5630187275195,135.126037455039,0,0.996704995534829,6.7,6.7,6.7
 2006-07-31T09:00:00,1,90347.2343416309,325250043.629871,2454850003.62802,9.49148879144925,6.7,67.5630187275195,90347.2343416309,325250043.629871,2454850003.62802,9.49148879144925,6.7,67.5630187275195,135.126037455039,0,0.996188732436193,6.7,6.7,6.7
 2006-07-31T10:00:00,0,93494.6076840567,336580587.662604,2610603235.74224,9.66818599105852,6.7,67.5630187275195,93494.6076840567,336580587.662604,2610603235.74224,9.66818599105852,6.7,67.5630187275195,135.126037455039,0,0.995672469337557,6.7,6.7,6.7
 2006-07-31T11:00:00,-1,0,0,0,9.78048741726082,9.78048741726082,0,0,0,0,9.78048741726082,9.78048741726082,0,135.126037455039,40.7982978727917,0.927246205715364,9.26896593660538,6.69999974231871,2.16691687179758
 2006-07-31T12:00:00,-1,0,0,0,10.0309752924851,10.0309752924851,0,0,0,0,10.0309752924851,10.0309752924851,0,135.126037455039,62.7287177235106,0.757509466701852,9.97259642124278,6.70000385217932,2.87966309075951
 2006-07-31T13:00:00,-1,0,0,0,10.1400698109778,10.1400698109778,0,0,0,0,10.1400698109778,10.1400698109778,0,135.126037455039,78.2761478081927,0.577906931612599,10.1334708189362,6.70001290800351,4.2014223273682
 2006-07-31T14:00:00,-1,0,0,0,10.2801241830267,10.2801241830267,0,0,0,0,10.2801241830267,10.2801241830267,0,135.126037455039,93.8315102612957,0.393328307299534,10.2653803168925,6.69997838046179,5.1002363552765
 2006-07-31T15:00:00,-1,4729.37910104208,17025764.7637515,66402636.9183259,10.1360216021766,10.0605741194034,11.2605031212532,4729.37910104208,17025764.7637515,66402636.9183259,10.1360216021766,10.0605741194034,11.2605031212532,135.126037455039,128.828619130193,0.207602086528451,10.0877569065471,6.89370586145818,6.70317825700817
 2006-07-31T16:00:00,0,93117.5574803267,335223206.929176,2639328594.71893,9.69968890174279,6.7,67.5630187275195,93117.5574803267,335223206.929176,2639328594.71893,9.69968890174279,6.7,67.5630187275195,135.126037455039,0,0.137308155345457,7.26406042292975,7.26406042292975,7.26406042292975
 2006-07-31T17:00:00,1,144759.952509752,521135829.035109,4356318394.31958,2.29846254925084,-2.68186375305253,67.5630187275195,144759.952509752,521135829.035109,4356318394.31958,2.29846254925084,-2.68186375305253,67.5630187275195,135.126037455039,0,0.150566606307626,-0.931863753052528,0.264943976859074,0.264943976859074
 2006-07-31T18:00:00,1,122628.787490205,441463634.964737,3633767397.06641,0.361497563766271,-3.8,67.5630187275195,122628.787490205,441463634.964737,3633767397.06641,0.361497563766271,-3.8,67.5630187275195,135.126037455039,0,0.272529491728161,-3.8,-1.4557591400761,-1.4557591400761
 2006-07-31T19:00:00,1,123433.03795072,444358936.622593,3557852552.01204,0.27483275233542,-3.8,67.5630187275195,123433.03795072,444358936.622593,3557852552.01204,0.27483275233542,-3.8,67.5630187275195,135.126037455039,0,0.390094823403745,-3.8,-1.61371112294094,-1.61371112294094
 2006-07-31T20:00:00,1,121711.807553591,438162507.192927,3486126122.51034,0.192939040986457,-3.8,67.5630187275195,121711.807553591,438162507.192927,3486126122.51034,0.192939040986457,-3.8,67.5630187275195,135.126037455039,0,0.501318310863628,-3.8,-1.6983071675272,-1.6983071675272
 2006-07-31T21:00:00,1,97616.6654552974,351419995.639071,2581695530.90707,-0.840800101308524,-3.8,67.5630187275195,97616.6654552974,351419995.639071,2581695530.90707,-0.840800101308524,-3.8,67.5630187275195,135.126037455039,0,0.608569203734326,-3.8,-1.77557227937413,-1.77557227937413
 2006-07-31T22:00:00,1,91500.1108368129,329400399.012527,2330094339.09977,-1.12854097068914,-3.8,67.5630187275195,91500.1108368129,329400399.012527,2330094339.09977,-1.12854097068914,-3.8,67.5630187275195,135.126037455039,0,0.710877720590636,-3.8,-1.90661357866634,-1.90661357866634
 2006-07-31T23:00:00,1,91253.1288954703,328511264.023693,2297616794.64555,-1.16562332082643,-3.8,67.5630187275195,91253.1288954703,328511264.023693,2297616794.64555,-1.16562332082643,-3.8,67.5630187275195,135.126037455039,0,0.804289251432404,-3.8,-2.14112670203319,-2.14112670203319
 2006-08-01T00:00:00,1,75239.0732532017,270860663.711526,1803817361.59783,-1.73091837222012,-3.8,67.5630187275195,75239.0732532017,270860663.711526,1803817361.59783,-1.73091837222012,-3.8,67.5630187275195,135.126037455039,0,0.882871487452167,-3.8,-2.49408056199636,-2.49408056199636
 2006-08-01T01:00:00,1,67519.608782074,243070591.615466,1506798218.48324,-2.07130830653414,-3.8,67.5630187275195,67519.608782074,243070591.615466,1506798218.48324,-2.07130830653414,-3.8,67.5630187275195,135.126037455039,0,0.941313759697485,-3.8,-2.91076611999506,-2.91076611999506
 2006-08-01T02:00:00,1,54171.3912366352,195017008.451887,1040767183.97739,-2.60547894292452,-3.8,67.5630187275195,54171.3912366352,195017008.451887,1040767183.97739,-2.60547894292452,-3.8,67.5630187275195,135.126037455039,0,0.978607666525669,-3.8,-3.28160119610415,-3.28160119610415
 2006-08-01T03:00:00,1,38993.6241133767,140377046.808156,663496233.230583,-2.91692337793617,-3.67860697477783,45.042012485013,38993.6241133767,140377046.808156,663496233.230583,-2.91692337793617,-3.67860697477783,45.042012485013,135.126037455039,0,0.997776005241266,-3.74396227830996,-3.54540018474443,-3.54540018474443
 2006-08-01T04:00:00,1,0,0,0,-0.279501212668541,-0.279501212668541,0,0,0,0,-0.279501212668541,-0.279501212668541,0,135.126037455039,0,0.999988078654068,-1.04721034473709,-1.04721034473709,-1.04721034473709
 2006-08-01T05:00:00,1,10677.4158352413,38438697.0068688,147881592.920083,5.29943850715283,5.13102698974186,16.8907546818799,10677.4158352413,38438697.0068688,147881592.920083,5.29943850715283,5.13102698974186,16.8907546818799,135.126037455039,0,0.999627318450205,4.37214610191885,4.37214610191885,4.37214610191885
 2006-08-01T06:00:00,1,70852.0350673881,255067326.242597,1731359528.52735,8.67002208957753,6.7,67.5630187275195,70852.0350673881,255067326.242597,1731359528.52735,8.67002208957753,6.7,67.5630187275195,135.126037455039,0,0.999111055351568,6.7,6.7,6.7
 2006-08-01T07:00:00,1,92080.2403539305,331488865.27415,2551306545.72686,9.60089329752599,6.7,67.5630187275195,92080.2403539305,331488865.27415,2551306545.72686,9.60089329752599,6.7,67.5630187275195,135.126037455039,0,0.998594792252933,6.7,6.7,6.7
 2006-08-01T08:00:00,1,107125.220865248,385650795.114894,3039655986.5691,10.1547046673716,6.7,67.5630187275195,107125.220865248,385650795.114894,3039655986.5691,10.1547046673716,6.7,67.5630187275195,135.126037455039,0,0.998078529154296,6.7,6.7,6.7
 2006-08-01T09:00:00,1,118081.626783111,425093856.419198,3354545997.2554,10.5115458792171,6.7,67.5630187275195,118081.626783111,425093856.419198,3354545997.2554,10.5115458792171,6.7,67.5630187275195,135.126037455039,0,0.997562266055661,6.7,6.7,6.7
 2006-08-01T10:00:00,0,123039.151329902,442940944.787648,3489482739.11189,10.6644019378469,6.7,67.5630187275195,123039.151329902,442940944.787648,3489482739.11189,10.6644019378469,6.7,67.5630187275195,135.126037455039,0,0.997046002957025,6.7,6.7,6.7
 2006-08-01T11:00:00,-1,0,0,0,10.3789653915619,10.3789653915619,0,0,0,0,10.3789653915619,10.3789653915619,0,135.126037455039,49.9771488713139,0.913771206460635,9.7731256474935,6.70000928010981,2.8246697768981
 2006-08-01T12:00:00,-1,0,0,0,10.7386394063154,10.7386394063154,0,0,0,0,10.7386394063154,10.7386394063154,0,135.126037455039,90.0320708942375,0.70984933956041,10.6484376963735,6.70004093658627,4.61384845239887
 2006-08-01T13:00:00,-1,0,0,0,10.990184700607,10.990184700607,0,0,0,0,10.990184700607,10.990184700607,0,135.126037455039,127.518455297127,0.489885523237764,10.9517966743977,6.71564067019768,6.45114579606391
 2006-08-01T14:00:00,-1,32718.2917540857,117785850.314709,433417382.096862,11.6516207466993,11.159661192133,67.5630187275195,32718.2917540857,117785850.314709,433417382.096862,11.6516207466993,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.269465775055499,11.1508138069971,7.24487478960812,7.24487478960812
 2006-08-01T15:00:00,-1,90408.0243106481,325468887.518333,2459098625.40564,11.6073017793589,8.81532982897324,67.5630187275195,90408.0243106481,325468887.518333,2459098625.40564,11.6073017793589,8.81532982897324,67.5630187275195,135.126037455039,118.812285151944,0.100580320606225,9.45574554573011,7.31300840694476,6.84085922015657
 2006-08-01T16:00:00,0,110927.98162739,399340733.858604,3073441809.00325,10.1929643809356,6.7,67.5630187275195,110927.98162739,399340733.858604,3073441809.00325,10.1929643809356,6.7,67.5630187275195,135.126037455039,0,0.060372120294929,6.80286114859862,6.80286114859862,6.80286114859862
 2006-08-01T17:00:00,1,180164.965544809,648593875.961314,4997758335.17809,4.08625959984863,-1.62059302294296,67.5630187275195,180164.965544809,648593875.961314,4997758335.17809,4.08625959984863,-1.62059302294296,67.5630187275195,135.126037455039,0,0.064691708660342,0.129406977057042,1.02172253204714,1.02172253204714
 2006-08-01T18:00:00,1,154830.775259483,557390790.934137,4375437811.16553,1.20755513492244,-3.8,67.5630187275195,154830.775259483,557390790.934137,4375437811.16553,1.20755513492244,-3.8,67.5630187275195,135.126037455039,0,0.185835254866926,-3.8,-1.27225501925161,-1.27225501925161
 2006-08-01T19:00:00,1,147431.753320362,530754311.953304,4038569325.35927,0.823422541131127,-3.8,67.5630187275195,147431.753320362,530754311.953304,4038569325.35927,0.823422541131127,-3.8,67.5630187275195,135.126037455039,0,0.310867207623491,-3.8,-1.51803942373451,-1.51803942373451
 2006-08-01T20:00:00,1,141961.048365508,511059774.115828,3876846081.25324,0.638913728037321,-3.8,67.5630187275195,141961.048365508,511059774.115828,3876846081.25324,0.638913728037321,-3.8,67.5630187275195,135.126037455039,0,0.425948351375204,-3.8,-1.64532698178687,-1.64532698178687
 2006-08-01T21:00:00,1,103832.417588959,373796703.320254,2707252656.45947,-0.687926006756183,-3.79053392713672,67.5630187275195,103832.417588959,373796703.320254,2707252656.45947,-0.687926006756183,-3.79053392713672,67.5630187275195,135.126037455039,0,0.535816274168603,-3.8,-1.72062953119273,-1.72062953119273
 2006-08-01T22:00:00,1,94740.614200233,341066211.120838,2472547895.07197,-0.964093994053221,-3.79836820262959,67.5630187275195,94740.614200233,341066211.120838,2472547895.07197,-0.964093994053221,-3.79836820262959,67.5630187275195,135.126037455039,0,0.641753392235458,-3.8,-1.80867263581874,-1.80867263581874
 2006-08-01T23:00:00,1,93592.7901379318,336934044.496554,2509133087.6159,-0.923822622914643,-3.8,67.5630187275195,93592.7901379318,336934044.496554,2509133087.6159,-0.923822622914643,-3.8,67.5630187275195,135.126037455039,0,0.741788226822922,-3.8,-1.96818321571414,-1.96818321571414
 2006-08-02T00:00:00,1,82300.5375070365,296281935.025331,2052532660.69059,-1.44621502085932,-3.8,67.5630187275195,82300.5375070365,296281935.025331,2052532660.69059,-1.44621502085932,-3.8,67.5630187275195,135.126037455039,0,0.831171021622296,-3.8,-2.24142082187591,-2.24142082187591
 2006-08-02T01:00:00,1,80605.2020474549,290178727.370838,1894824788.56375,-1.62671084415663,-3.8,67.5630187275195,80605.2020474549,290178727.370838,1894824788.56375,-1.62671084415663,-3.8,67.5630187275195,135.126037455039,0,0.903792593073259,-3.8,-2.624380252369,-2.624380252369
 2006-08-02T02:00:00,1,68993.1912236037,248375488.404973,1337501384.35624,-2.2652156058742,-3.8,67.5630187275195,68993.1912236037,248375488.404973,1337501384.35624,-2.2652156058742,-3.8,67.5630187275195,135.126037455039,0,0.9553423706409,-3.8,-3.03873437738338,-3.03873437738338
 2006-08-02T03:00:00,1,62103.7924571131,223573652.845607,1177181224.71102,-2.44905797087411,-3.8,67.5630187275195,62103.7924571131,223573652.845607,1177181224.71102,-2.44905797087411,-3.8,67.5630187275195,135.126037455039,0,0.986632535935954,-3.8,-3.37547389089079,-3.37547389089079
 2006-08-02T04:00:00,1,14606.0312888313,52581712.6397928,238599812.795973,-1.19251275745681,-1.4664390706261,22.5210062425065,14606.0312888313,52581712.6397928,238599812.795973,-1.19251275745681,-1.4664390706261,22.5210062425065,135.126037455039,0,0.999676332641933,-1.87012125467534,-1.78133144943506,-1.78133144943506
 2006-08-02T05:00:00,1,11138.2354088737,40097647.4719455,135141493.442315,4.90248368470976,4.7485873034928,11.2605031212532,11138.2354088737,40097647.4719455,135141493.442315,4.90248368470976,4.7485873034928,11.2605031212532,135.126037455039,0,0.999767378834703,3.89638129781344,3.89638129781344,3.89638129781344
 2006-08-02T06:00:00,1,91060.3019403396,327817086.985222,2326255109.53427,9.34554280942304,6.7,67.5630187275195,91060.3019403396,327817086.985222,2326255109.53427,9.34554280942304,6.7,67.5630187275195,135.126037455039,0,0.999251115736067,6.7,6.7,6.7
 2006-08-02T07:00:00,1,116997.109598398,421189594.554234,3136693316.24755,10.2646591095662,6.7,67.5630187275195,116997.109598398,421189594.554234,3136693316.24755,10.2646591095662,6.7,67.5630187275195,135.126037455039,0,0.998734852637431,6.7,6.7,6.7
 2006-08-02T08:00:00,1,136365.369724369,490915331.00773,3658936813.05027,10.8562894095735,6.7,67.5630187275195,136365.369724369,490915331.00773,3658936813.05027,10.8562894095735,6.7,67.5630187275195,135.126037455039,0,0.998218589538795,6.7,6.7,6.7
 2006-08-02T09:00:00,1,146478.326350387,527321974.861392,3940551157.36648,11.1750900916495,6.7,67.5630187275195,146478.326350387,527321974.861392,3940551157.36648,11.1750900916495,6.7,67.5630187275195,135.126037455039,0,0.997702326440159,6.7,6.7,6.7
 2006-08-02T10:00:00,0,151001.674321514,543606027.55745,4076192222.6455,11.3285827063898,6.7,67.5630187275195,151001.674321514,543606027.55745,4076192222.6455,11.3285827063898,6.7,67.5630187275195,135.126037455039,0,0.997186063341524,6.7,6.7,6.7
 2006-08-02T11:00:00,-1,0,0,0,10.9877456634839,10.9877456634839,0,0,0,0,10.9877456634839,10.9877456634839,0,135.126037455039,61.6534393806906,0.898456671406614,10.2902409385012,6.69999426485565,3.67609269322135
 2006-08-02T12:00:00,-1,18300.9991183564,65883596.8260832,224145896.733582,11.4116228975297,11.1571368111994,56.3025156062662,18300.9991183564,65883596.8260832,224145896.733582,11.4116228975297,11.1571368111994,56.3025156062662,135.126037455039,118.724723267183,0.664343803775253,11.1113646708267,6.7046020907997,6.00695979004254
 2006-08-02T13:00:00,-1,51008.5151676503,183630654.603541,624739081.148498,11.8687543030752,11.159661192133,67.5630187275195,51008.5151676503,183630654.603541,624739081.148498,11.8687543030752,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.431530605561654,11.159661192133,6.83869980842546,6.83869980842546
 2006-08-02T14:00:00,-1,74446.1858858588,268006269.189092,1304754651.43982,12.4581949969456,10.9780377506278,67.5630187275195,74446.1858858588,268006269.189092,1304754651.43982,12.4581949969456,10.9780377506278,67.5630187275195,135.126037455039,135.126037455039,0.216023192510879,11.1459150411604,7.53360220493583,7.53360220493583
 2006-08-02T15:00:00,-1,129037.239602405,464534062.568657,3535929242.45556,11.9149334461701,7.9015138418323,67.5630187275195,129037.239602405,464534062.568657,3535929242.45556,11.9149334461701,7.9015138418323,67.5630187275195,135.126037455039,82.5296915681252,0.076394911089662,8.4413958422816,6.97853415635761,4.91493051641413
 2006-08-02T16:00:00,0,121273.071870681,436583058.73445,3232263536.98119,10.3729612590637,6.7,67.5630187275195,121273.071870681,436583058.73445,3232263536.98119,10.3729612590637,6.7,67.5630187275195,135.126037455039,0,0.05302264734649,6.73551757437355,6.73551757437355,6.73551757437355
 2006-08-02T17:00:00,1,193062.649899582,695025539.638495,5046487707.06451,4.78634298890481,-0.973185692534859,67.5630187275195,193062.649899582,695025539.638495,5046487707.06451,4.78634298890481,-0.973185692534859,67.5630187275195,135.126037455039,0,0.051856902101545,0.706642684846055,1.30873964606384,1.30873964606384
 2006-08-02T18:00:00,1,188733.161041253,679439379.748511,4901817997.69939,1.86551966630487,-3.74158266481961,67.5630187275195,188733.161041253,679439379.748511,4901817997.69939,1.86551966630487,-3.74158266481961,67.5630187275195,135.126037455039,0,0.160490764939362,-3.67141104220052,-1.17125130190546,-1.17125130190546
 2006-08-02T19:00:00,1,168875.020079703,607950072.286931,4388971122.85323,1.22299441979352,-3.8,67.5630187275195,168875.020079703,607950072.286931,4388971122.85323,1.22299441979352,-3.8,67.5630187275195,135.126037455039,0,0.287777504963389,-3.8,-1.48189549688134,-1.48189549688134
