Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-02T20:00:00,1,158537.29803722,570734272.93399,4153115308.63737,0.954070663556019,-3.8,67.5630187275195,158537.29803722,570734272.93399,4153115308.63737,0.954070663556019,-3.8,67.5630187275195,135.126037455039,0,0.40429871512076,-3.8,-1.62693932824013,-1.62693932824013
 2006-08-02T21:00:00,1,111484.092187248,401342731.874093,2712772634.42248,-0.678021034356716,-3.78695875787222,67.5630187275195,111484.092187248,401342731.874093,2712772634.42248,-0.678021034356716,-3.78695875787222,67.5630187275195,135.126037455039,0,0.514965438465225,-3.8,-1.70707980800702,-1.70707980800702
 2006-08-02T22:00:00,1,103309.233446908,371913240.408867,2470740543.89668,-0.962535721420874,-3.79474992310854,67.5630187275195,103309.233446908,371913240.408867,2470740543.89668,-0.962535721420874,-3.79474992310854,67.5630187275195,135.126037455039,0,0.621715971495613,-3.8,-1.78786416153995,-1.78786416153995
 2006-08-02T23:00:00,1,105866.842784488,381120634.024156,2555031821.91669,-0.869877188444561,-3.79846296642288,67.5630187275195,105866.842784488,381120634.024156,2555031821.91669,-0.869877188444561,-3.79846296642288,67.5630187275195,135.126037455039,0,0.72318125164264,-3.8,-1.9295438411418,-1.9295438411418
 2006-08-03T00:00:00,1,93094.6611860823,335140780.269896,2126478647.72108,-1.36162958351975,-3.8,67.5630187275195,93094.6611860823,335140780.269896,2126478647.72108,-1.36162958351975,-3.8,67.5630187275195,135.126037455039,0,0.815080021337719,-3.8,-2.17920322092059,-2.17920322092059
 2006-08-03T01:00:00,1,90346.4073405674,325247066.426043,2006472193.14195,-1.49895995101863,-3.8,67.5630187275195,90346.4073405674,325247066.426043,2006472193.14195,-1.49895995101863,-3.8,67.5630187275195,135.126037455039,0,0.891375112350289,-3.8,-2.54480676491363,-2.54480676491363
 2006-08-03T02:00:00,1,77239.2775313936,278061399.113017,1444179852.28866,-2.14300991878691,-3.8,67.5630187275195,77239.2775313936,278061399.113017,1444179852.28866,-2.14300991878691,-3.8,67.5630187275195,135.126037455039,0,0.947102090782673,-3.8,-2.96202691986029,-2.96202691986029
 2006-08-03T03:00:00,1,70292.4551846168,253052838.66462,1312766507.33099,-2.29354959725325,-3.8,67.5630187275195,70292.4551846168,253052838.66462,1312766507.33099,-2.29354959725325,-3.8,67.5630187275195,135.126037455039,0,0.981965121289745,-3.8,-3.32019420668682,-3.32019420668682
 2006-08-03T04:00:00,1,28618.4088873353,103026271.994407,486336338.122523,-2.37999729463482,-2.93820605925163,33.7815093637597,28618.4088873353,103026271.994407,486336338.122523,-2.37999729463482,-2.93820605925163,33.7815093637597,135.126037455039,0,0.998718621702326,-3.26963255604471,-3.12566220119652,-3.12566220119652
 2006-08-03T05:00:00,1,0,0,0,1.95585570708318,1.95585570708318,0,0,0,0,1.95585570708318,1.95585570708318,0,135.126037455039,0,0.999507764975705,0.928109669418385,0.928109669418385,0.928109669418385
 2006-08-03T06:00:00,1,80412.1000336482,289483560.121133,1937525772.65907,8.90353733550175,6.7,67.5630187275195,80412.1000336482,289483560.121133,1937525772.65907,8.90353733550175,6.7,67.5630187275195,135.126037455039,0,0.998991501877069,6.3160975756083,6.3160975756083,6.3160975756083
 2006-08-03T07:00:00,1,112830.372122306,406189339.640301,3005409308.38692,10.1158692514617,6.7,67.5630187275195,112830.372122306,406189339.640301,3005409308.38692,10.1158692514617,6.7,67.5630187275195,135.126037455039,0,0.998475238778433,6.7,6.7,6.7
 2006-08-03T08:00:00,1,125429.430260381,451545948.93737,3429349588.7801,10.5962830258455,6.7,67.5630187275195,125429.430260381,451545948.93737,3429349588.7801,10.5962830258455,6.7,67.5630187275195,135.126037455039,0,0.997958975679797,6.7,6.7,6.7
 2006-08-03T09:00:00,1,134769.485280962,485170147.011462,3668574233.68248,10.8672117004993,6.7,67.5630187275195,134769.485280962,485170147.011462,3668574233.68248,10.8672117004993,6.7,67.5630187275195,135.126037455039,0,0.997442712581162,6.7,6.7,6.7
 2006-08-03T10:00:00,0,130856.220655788,471082394.360836,3493269227.02458,10.6686882934535,6.7,67.5630187275195,130856.220655788,471082394.360836,3493269227.02458,10.6686882934535,6.7,67.5630187275195,135.126037455039,0,0.996926449482526,6.7,6.7,6.7
 2006-08-03T11:00:00,-1,0,0,0,10.6869189596306,10.6869189596306,0,0,0,0,10.6869189596306,10.6869189596306,0,135.126037455039,55.2010583193319,0.90793198569509,10.0081593046747,6.6999869398351,3.20346073488507
 2006-08-03T12:00:00,-1,16700.992562871,60123573.2263357,204558830.06593,11.3745509362864,11.1423010791638,56.3025156062662,16700.992562871,60123573.2263357,204558830.06593,11.3745509362864,11.1423010791638,56.3025156062662,135.126037455039,114.511212249061,0.68192858276403,11.0777838687641,6.70203855107578,5.79215238664904
 2006-08-03T13:00:00,-1,51153.1382264143,184151297.615092,626510386.910843,11.8707651832375,11.159661192133,67.5630187275195,51153.1382264143,184151297.615092,626510386.910843,11.8707651832375,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.44851084359579,11.159661192133,6.81967019143835,6.81967019143835
 2006-08-03T14:00:00,-1,72828.9760512412,262184313.784468,1176965683.61341,12.3946781163257,11.0593750119189,67.5630187275195,72828.9760512412,262184313.784468,1176965683.61341,12.3946781163257,11.0593750119189,67.5630187275195,135.126037455039,135.126037455039,0.230673693430861,11.159661192133,7.4523374793178,7.4523374793178
 2006-08-03T15:00:00,-1,124539.323080708,448341563.09055,3387333456.93848,11.9706201678632,8.12599325364449,67.5630187275195,124539.323080708,448341563.09055,3387333456.93848,11.9706201678632,8.12599325364449,67.5630187275195,135.126037455039,97.2707548294625,0.082057852055223,8.7222218651513,7.06647456066442,5.56524962235817
 2006-08-03T16:00:00,0,128667.435485676,463202767.748432,3382596231.11403,10.5432774028016,6.7,67.5630187275195,128667.435485676,463202767.748432,3382596231.11403,10.5432774028016,6.7,67.5630187275195,135.126037455039,0,0.054103637863897,6.74676207363456,6.74676207363456,6.74676207363456
 2006-08-03T17:00:00,1,197558.689476162,711211282.114183,5027901924.90545,4.87125131129883,-0.866690126189272,67.5630187275195,197558.689476162,711211282.114183,5027901924.90545,4.87125131129883,-0.866690126189272,67.5630187275195,135.126037455039,0,0.051635323353648,0.808087270733889,1.35983293756719,1.35983293756719
 2006-08-03T18:00:00,1,190003.139755119,684011303.118429,4860785996.60484,1.809677387149,-3.75072824673115,67.5630187275195,190003.139755119,684011303.118429,4860785996.60484,1.809677387149,-3.75072824673115,67.5630187275195,135.126037455039,0,0.159037647514842,-3.67550564365431,-1.1689838325693,-1.1689838325693
 2006-08-03T19:00:00,1,176644.255495285,635919319.783025,4503598938.87892,1.35366540831535,-3.8,67.5630187275195,176644.255495285,635919319.783025,4503598938.87892,1.35366540831535,-3.8,67.5630187275195,135.126037455039,0,0.286578579165693,-3.8,-1.47990659482164,-1.47990659482164
 2006-08-03T20:00:00,1,170146.012184486,612525643.864148,4337457495.68954,1.16427247257581,-3.8,67.5630187275195,170146.012184486,612525643.864148,4337457495.68954,1.16427247257581,-3.8,67.5630187275195,135.126037455039,0,0.40317913498214,-3.8,-1.62593231137644,-1.62593231137644
 2006-08-03T21:00:00,1,115733.032616468,416638917.419285,2761297900.56231,-0.615614803559785,-3.77995615230789,67.5630187275195,115733.032616468,416638917.419285,2761297900.56231,-0.615614803559785,-3.77995615230789,67.5630187275195,135.126037455039,0,0.513888685520177,-3.8,-1.70638735305059,-1.70638735305059
 2006-08-03T22:00:00,1,108191.120991982,389488035.571134,2553120294.86232,-0.85870110979681,-3.78503710824156,67.5630187275195,108191.120991982,389488035.571134,2553120294.86232,-0.85870110979681,-3.78503710824156,67.5630187275195,135.126037455039,0,0.620679488914266,-3.8,-1.78685862387791,-1.78685862387791
 2006-08-03T23:00:00,1,108373.615307803,390145015.108091,2627410296.61528,-0.782041287484765,-3.7933647653304,67.5630187275195,108373.615307803,390145015.108091,2627410296.61528,-0.782041287484765,-3.7933647653304,67.5630187275195,135.126037455039,0,0.722213854908078,-3.8,-1.92766866734188,-1.92766866734188
 2006-08-04T00:00:00,1,94268.2486311268,339365695.072056,2171812847.75285,-1.3097669629986,-3.8,67.5630187275195,94268.2486311268,339365695.072056,2171812847.75285,-1.3097669629986,-3.8,67.5630187275195,135.126037455039,0,0.814235775940784,-3.8,-2.17612254133466,-2.17612254133466
 2006-08-04T01:00:00,1,90273.1003136515,324983161.129146,2036307514.7278,-1.46479509072007,-3.8,67.5630187275195,90273.1003136515,324983161.129146,2036307514.7278,-1.46479509072007,-3.8,67.5630187275195,135.126037455039,0,0.890714790485791,-3.8,-2.54076157274438,-2.54076157274438
 2006-08-04T02:00:00,1,75670.7367616956,272414652.342104,1447531232.33795,-2.13914150070085,-3.8,67.5630187275195,75670.7367616956,272414652.342104,1447531232.33795,-2.13914150070085,-3.8,67.5630187275195,135.126037455039,0,0.946656781985835,-3.8,-2.95800830225074,-2.95800830225074
 2006-08-04T03:00:00,1,68005.0685981926,244818246.953493,1297387537.78903,-2.31113196008376,-3.8,67.5630187275195,68005.0685981926,244818246.953493,1297387537.78903,-2.31113196008376,-3.8,67.5630187275195,135.126037455039,0,0.981709117188158,-3.8,-3.31721749957163,-3.31721749957163
 2006-08-04T04:00:00,1,36968.8388322437,133087819.796077,629869783.41028,-2.73281943345624,-3.45573667895556,45.042012485013,36968.8388322437,133087819.796077,629869783.41028,-2.73281943345624,-3.45573667895556,45.042012485013,135.126037455039,0,0.998706011276316,-3.61806721937808,-3.43432165390359,-3.43432165390359
 2006-08-04T05:00:00,1,0,0,0,0.943552163858863,0.943552163858863,0,0,0,0,0.943552163858863,0.943552163858863,0,135.126037455039,0,1,-0.057697383029233,-0.057697383029233,-0.057697383029233
 2006-08-04T06:00:00,1,81145.1480364754,292122532.931311,1972293785.17083,8.82995782642849,6.58719932703097,56.3025156062662,81145.1480364754,292122532.931311,1972293785.17083,8.82995782642849,6.58719932703097,56.3025156062662,135.126037455039,0,1,6.09914056694499,6.09914056694499,6.09914056694499
 2006-08-04T07:00:00,1,121681.121535978,438052037.529522,3185372130.187,10.3198433373832,6.7,67.5630187275195,121681.121535978,438052037.529522,3185372130.187,10.3198433373832,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-08-04T08:00:00,1,141416.575601476,509099672.165313,3784854326.27259,10.998827452361,6.7,67.5630187275195,141416.575601476,509099672.165313,3784854326.27259,10.998827452361,6.7,67.5630187275195,135.126037455039,0,0.999951154908825,6.7,6.7,6.7
 2006-08-04T09:00:00,1,153456.300601671,552442682.166017,4148982165.6304,11.4109367736104,6.7,67.5630187275195,153456.300601671,552442682.166017,4148982165.6304,11.4109367736104,6.7,67.5630187275195,135.126037455039,0,0.999515112493673,6.7,6.7,6.7
 2006-08-04T10:00:00,0,155786.21367078,560830369.214808,4217644946.81622,11.4886135278643,6.7,67.5630187275195,155786.21367078,560830369.214808,4217644946.81622,11.4886135278643,6.7,67.5630187275195,135.126037455039,0,0.998998849395038,6.7,6.7,6.7
 2006-08-04T11:00:00,-1,1120.63631725843,4034290.74213034,13726140.7809254,11.1656724981863,11.1500851773575,22.5210062425065,1120.63631725843,4034290.74213034,13726140.7809254,11.1656724981863,11.1500851773575,22.5210062425065,135.126037455039,64.8673469769992,0.897447514503985,10.411350547831,6.6999971039309,3.88245898290608
 2006-08-04T12:00:00,-1,23910.3245387958,86077168.339665,292856699.385459,11.4921587641481,11.159661192133,67.5630187275195,23910.3245387958,86077168.339665,292856699.385459,11.4921587641481,11.159661192133,67.5630187275195,135.126037455039,121.69494628915,0.656714713702634,11.1551189563039,6.70557811092037,6.15699737034568
 2006-08-04T13:00:00,-1,52826.7210582381,190176195.809657,649593622.741425,11.89693949684,11.159661192133,67.5630187275195,52826.7210582381,190176195.809657,649593622.741425,11.89693949684,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.424188967690645,11.159661192133,6.84772223316439,6.84772223316439
 2006-08-04T14:00:00,-1,73956.984073788,266245142.665637,1313846769.54044,12.4093118301097,10.9187722781455,67.5630187275195,73956.984073788,266245142.665637,1313846769.54044,12.4093118301097,10.9187722781455,67.5630187275195,135.126037455039,135.126037455039,0.209836640520138,11.1152872717515,7.55205041982826,7.55205041982826
 2006-08-04T15:00:00,-1,131223.915105976,472406094.381513,3580770621.85778,11.8779914149297,7.81358321526586,67.5630187275195,131223.915105976,472406094.381513,3580770621.85778,11.8779914149297,7.81358321526586,67.5630187275195,135.126037455039,79.5942145668031,0.074165856363373,8.32952990978001,6.9421692563302,4.67632348217222
 2006-08-04T16:00:00,0,129813.230939251,467327631.381305,3419894067.38213,10.5855370433177,6.7,67.5630187275195,129813.230939251,467327631.381305,3419894067.38213,10.5855370433177,6.7,67.5630187275195,135.126037455039,0,0.05253846103635,6.73081517723534,6.73081517723534,6.73081517723534
 2006-08-04T17:00:00,1,197588.302368965,711317888.528276,5027778532.30146,4.97946603402369,-0.757851808177635,67.5630187275195,197588.302368965,711317888.528276,5027778532.30146,4.97946603402369,-0.757851808177635,67.5630187275195,135.126037455039,0,0.049158938447577,0.909127931813152,1.41725870742296,1.41725870742296
 2006-08-04T18:00:00,1,192123.415418945,691644295.508203,4924672589.41221,1.91163116522876,-3.72141795830414,67.5630187275195,192123.415418945,691644295.508203,4924672589.41221,1.91163116522876,-3.72141795830414,67.5630187275195,135.126037455039,0,0.154386035136446,-3.63839769829493,-1.14628965451736,-1.14628965451736
 2006-08-04T19:00:00,1,171966.297096894,619078669.548817,4484099997.35682,1.3314319509833,-3.8,67.5630187275195,171966.297096894,619078669.548817,4484099997.35682,1.3314319509833,-3.8,67.5630187275195,135.126037455039,0,0.282180948393712,-3.8,-1.47251506955412,-1.47251506955412
 2006-08-04T20:00:00,1,160235.190357521,576846685.287075,4225446256.85425,1.03655631287722,-3.8,67.5630187275195,160235.190357521,576846685.287075,4225446256.85425,1.03655631287722,-3.8,67.5630187275195,135.126037455039,0,0.399076526979004,-3.8,-1.62219124740301,-1.62219124740301
 2006-08-04T21:00:00,1,112959.886206728,406655590.34422,2773470758.86826,-0.590860636186136,-3.7690966258938,67.5630187275195,112959.886206728,406655590.34422,2773470758.86826,-0.590860636186136,-3.7690966258938,67.5630187275195,135.126037455039,0,0.509944495090614,-3.8,-1.70385269758007,-1.70385269758007
 2006-08-04T22:00:00,1,104533.240784355,376319666.823677,2527281983.83907,-0.883313898557963,-3.78009637861172,67.5630187275195,104533.240784355,376319666.823677,2527281983.83907,-0.883313898557963,-3.78009637861172,67.5630187275195,135.126037455039,0,0.616881578011047,-3.8,-1.78322895487975,-1.78322895487975
 2006-08-04T23:00:00,1,105801.428282095,380885141.815541,2596980360.93462,-0.808498989748223,-3.7849915511995,67.5630187275195,105801.428282095,380885141.815541,2596980360.93462,-0.808498989748223,-3.7849915511995,67.5630187275195,135.126037455039,0,0.718665201562051,-3.8,-1.92089746775218,-1.92089746775218
 2006-08-05T00:00:00,1,93470.6470644685,336494329.432086,2149352223.57027,-1.33544056623562,-3.8,67.5630187275195,93470.6470644685,336494329.432086,2149352223.57027,-1.33544056623562,-3.8,67.5630187275195,135.126037455039,0,0.811132642793014,-3.8,-2.16494962442823,-2.16494962442823
 2006-08-05T01:00:00,1,91194.2464769746,328299287.317109,2005407742.64645,-1.50011411097139,-3.8,67.5630187275195,91194.2464769746,328299287.317109,2005407742.64645,-1.50011411097139,-3.8,67.5630187275195,135.126037455039,0,0.888280352576064,-3.8,-2.52600448638485,-2.52600448638485
 2006-08-05T02:00:00,1,77845.9871748334,280245553.8294,1449772520.3909,-2.13656524343368,-3.8,67.5630187275195,77845.9871748334,280245553.8294,1449772520.3909,-2.13656524343368,-3.8,67.5630187275195,135.126037455039,0,0.945008943986239,-3.8,-2.94324748170773,-2.94324748170773
 2006-08-05T03:00:00,1,69682.4147008297,250856692.922987,1300862132.14318,-2.30713859649462,-3.8,67.5630187275195,69682.4147008297,250856692.922987,1300862132.14318,-2.30713859649462,-3.8,67.5630187275195,135.126037455039,0,0.980758455346865,-3.8,-3.30621306804223,-3.30621306804223
 2006-08-05T04:00:00,1,40073.5791835508,144264885.060783,676539142.708178,-2.6593903370547,-3.43596592514349,45.042012485013,40073.5791835508,144264885.060783,676539142.708178,-2.6593903370547,-3.43596592514349,45.042012485013,135.126037455039,0,0.998422021575317,-3.60390402276289,-3.4156170335926,-3.4156170335926
 2006-08-05T05:00:00,1,0,0,0,1.0845182481395,1.0845182481395,0,0,0,0,1.0845182481395,1.0845182481395,0,135.126037455039,0,1,0.059013448294997,0.059013448294997,0.059013448294997
 2006-08-05T06:00:00,1,69628.1265266362,250661255.49589,1596781089.3543,8.37577095472529,6.55930927784792,56.3025156062662,69628.1265266362,250661255.49589,1596781089.3543,8.37577095472529,6.55930927784792,56.3025156062662,135.126037455039,0,1,6.03615071052741,6.03615071052741,6.03615071052741
 2006-08-05T07:00:00,1,93033.457719032,334920447.788515,2357385684.66711,9.38088719860154,6.7,67.5630187275195,93033.457719032,334920447.788515,2357385684.66711,9.38088719860154,6.7,67.5630187275195,135.126037455039,0,0.99997973795244,6.7,6.7,6.7
 2006-08-05T08:00:00,1,94775.9478003574,341193412.081287,2392420746.56993,9.42063372821208,6.7,67.5630187275195,94775.9478003574,341193412.081287,2392420746.56993,9.42063372821208,6.7,67.5630187275195,135.126037455039,0,0.999595038458229,6.7,6.7,6.7
 2006-08-05T09:00:00,1,109715.480417291,394975729.502248,2904683793.22411,10.0016976177036,6.7,67.5630187275195,109715.480417291,394975729.502248,2904683793.22411,10.0016976177036,6.7,67.5630187275195,135.126037455039,0,0.999078775359594,6.7,6.7,6.7
 2006-08-05T10:00:00,0,100102.379553087,360368566.391115,2584288066.77954,9.63833259201701,6.7,67.5630187275195,100102.379553087,360368566.391115,2584288066.77954,9.63833259201701,6.7,67.5630187275195,135.126037455039,0,0.998562512260958,6.7,6.7,6.7
 2006-08-05T11:00:00,-1,0,0,0,9.49890417350421,9.49890417350421,0,0,0,0,9.49890417350421,9.49890417350421,0,135.126037455039,36.8852208844577,0.935891715506272,9.03914660681879,6.69999784707218,1.89448086494331
 2006-08-05T12:00:00,-1,0,0,0,9.56088892587678,9.56088892587678,0,0,0,0,9.56088892587678,9.56088892587678,0,135.126037455039,50.299126353515,0.787235413381997,9.52138306325948,6.70000547018653,1.91981687458665
 2006-08-05T13:00:00,-1,0,0,0,9.96735407111967,9.96735407111967,0,0,0,0,9.96735407111967,9.96735407111967,0,135.126037455039,68.4220816700039,0.62671460905738,9.90631346170907,6.69996371814655,3.54424512662916
 2006-08-05T14:00:00,-1,0,0,0,9.87949801900416,9.87949801900416,0,0,0,0,9.87949801900416,9.87949801900416,0,135.126037455039,74.0295849959349,0.453530910003876,9.93732584067346,6.69997756043544,4.02771401369429
 2006-08-05T15:00:00,-1,0,0,0,9.47307108412243,9.47307108412243,0,0,0,0,9.47307108412243,9.47307108412243,0,135.126037455039,68.1243815135618,0.294098293113011,9.53817731599342,6.70001064765131,3.90660874584647
 2006-08-05T16:00:00,0,99769.5324768819,359170316.916775,2581249212.34659,9.63432920034373,6.7,67.5630187275195,99769.5324768819,359170316.916775,2581249212.34659,9.63432920034373,6.7,67.5630187275195,135.126037455039,0,0.232283227851216,7.13736998517303,7.13736998517303,7.13736998517303
 2006-08-05T17:00:00,1,138509.565719786,498634436.591229,3583591805.76083,0.919914811119738,-3.18040099736488,67.5630187275195,138509.565719786,498634436.591229,3583591805.76083,0.919914811119738,-3.18040099736488,67.5630187275195,135.126037455039,0,0.247663161327905,-1.44591748969511,-0.224608985149764,-0.224608985149764
 2006-08-05T18:00:00,1,108391.03127102,390207712.575672,2626998058.48375,-0.7889258294213,-3.8,67.5630187275195,108391.03127102,390207712.575672,2626998058.48375,-0.7889258294213,-3.8,67.5630187275195,135.126037455039,0,0.363915134483811,-3.8,-1.58650396261278,-1.58650396261278
 2006-08-05T19:00:00,1,111436.306496128,401170703.386061,2718436202.05093,-0.684289191793157,-3.8,67.5630187275195,111436.306496128,401170703.386061,2718436202.05093,-0.684289191793157,-3.8,67.5630187275195,135.126037455039,0,0.47625512243284,-3.8,-1.68192176979079,-1.68192176979079
 2006-08-05T20:00:00,1,103690.792043214,373286851.355572,2477501735.27878,-0.95987902625997,-3.8,67.5630187275195,103690.792043214,373286851.355572,2477501735.27878,-0.95987902625997,-3.8,67.5630187275195,135.126037455039,0,0.58438367251611,-3.8,-1.75525982446923,-1.75525982446923
 2006-08-05T21:00:00,1,104469.279797016,376089407.269256,2544587114.88382,-0.883060733511813,-3.8,67.5630187275195,104469.279797016,376089407.269256,2544587114.88382,-0.883060733511813,-3.8,67.5630187275195,135.126037455039,0,0.688072410881613,-3.8,-1.86899091340093,-1.86899091340093
 2006-08-05T22:00:00,1,92743.9481459648,333878213.325473,2186634744.17108,-1.29255117290609,-3.8,67.5630187275195,92743.9481459648,333878213.325473,2186634744.17108,-1.29255117290609,-3.8,67.5630187275195,135.126037455039,0,0.783998466404932,-3.8,-2.07667973111858,-2.07667973111858
 2006-08-05T23:00:00,1,83797.8813399262,301672372.823734,1833628607.11314,-1.69667870237771,-3.8,67.5630187275195,83797.8813399262,301672372.823734,1833628607.11314,-1.69667870237771,-3.8,67.5630187275195,135.126037455039,0,0.866523212445832,-3.8,-2.40443076038789,-2.40443076038789
 2006-08-06T00:00:00,1,78267.6811231879,281763652.043476,1403642290.56015,-2.18958500215473,-3.8,67.5630187275195,78267.6811231879,281763652.043476,1403642290.56015,-2.18958500215473,-3.8,67.5630187275195,135.126037455039,0,0.929868181132441,-3.8,-2.81535367143691,-2.81535367143691
 2006-08-06T01:00:00,1,72660.5766939941,261578076.098379,1307978487.07545,-2.29909712471985,-3.8,67.5630187275195,72660.5766939941,261578076.098379,1307978487.07545,-2.29909712471985,-3.8,67.5630187275195,135.126037455039,0,0.97178177102999,-3.8,-3.20602932764698,-3.20602932764698
 2006-08-06T02:00:00,1,53457.6670654115,192447601.435481,808749298.862904,-2.87171959291773,-3.8,67.5630187275195,53457.6670654115,192447601.435481,808749298.862904,-2.87171959291773,-3.8,67.5630187275195,135.126037455039,0,0.995215739336052,-3.8,-3.48571667403589,-3.48571667403589
 2006-08-06T03:00:00,1,0,0,0,-1.16453465690281,-1.16453465690281,0,0,0,0,-1.16453465690281,-1.16453465690281,0,135.126037455039,0,1,-1.83929405009611,-1.83929405009611,-1.83929405009611
 2006-08-06T04:00:00,1,0,0,0,2.78165660366179,2.78165660366179,0,0,0,0,2.78165660366179,2.78165660366179,0,135.126037455039,0,1,2.23209983311265,2.23209983311265,2.23209983311265
 2006-08-06T05:00:00,1,27421.9399533327,98718983.8319977,399256889.471135,6.68241792146667,6.22781780759597,36.5966351440731,27421.9399533327,98718983.8319977,399256889.471135,6.68241792146667,6.22781780759597,36.5966351440731,135.126037455039,0,1,6.01086715348864,6.01086715348864,6.01086715348864
 2006-08-06T06:00:00,1,3306.2676964757,11902563.7073125,39753476.5839152,6.74529795286112,6.7,67.5630187275195,3306.2676964757,11902563.7073125,39753476.5839152,6.74529795286112,6.7,67.5630187275195,135.126037455039,0,0.99996742434397,6.7,6.7,6.7
 2006-08-06T07:00:00,1,46691.3968800522,168089028.768188,847065089.003861,7.66381834375104,6.7,67.5630187275195,46691.3968800522,168089028.768188,847065089.003861,7.66381834375104,6.7,67.5630187275195,135.126037455039,0,0.999558097632819,6.7,6.7,6.7
 2006-08-06T08:00:00,1,46902.6746574976,168849628.766991,799646551.264571,7.61031095005372,6.7,67.5630187275195,46902.6746574976,168849628.766991,799646551.264571,7.61031095005372,6.7,67.5630187275195,135.126037455039,0,0.999041834534183,6.7,6.7,6.7
 2006-08-06T09:00:00,1,41898.4939059235,150834578.061325,708053637.600571,7.50613949706527,6.7,67.5630187275195,41898.4939059235,150834578.061325,708053637.600571,7.50613949706527,6.7,67.5630187275195,135.126037455039,0,0.998525571435547,6.7,6.7,6.7
 2006-08-06T10:00:00,0,51656.8618581383,185964702.689298,857943322.649777,7.67681833404268,6.7,67.5630187275195,51656.8618581383,185964702.689298,857943322.649777,7.67681833404268,6.7,67.5630187275195,135.126037455039,0,0.998009308336911,6.7,6.7,6.7
 2006-08-06T11:00:00,-1,0,0,0,7.49063334394249,7.49063334394249,0,0,0,0,7.49063334394249,7.49063334394249,0,135.126037455039,9.88361408972007,0.982660001481762,7.27043594990125,6.69999974904417,1.12658798041427
 2006-08-06T12:00:00,-1,0,0,0,7.67411657618602,7.67411657618602,0,0,0,0,7.67411657618602,7.67411657618602,0,135.126037455039,16.245975538553,0.937786898707133,7.63581683615887,6.69997806157071,0.027480905431933
 2006-08-06T13:00:00,-1,0,0,0,7.50989943078991,7.50989943078991,0,0,0,0,7.50989943078991,7.50989943078991,0,135.126037455039,13.4075486065136,0.892530588481258,7.4718798945886,6.7000015837469,0.042070950693594
 2006-08-06T14:00:00,-1,0,0,0,7.68614516428732,7.68614516428732,0,0,0,0,7.68614516428732,7.68614516428732,0,135.126037455039,16.4436289661903,0.847285005777689,7.64141339055019,6.7000115349662,0.07328412284366
 2006-08-06T15:00:00,-1,0,0,0,7.48716213858809,7.48716213858809,0,0,0,0,7.48716213858809,7.48716213858809,0,135.126037455039,13.3323672870785,0.802197879140429,7.45964859914904,6.69998368221305,0.083397167543674
 2006-08-06T16:00:00,0,51238.3936348886,184458217.085599,971279038.14158,7.80564433879972,6.7,67.5630187275195,51238.3936348886,184458217.085599,971279038.14158,7.80564433879972,6.7,67.5630187275195,135.126037455039,0,0.786879574113146,6.87907494681593,6.87907494681593,6.87907494681593
 2006-08-06T17:00:00,1,96770.1857543425,348372668.715633,2735488233.12972,-0.298280103920471,-3.43023224801883,67.5630187275195,96770.1857543425,348372668.715633,2735488233.12972,-0.298280103920471,-3.43023224801883,67.5630187275195,135.126037455039,0,0.792281665317661,-1.76360694054546,-0.9858693894731,-0.9858693894731
 2006-08-06T18:00:00,1,69564.3939411255,250431818.188052,1679350871.16892,-1.87347252576785,-3.8,67.5630187275195,69564.3939411255,250431818.188052,1679350871.16892,-1.87347252576785,-3.8,67.5630187275195,135.126037455039,0,0.872283055998219,-3.8,-2.4348870700785,-2.4348870700785
 2006-08-06T19:00:00,1,65661.3778050458,236380960.098165,1368903005.98691,-2.22922838902349,-3.8,67.5630187275195,65661.3778050458,236380960.098165,1368903005.98691,-2.22922838902349,-3.8,67.5630187275195,135.126037455039,0,0.933947257236136,-3.8,-2.84848269267877,-2.84848269267877
 2006-08-06T20:00:00,1,53451.7655136019,192426355.848967,974337218.494046,-2.68165603087017,-3.8,67.5630187275195,53451.7655136019,192426355.848967,974337218.494046,-2.68165603087017,-3.8,67.5630187275195,135.126037455039,0,0.97424257248001,-3.8,-3.23283741286616,-3.23283741286616
 2006-08-06T21:00:00,1,38723.8226183808,139405761.426171,712985636.829859,-2.93804758145064,-3.75652206982969,56.3025156062662,38723.8226183808,139405761.426171,712985636.829859,-2.93804758145064,-3.75652206982969,56.3025156062662,135.126037455039,0,0.996206414966856,-3.8,-3.53896061526349,-3.53896061526349
 2006-08-06T22:00:00,1,0,0,0,-1.99055769435863,-1.99055769435863,0,0,0,0,-1.99055769435863,-1.99055769435863,0,135.126037455039,0,1,-2.49255280914387,-2.49255280914387,-2.49255280914387
 2006-08-06T23:00:00,1,0,0,0,0.421466120117596,0.421466120117596,0,0,0,0,0.421466120117596,0.421466120117596,0,135.126037455039,0,0.999897238950017,0.016515715893094,0.016515715893094,0.016515715893094
 2006-08-07T00:00:00,1,0,0,0,3.39503697258678,3.39503697258678,0,0,0,0,3.39503697258678,3.39503697258678,0,135.126037455039,0,0.999415639176161,3.01778043277144,3.01778043277144,3.01778043277144
 2006-08-07T01:00:00,1,11909.6387162108,42874699.3783589,220857440.885445,6.48104686423211,6.22962833042056,14.4777897273256,11909.6387162108,42874699.3783589,220857440.885445,6.48104686423211,6.22962833042056,14.4777897273256,135.126037455039,0,0.998899376077525,5.92916192831633,5.92916192831633,5.92916192831633
 2006-08-07T02:00:00,1,23819.9497504962,85751819.1017863,377218434.259513,7.1295860492084,6.7,67.5630187275195,23819.9497504962,85751819.1017863,377218434.259513,7.1295860492084,6.7,67.5630187275195,135.126037455039,0,0.998383112978889,6.7,6.7,6.7
 2006-08-07T03:00:00,1,31618.8429386645,113827834.579192,516613321.036831,7.28828546117635,6.7,67.5630187275195,31618.8429386645,113827834.579192,516613321.036831,7.28828546117635,6.7,67.5630187275195,135.126037455039,0,0.997866849880253,6.7,6.7,6.7
 2006-08-07T04:00:00,1,9369.37142759372,33729737.1393374,139591644.420065,6.85899337660869,6.7,67.5630187275195,9369.37142759372,33729737.1393374,139591644.420065,6.85899337660869,6.7,67.5630187275195,135.126037455039,0,0.997350586781618,6.7,6.7,6.7
 2006-08-07T05:00:00,1,53466.3397133439,192478822.968038,834743285.929522,7.65054132791145,6.7,67.5630187275195,53466.3397133439,192478822.968038,834743285.929522,7.65054132791145,6.7,67.5630187275195,135.126037455039,0,0.996834323682981,6.7,6.7,6.7
 2006-08-07T06:00:00,1,55355.6649442938,199280393.799458,864303523.54735,7.68420482760497,6.7,67.5630187275195,55355.6649442938,199280393.799458,864303523.54735,7.68420482760497,6.7,67.5630187275195,135.126037455039,0,0.996318060584346,6.7,6.7,6.7
 2006-08-07T07:00:00,1,55313.8826740543,199129977.626596,1217135333.46887,8.08554063277623,6.7,67.5630187275195,55313.8826740543,199129977.626596,1217135333.46887,8.08554063277623,6.7,67.5630187275195,135.126037455039,0,0.99580179748571,6.7,6.7,6.7
 2006-08-07T08:00:00,1,60751.1339375259,218704082.175093,1631841541.18978,8.55693616285279,6.7,67.5630187275195,60751.1339375259,218704082.175093,1631841541.18978,8.55693616285279,6.7,67.5630187275195,135.126037455039,0,0.995285534387074,6.7,6.7,6.7
 2006-08-07T09:00:00,1,67882.4782372785,244376921.654203,1989753106.69554,8.96353430296415,6.7,67.5630187275195,67882.4782372785,244376921.654203,1989753106.69554,8.96353430296415,6.7,67.5630187275195,135.126037455039,0,0.994769271288438,6.7,6.7,6.7
 2006-08-07T10:00:00,0,70594.9965232811,254141987.483812,2119433320.8724,9.11078626979092,6.7,67.5630187275195,70594.9965232811,254141987.483812,2119433320.8724,9.11078626979092,6.7,67.5630187275195,135.126037455039,0,0.994253008189802,6.7,6.7,6.7
 2006-08-07T11:00:00,-1,0,0,0,8.86505306568917,8.86505306568917,0,0,0,0,8.86505306568917,8.86505306568917,0,135.126037455039,28.7778928521098,0.946515278140762,8.49819752901955,6.69993407117529,1.46082211545447
 2006-08-07T12:00:00,-1,0,0,0,9.17343961812817,9.17343961812817,0,0,0,0,9.17343961812817,9.17343961812817,0,135.126037455039,41.2403611157759,0.825098126032172,9.1255280006303,6.70000378133928,1.16665636772053
 2006-08-07T13:00:00,-1,0,0,0,9.26957836322017,9.26957836322017,0,0,0,0,9.26957836322017,9.26957836322017,0,135.126037455039,47.5454077724044,0.6922773144307,9.24830740819639,6.69998471351644,1.99825388864235
 2006-08-07T14:00:00,-1,0,0,0,9.40391326613641,9.40391326613641,0,0,0,0,9.40391326613641,9.40391326613641,0,135.126037455039,53.6641612435233,0.553777355784331,9.38331703554827,6.70000178946367,2.6236401229628
 2006-08-07T15:00:00,-1,0,0,0,9.46275239086934,9.46275239086934,0,0,0,0,9.46275239086934,9.46275239086934,0,135.126037455039,58.2908472210586,0.409505549327495,9.46584469224298,6.6999949297222,3.05181570288412
 2006-08-07T16:00:00,0,71127.5630562901,256059227.002644,2126500762.08667,9.11817547295815,6.7,67.5630187275195,71127.5630562901,256059227.002644,2126500762.08667,9.11817547295815,6.7,67.5630187275195,135.126037455039,0,0.348333938749001,7.15354203840576,7.15354203840576,7.15354203840576
 2006-08-07T17:00:00,1,122729.176123267,441825034.043763,3980345296.18482,1.52206910085556,-3.0306851859023,67.5630187275195,122729.176123267,441825034.043763,3980345296.18482,1.52206910085556,-3.0306851859023,67.5630187275195,135.126037455039,0,0.355519680545792,-1.2806851859023,-0.294767862783703,-0.294767862783703
 2006-08-07T18:00:00,1,92917.8760979467,334504353.952608,2992137296.73392,-0.371295456091074,-3.8,67.5630187275195,92917.8760979467,334504353.952608,2992137296.73392,-0.371295456091074,-3.8,67.5630187275195,135.126037455039,0,0.464198008786346,-3.8,-1.6737323924579,-1.6737323924579
 2006-08-07T19:00:00,1,88472.3138788759,318500329.963953,2794939269.41896,-0.596653012103973,-3.8,67.5630187275195,88472.3138788759,318500329.963953,2794939269.41896,-0.596653012103973,-3.8,67.5630187275195,135.126037455039,0,0.572739231384575,-3.8,-1.74634805902228,-1.74634805902228
 2006-08-07T20:00:00,1,87325.3289813106,314371184.332718,2704044530.08921,-0.700561642606891,-3.8,67.5630187275195,87325.3289813106,314371184.332718,2704044530.08921,-0.700561642606891,-3.8,67.5630187275195,135.126037455039,0,0.677023447288003,-3.8,-1.85280772883363,-1.85280772883363
 2006-08-07T21:00:00,1,72411.1758283572,260680232.982086,2132952929.87224,-1.35405695692469,-3.8,67.5630187275195,72411.1758283572,260680232.982086,2132952929.87224,-1.35405695692469,-3.8,67.5630187275195,135.126037455039,0,0.774043331770853,-3.8,-2.04818256121836,-2.04818256121836
 2006-08-07T22:00:00,1,60486.2276084084,217750419.39027,1549891354.30125,-2.02158628899411,-3.8,67.5630187275195,60486.2276084084,217750419.39027,1549891354.30125,-2.02158628899411,-3.8,67.5630187275195,135.126037455039,0,0.858341464050389,-3.8,-2.36316271782944,-2.36316271782944
 2006-08-07T23:00:00,1,55742.4606726492,200672858.421537,1164866524.0469,-2.46287627986981,-3.8,67.5630187275195,55742.4606726492,200672858.421537,1164866524.0469,-2.46287627986981,-3.8,67.5630187275195,135.126037455039,0,0.9239894830166,-3.8,-2.76923766286842,-2.76923766286842
 2006-08-08T00:00:00,1,47699.8439576171,171719438.247422,718065007.353787,-2.97539917996705,-3.8,67.5630187275195,47699.8439576171,171719438.247422,718065007.353787,-2.97539917996705,-3.8,67.5630187275195,135.126037455039,0,0.968181440742881,-3.8,-3.16766657250626,-3.16766657250626
 2006-08-08T01:00:00,1,32518.8405443764,117067825.959755,462806559.727347,-3.26840244340332,-3.8,67.5630187275195,32518.8405443764,117067825.959755,462806559.727347,-3.26840244340332,-3.8,67.5630187275195,135.126037455039,0,0.993542995323345,-3.8,-3.46192139797225,-3.46192139797225
 2006-08-08T02:00:00,1,0,0,0,-3.16238155807027,-3.16238155807027,0,0,0,0,-3.16238155807027,-3.16238155807027,0,135.126037455039,0,1,-3.28196836561398,-3.28196836561398,-3.28196836561398
 2006-08-08T03:00:00,1,0,0,0,-2.01959898738473,-2.01959898738473,0,0,0,0,-2.01959898738473,-2.01959898738473,0,135.126037455039,0,0.999736187406983,-2.13170867919186,-2.13170867919186,-2.13170867919186
 2006-08-08T04:00:00,1,0,0,0,-1.43482334112286,-1.43482334112286,0,0,0,0,-1.43482334112286,-1.43482334112286,0,135.126037455039,0,0.999219924308348,-1.47849181091892,-1.47849181091892,-1.47849181091892
 2006-08-08T05:00:00,1,0,0,0,-0.654843494603521,-0.654843494603521,0,0,0,0,-0.654843494603521,-0.654843494603521,0,135.126037455039,0,0.998703661209711,-0.879724480234864,-0.879724480234864,-0.879724480234864
 2006-08-08T06:00:00,1,0,0,0,1.47133993984483,1.47133993984483,0,0,0,0,1.47133993984483,1.47133993984483,0,135.126037455039,0,0.998187398111076,1.06060147432437,1.06060147432437,1.06060147432437
 2006-08-08T07:00:00,1,15992.4103118739,57572677.1227459,282991081.005931,5.83748599574959,5.51524803852641,22.5210062425065,15992.4103118739,57572677.1227459,282991081.005931,5.83748599574959,5.51524803852641,22.5210062425065,135.126037455039,0,0.99767113501244,4.88786311387272,4.88786311387272,4.88786311387272
 2006-08-08T08:00:00,1,57148.0033345008,205732812.004203,1497998998.69888,8.40481679560689,6.7,67.5630187275195,57148.0033345008,205732812.004203,1497998998.69888,8.40481679560689,6.7,67.5630187275195,135.126037455039,0,0.997154871913804,6.7,6.7,6.7
 2006-08-08T09:00:00,1,69431.9987803223,249955195.60916,2137160159.56686,9.1308906676758,6.7,67.5630187275195,69431.9987803223,249955195.60916,2137160159.56686,9.1308906676758,6.7,67.5630187275195,135.126037455039,0,0.996638608815168,6.7,6.7,6.7
 2006-08-08T10:00:00,0,74419.4174178063,267909902.704103,2338295579.84392,9.35922338666315,6.7,67.5630187275195,74419.4174178063,267909902.704103,2338295579.84392,9.35922338666315,6.7,67.5630187275195,135.126037455039,0,0.996122345716532,6.7,6.7,6.7
 2006-08-08T11:00:00,-1,0,0,0,9.12321348530603,9.12321348530603,0,0,0,0,9.12321348530603,9.12321348530603,0,135.126037455039,32.0743998402851,0.942182345462103,8.72306955708476,6.7000064100429,1.61916334035993
 2006-08-08T12:00:00,-1,0,0,0,9.44291375335961,9.44291375335961,0,0,0,0,9.44291375335961,9.44291375335961,0,135.126037455039,46.4359349649159,0.80807615117683,9.36635364478757,6.69999688031478,1.58014158252926
 2006-08-08T13:00:00,-1,0,0,0,9.48626213816616,9.48626213816616,0,0,0,0,9.48626213816616,9.48626213816616,0,135.126037455039,54.3267015867222,0.660504875807069,9.48818272367491,6.70000241380514,2.551158192869
 2006-08-08T14:00:00,-1,0,0,0,9.57337849327184,9.57337849327184,0,0,0,0,9.57337849327184,9.57337849327184,0,135.126037455039,59.7100946946078,0.511481304874296,9.56839400963754,6.70000236963256,3.07641210319308
 2006-08-08T15:00:00,-1,0,0,0,9.46273305037126,9.46273305037126,0,0,0,0,9.46273305037126,9.46273305037126,0,135.126037455039,61.1364032327776,0.361584952680089,9.5002356133072,6.69995746952861,3.31122286592404
 2006-08-08T16:00:00,0,65553.6807807496,235993250.810699,1946505794.76861,8.91374525535028,6.7,67.5630187275195,65553.6807807496,235993250.810699,1946505794.76861,8.91374525535028,6.7,67.5630187275195,135.126037455039,0,0.300391119163114,7.14226537198293,7.14226537198293,7.14226537198293
 2006-08-08T17:00:00,1,114543.33924454,412356021.280343,3810540962.89248,1.21963084716439,-3.13969768617006,67.5630187275195,114543.33924454,412356021.280343,3810540962.89248,1.21963084716439,-3.13969768617006,67.5630187275195,135.126037455039,0,0.311258410490809,-1.38969768617006,-0.297629271952986,-0.297629271952986
 2006-08-08T18:00:00,1,87830.6737804404,316190425.609585,2872750579.73398,-0.507718809201968,-3.8,67.5630187275195,87830.6737804404,316190425.609585,2872750579.73398,-0.507718809201968,-3.8,67.5630187275195,135.126037455039,0,0.423019704406977,-3.8,-1.64295304781223,-1.64295304781223
 2006-08-08T19:00:00,1,85561.6491548688,308021936.957528,2752767279.15392,-0.644860201853505,-3.8,67.5630187275195,85561.6491548688,308021936.957528,2752767279.15392,-0.644860201853505,-3.8,67.5630187275195,135.126037455039,0,0.53299281254588,-3.8,-1.71877092502283,-1.71877092502283
 2006-08-08T20:00:00,1,82598.5320621479,297354715.423732,2626854994.49955,-0.788817003067391,-3.8,67.5630187275195,82598.5320621479,297354715.423732,2626854994.49955,-0.788817003067391,-3.8,67.5630187275195,135.126037455039,0,0.63904424339027,-3.8,-1.80569801849369,-1.80569801849369
 2006-08-08T21:00:00,1,75932.8546380225,273358276.696881,2310074289.32491,-1.15139599785578,-3.8,67.5630187275195,75932.8546380225,273358276.696881,2310074289.32491,-1.15139599785578,-3.8,67.5630187275195,135.126037455039,0,0.739283478639159,-3.8,-1.96268598670659,-1.96268598670659
 2006-08-08T22:00:00,1,67602.5808097103,243369290.914957,1918634652.90627,-1.59938160446555,-3.8,67.5630187275195,67602.5808097103,243369290.914957,1918634652.90627,-1.59938160446555,-3.8,67.5630187275195,135.126037455039,0,0.829021738101553,-3.8,-2.23271262976024,-2.23271262976024
 2006-08-08T23:00:00,1,62513.8735103638,225049944.63731,1633760825.06444,-1.92557128107548,-3.8,67.5630187275195,62513.8735103638,225049944.63731,1633760825.06444,-1.92557128107548,-3.8,67.5630187275195,135.126037455039,0,0.902152844674589,-3.8,-2.61348052009631,-2.61348052009631
 2006-08-09T00:00:00,1,53274.8759259447,191789553.333401,1102339032.36804,-2.53465738048107,-3.8,67.5630187275195,53274.8759259447,191789553.333401,1102339032.36804,-2.53465738048107,-3.8,67.5630187275195,135.126037455039,0,0.954268985444437,-3.8,-3.02848510815952,-3.02848510815952
 2006-08-09T01:00:00,1,47664.2040868286,171591134.712583,847984234.888902,-2.82640175738301,-3.8,67.5630187275195,47664.2040868286,171591134.712583,847984234.888902,-2.82640175738301,-3.8,67.5630187275195,135.126037455039,0,0.986032114746137,-3.8,-3.36825399149859,-3.36825399149859
 2006-08-09T02:00:00,1,11989.6553750293,43162759.3501056,169831032.826494,-2.52117410559099,-2.71622198268409,22.5210062425065,11989.6553750293,43162759.3501056,169831032.826494,-2.52117410559099,-2.71622198268409,22.5210062425065,135.126037455039,0,0.999508802547953,-2.9220805513003,-2.8317721375091,-2.8317721375091
 2006-08-09T03:00:00,1,0,0,0,-0.487455579890005,-0.487455579890005,0,0,0,0,-0.487455579890005,-0.487455579890005,0,135.126037455039,0,0.999417493159195,-0.72931234865614,-0.72931234865614,-0.72931234865614
 2006-08-09T04:00:00,1,0,0,0,0.13267498206395,0.13267498206395,0,0,0,0,0.13267498206395,0.13267498206395,0,135.126037455039,0,0.998901230060558,0.115939698011684,0.115939698011684,0.115939698011684
 2006-08-09T05:00:00,1,0,0,0,2.13498808398366,2.13498808398366,0,0,0,0,2.13498808398366,2.13498808398366,0,135.126037455039,0,0.998384966961922,1.49645522985779,1.49645522985779,1.49645522985779
 2006-08-09T06:00:00,1,23856.7633703428,85884348.1332342,397104909.286398,6.51544541782833,6.063249976614,33.7815093637597,23856.7633703428,85884348.1332342,397104909.286398,6.51544541782833,6.063249976614,33.7815093637597,135.126037455039,0,0.997868703863287,5.57379311176572,5.57379311176572,5.57379311176572
 2006-08-09T07:00:00,1,58995.60745037,212384186.821332,1568810770.06512,8.48532808497607,6.7,67.5630187275195,58995.60745037,212384186.821332,1568810770.06512,8.48532808497607,6.7,67.5630187275195,135.126037455039,0,0.99735244076465,6.7,6.7,6.7
 2006-08-09T08:00:00,1,67507.9714628086,243028697.266111,2021013574.66914,8.99901568298659,6.7,67.5630187275195,67507.9714628086,243028697.266111,2021013574.66914,8.99901568298659,6.7,67.5630187275195,135.126037455039,0,0.996836177666014,6.7,6.7,6.7
 2006-08-09T09:00:00,1,70509.4351302925,253833966.469053,2195430999.78231,9.19706435033529,6.7,67.5630187275195,70509.4351302925,253833966.469053,2195430999.78231,9.19706435033529,6.7,67.5630187275195,135.126037455039,0,0.996319914567379,6.7,6.7,6.7
 2006-08-09T10:00:00,0,74871.4182203664,269537105.593319,2351282806.42383,9.37395753953731,6.7,67.5630187275195,74871.4182203664,269537105.593319,2351282806.42383,9.37395753953731,6.7,67.5630187275195,135.126037455039,0,0.995803651468743,6.7,6.7,6.7
 2006-08-09T11:00:00,-1,0,0,0,9.20610042960936,9.20610042960936,0,0,0,0,9.20610042960936,9.20610042960936,0,135.126037455039,33.1335809820709,0.939837936274036,8.79316949338598,6.69999139143778,1.67807700853353
 2006-08-09T12:00:00,-1,0,0,0,9.57376586499388,9.57376586499388,0,0,0,0,9.57376586499388,9.57376586499388,0,135.126037455039,49.2014124056671,0.800212846393927,9.4870033926045,6.70000212054343,1.80020071867975
 2006-08-09T13:00:00,-1,0,0,0,9.78604823732615,9.78604823732615,0,0,0,0,9.78604823732615,9.78604823732615,0,135.126037455039,63.076596204409,0.642101501353941,9.76847652248858,6.69999976427741,3.18436841478095
 2006-08-09T14:00:00,-1,0,0,0,9.81982867476742,9.81982867476742,0,0,0,0,9.81982867476742,9.81982867476742,0,135.126037455039,68.6407796124027,0.478610596394157,9.81302846502375,6.69999294515225,3.6828227534163
 2006-08-09T15:00:00,-1,0,0,0,9.8154570698486,9.8154570698486,0,0,0,0,9.8154570698486,9.8154570698486,0,135.126037455039,80.6843493027526,0.312891027354542,9.83223056299307,6.7000049988329,4.54839290567747
 2006-08-09T16:00:00,0,78790.025334763,283644091.205147,2378034679.88331,9.40348407362681,6.7,67.5630187275195,78790.025334763,283644091.205147,2378034679.88331,9.40348407362681,6.7,67.5630187275195,135.126037455039,0,0.242900915076023,7.20729184004952,7.20729184004952,7.20729184004952
 2006-08-09T17:00:00,1,129185.22268737,465066801.674532,4126889693.5154,1.80804446881725,-2.91146840379675,67.5630187275195,129185.22268737,465066801.674532,4126889693.5154,1.80804446881725,-2.91146840379675,67.5630187275195,135.126037455039,0,0.25229061984539,-1.16146840379675,-0.093215716445961,-0.093215716445961
 2006-08-09T18:00:00,1,98555.8203928823,354800953.414376,3152879095.55904,-0.187652685047442,-3.8,67.5630187275195,98555.8203928823,354800953.414376,3152879095.55904,-0.187652685047442,-3.8,67.5630187275195,135.126037455039,0,0.366330844536956,-3.8,-1.58918059181572,-1.58918059181572
 2006-08-09T19:00:00,1,93993.3644217205,338376111.918194,2971500243.555,-0.394867140187683,-3.8,67.5630187275195,93993.3644217205,338376111.918194,2971500243.555,-0.394867140187683,-3.8,67.5630187275195,135.126037455039,0,0.478562197115106,-3.8,-1.68346015237208,-1.68346015237208
 2006-08-09T20:00:00,1,92042.907995891,331354468.785208,2884257508.17275,-0.494566212661614,-3.8,67.5630187275195,92042.907995891,331354468.785208,2884257508.17275,-0.494566212661614,-3.8,67.5630187275195,135.126037455039,0,0.586611388730437,-3.8,-1.75702268553056,-1.75702268553056
 2006-08-09T21:00:00,1,83273.279433166,299783805.959398,2494155477.53165,-0.940913679580568,-3.8,67.5630187275195,83273.279433166,299783805.959398,2494155477.53165,-0.940913679580568,-3.8,67.5630187275195,135.126037455039,0,0.690181417497091,-3.8,-1.87222409674131,-1.87222409674131
 2006-08-09T22:00:00,1,75847.7125760841,273051765.273903,2153087440.8784,-1.33107922565243,-3.8,67.5630187275195,75847.7125760841,273051765.273903,2153087440.8784,-1.33107922565243,-3.8,67.5630187275195,135.126037455039,0,0.785889804078751,-3.8,-2.08231684213994,-2.08231684213994
 2006-08-09T23:00:00,1,72317.4229880083,260342722.75683,2010460662.52756,-1.49426885607108,-3.8,67.5630187275195,72317.4229880083,260342722.75683,2010460662.52756,-1.49426885607108,-3.8,67.5630187275195,135.126037455039,0,0.868065989442089,-3.8,-2.41247216114385,-2.41247216114385
 2006-08-10T00:00:00,1,63788.6718778382,229639218.760217,1474770367.86356,-2.10784839052674,-3.8,67.5630187275195,63788.6718778382,229639218.760217,1474770367.86356,-2.10784839052674,-3.8,67.5630187275195,135.126037455039,0,0.930965639581043,-3.8,-2.82417418563402,-2.82417418563402
 2006-08-10T01:00:00,1,57129.6040744778,205666574.66812,1245852507.47635,-2.37025554020311,-3.8,67.5630187275195,57129.6040744778,205666574.66812,1245852507.47635,-2.37025554020311,-3.8,67.5630187275195,135.126037455039,0,0.97244687140828,-3.8,-3.21322733469947,-3.21322733469947
 2006-08-10T02:00:00,1,41311.4134085207,148721088.270675,796238658.990344,-2.87664783091572,-3.79063668286885,56.3025156062662,41311.4134085207,148721088.270675,796238658.990344,-2.87664783091572,-3.79063668286885,56.3025156062662,135.126037455039,0,0.995507956918967,-3.8,-3.52865718798399,-3.52865718798399
 2006-08-10T03:00:00,1,0,0,0,0.305716046957622,0.305716046957622,0,0,0,0,0.305716046957622,0.305716046957622,0,135.126037455039,0,0.999682965236812,-0.265559838915645,-0.265559838915645,-0.265559838915645
 2006-08-10T04:00:00,1,0,0,0,4.77881362878311,4.77881362878311,0,0,0,0,4.77881362878311,4.77881362878311,0,135.126037455039,0,0.999166702138176,4.65998417472719,4.65998417472719,4.65998417472719
 2006-08-10T05:00:00,1,40868.0770213806,147125077.27697,656220963.731426,7.31037268347965,6.56315170497142,56.3025156062662,40868.0770213806,147125077.27697,656220963.731426,7.31037268347965,6.56315170497142,56.3025156062662,135.126037455039,0,0.99865043903954,6.25698395179929,6.25698395179929,6.25698395179929
 2006-08-10T06:00:00,1,59622.2620847744,214640143.505188,1354791106.62146,8.2420542836533,6.7,67.5630187275195,59622.2620847744,214640143.505188,1354791106.62146,8.2420542836533,6.7,67.5630187275195,135.126037455039,0,0.998134175940904,6.7,6.7,6.7
 2006-08-10T07:00:00,1,79524.8083254269,286289309.971537,2272139288.07777,9.28411413272746,6.7,67.5630187275195,79524.8083254269,286289309.971537,2272139288.07777,9.28411413272746,6.7,67.5630187275195,135.126037455039,0,0.997617912842268,6.7,6.7,6.7
 2006-08-10T08:00:00,1,90727.2530287279,326618110.903421,2670378145.96197,9.73599107121942,6.7,67.5630187275195,90727.2530287279,326618110.903421,2670378145.96197,9.73599107121942,6.7,67.5630187275195,135.126037455039,0,0.997101649743632,6.7,6.7,6.7
