Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-10T09:00:00,1,95558.8453651309,344011843.314471,2823642276.1235,9.90981430379608,6.7,67.5630187275195,95558.8453651309,344011843.314471,2823642276.1235,9.90981430379608,6.7,67.5630187275195,135.126037455039,0,0.996585386644996,6.7,6.7,6.7
 2006-08-10T10:00:00,0,97008.881385067,349231972.986241,2849193950.60094,9.93878695260373,6.7,67.5630187275195,97008.881385067,349231972.986241,2849193950.60094,9.93878695260373,6.7,67.5630187275195,135.126037455039,0,0.99606912354636,6.7,6.7,6.7
 2006-08-10T11:00:00,-1,0,0,0,9.74294241839748,9.74294241839748,0,0,0,0,9.74294241839748,9.74294241839748,0,135.126037455039,40.2809981552788,0.927851746395415,9.2418468290997,6.69994585314433,2.12872045931179
 2006-08-10T12:00:00,-1,0,0,0,10.0265391485527,10.0265391485527,0,0,0,0,10.0265391485527,10.0265391485527,0,135.126037455039,62.3861278974913,0.760032407281567,9.96301861001596,6.69999944254377,2.84750262509079
 2006-08-10T13:00:00,-1,0,0,0,10.1674101778522,10.1674101778522,0,0,0,0,10.1674101778522,10.1674101778522,0,135.126037455039,78.9269161344703,0.580177866664778,10.1499709336921,6.69995214247707,4.23446952491656
 2006-08-10T14:00:00,-1,0,0,0,10.192696013417,10.192696013417,0,0,0,0,10.192696013417,10.192696013417,0,135.126037455039,89.0131769923637,0.396468403201556,10.1904365726596,6.70002645157844,4.87786140678405
 2006-08-10T15:00:00,-1,11296.7026459148,40668129.5252932,246532958.133946,10.7235395535138,10.4436671951948,22.5210062425065,11296.7026459148,40668129.5252932,246532958.133946,10.7235395535138,10.4436671951948,22.5210062425065,135.126037455039,128.893662695234,0.210596527986538,10.4602498007906,7.14542984277421,6.94858721232655
 2006-08-10T16:00:00,0,104803.518352953,377292666.070629,3083832366.72482,10.2374654874006,6.73377118405733,67.5630187275195,104803.518352953,377292666.070629,3083832366.72482,10.2374654874006,6.73377118405733,67.5630187275195,135.126037455039,0,0.135939012223651,7.30150339121372,7.30150339121372,7.30150339121372
 2006-08-10T17:00:00,1,162044.829010186,583361384.436669,4746154937.76133,3.1018971505102,-2.32133536336111,67.5630187275195,162044.829010186,583361384.436669,4746154937.76133,3.1018971505102,-2.32133536336111,67.5630187275195,135.126037455039,0,0.14259159322423,-0.571335363361113,0.441856168271644,0.441856168271644
 2006-08-10T18:00:00,1,133926.327786752,482134780.032309,3952258234.55403,0.724945434144444,-3.8,67.5630187275195,133926.327786752,482134780.032309,3952258234.55403,0.724945434144444,-3.8,67.5630187275195,135.126037455039,0,0.262045321511082,-3.8,-1.43671996059929,-1.43671996059929
 2006-08-10T19:00:00,1,124032.256858747,446516124.691488,3594742565.18242,0.316946165607673,-3.8,67.5630187275195,124032.256858747,446516124.691488,3594742565.18242,0.316946165607673,-3.8,67.5630187275195,135.126037455039,0,0.380373574773767,-3.8,-1.60405864450628,-1.60405864450628
 2006-08-10T20:00:00,1,123276.745952366,443796285.428519,3535171108.28859,0.248937735206902,-3.8,67.5630187275195,123276.745952366,443796285.428519,3535171108.28859,0.248937735206902,-3.8,67.5630187275195,135.126037455039,0,0.491996723434279,-3.8,-1.69228159209456,-1.69228159209456
 2006-08-10T21:00:00,1,99334.767875722,357605164.352599,2623612323.55582,-0.792925338693077,-3.8,67.5630187275195,99334.767875722,357605164.352599,2623612323.55582,-0.792925338693077,-3.8,67.5630187275195,135.126037455039,0,0.599578856185066,-3.8,-1.76770290874625,-1.76770290874625
 2006-08-10T22:00:00,1,92576.8881406543,333276797.306355,2365941733.77802,-1.08757884104611,-3.8,67.5630187275195,92576.8881406543,333276797.306355,2365941733.77802,-1.08757884104611,-3.8,67.5630187275195,135.126037455039,0,0.702424817431688,-3.8,-1.89196445970183,-1.89196445970183
 2006-08-10T23:00:00,1,91967.6033808334,331083372.171,2352049042.96279,-1.10342042268071,-3.8,67.5630187275195,91967.6033808334,331083372.171,2352049042.96279,-1.10342042268071,-3.8,67.5630187275195,135.126037455039,0,0.796810626835286,-3.8,-2.11632983938461,-2.11632983938461
 2006-08-11T00:00:00,1,80149.8279442447,288539380.599281,1847642862.98696,-1.68076478863437,-3.8,67.5630187275195,80149.8279442447,288539380.599281,1847642862.98696,-1.68076478863437,-3.8,67.5630187275195,135.126037455039,0,0.876898930958521,-3.8,-2.46016870357208,-2.46016870357208
 2006-08-11T01:00:00,1,75820.5627387409,272954025.859467,1651103187.27878,-1.90577783769358,-3.8,67.5630187275195,75820.5627387409,272954025.859467,1651103187.27878,-1.90577783769358,-3.8,67.5630187275195,135.126037455039,0,0.937179893116252,-3.8,-2.87541786468918,-2.87541786468918
 2006-08-11T02:00:00,1,59377.1532148998,213757751.573639,1089191912.83587,-2.54996324779878,-3.8,67.5630187275195,59377.1532148998,213757751.573639,1089191912.83587,-2.54996324779878,-3.8,67.5630187275195,135.126037455039,0,0.976170702045157,-3.8,-3.25418376718707,-3.25418376718707
 2006-08-11T03:00:00,1,41979.2648509244,151125353.463328,756424474.099666,-2.72072250858011,-3.58885808529821,56.3025156062662,41979.2648509244,151125353.463328,756424474.099666,-2.72072250858011,-3.58885808529821,56.3025156062662,135.126037455039,0,0.996948555212415,-3.8,-3.55002350565012,-3.55002350565012
 2006-08-11T04:00:00,1,0,0,0,-1.70724203219449,-1.70724203219449,0,0,0,0,-1.70724203219449,-1.70724203219449,0,135.126037455039,0,1,-1.83704550111319,-1.83704550111319,-1.83704550111319
 2006-08-11T05:00:00,1,0,0,0,2.03762925296477,2.03762925296477,0,0,0,0,2.03762925296477,2.03762925296477,0,135.126037455039,0,1,0.983961319238304,0.983961319238304,0.983961319238304
 2006-08-11T06:00:00,1,64420.2250269535,231912810.097033,1536304027.17511,8.39582726296411,6.64797200693199,56.3025156062662,64420.2250269535,231912810.097033,1536304027.17511,8.39582726296411,6.64797200693199,56.3025156062662,135.126037455039,0,1,6.3056317526568,6.3056317526568,6.3056317526568
 2006-08-11T07:00:00,1,98156.9512364657,353365024.451277,2653796328.33806,9.71717147128555,6.7,67.5630187275195,98156.9512364657,353365024.451277,2653796328.33806,9.71717147128555,6.7,67.5630187275195,135.126037455039,0,0.99970819091515,6.7,6.7,6.7
 2006-08-11T08:00:00,1,107328.071956259,386381059.042531,2976978417.59027,10.0836581498126,6.7,67.5630187275195,107328.071956259,386381059.042531,2976978417.59027,10.0836581498126,6.7,67.5630187275195,135.126037455039,0,0.999191927816514,6.7,6.7,6.7
 2006-08-11T09:00:00,1,116020.0745584,417672268.410239,3288566605.65846,10.4367962763305,6.7,67.5630187275195,116020.0745584,417672268.410239,3288566605.65846,10.4367962763305,6.7,67.5630187275195,135.126037455039,0,0.998675664717878,6.7,6.7,6.7
 2006-08-11T10:00:00,0,116581.724864213,419694209.511168,3318346884.11133,10.4705398426044,6.7,67.5630187275195,116581.724864213,419694209.511168,3318346884.11133,10.4705398426044,6.7,67.5630187275195,135.126037455039,0,0.998159401619242,6.7,6.7,6.7
 2006-08-11T11:00:00,-1,0,0,0,10.3166199737291,10.3166199737291,0,0,0,0,10.3166199737291,10.3166199737291,0,135.126037455039,48.7206846216498,0.917130455244791,9.7104786265954,6.69997568009443,2.72592690557124
 2006-08-11T12:00:00,-1,0,0,0,10.7039770248613,10.7039770248613,0,0,0,0,10.7039770248613,10.7039770248613,0,135.126037455039,88.3512182860551,0.714850903852367,10.6277402866719,6.70002922526118,4.52073729008715
 2006-08-11T13:00:00,-1,0,0,0,10.879624847358,10.879624847358,0,0,0,0,10.879624847358,10.879624847358,0,135.126037455039,121.45418043924,0.498334738125348,10.8534501893599,6.69998337046398,6.21556357039938
 2006-08-11T14:00:00,-1,24889.1140560881,89600810.6019172,327132771.715254,11.5032174977926,11.1318901214145,45.042012485013,24889.1140560881,89600810.6019172,327132771.715254,11.5032174977926,11.1318901214145,45.042012485013,135.126037455039,135.126037455039,0.279751492097987,11.0971659993802,7.16634330414415,7.16634330414415
 2006-08-11T15:00:00,-1,88123.1359160567,317243289.297804,2314877623.40141,11.6461214331249,9.0179357060353,67.5630187275195,88123.1359160567,317243289.297804,2314877623.40141,11.6461214331249,9.0179357060353,67.5630187275195,135.126037455039,121.36673678683,0.106278481916326,9.63731236924305,7.37533069292789,7.05371638123987
 2006-08-11T16:00:00,0,107982.089028218,388735520.501584,2948870547.62734,10.0517282904,6.7,67.5630187275195,107982.089028218,388735520.501584,2948870547.62734,10.0517282904,6.7,67.5630187275195,135.126037455039,0,0.063049848665971,6.82390020214775,6.82390020214775,6.82390020214775
 2006-08-11T17:00:00,1,181278.643147443,652603115.330793,4952794275.29325,3.82591266310579,-1.8306734098995,67.5630187275195,181278.643147443,652603115.330793,4952794275.29325,3.82591266310579,-1.8306734098995,67.5630187275195,135.126037455039,0,0.06950609590797,-0.080673409899502,0.897331329924814,0.897331329924814
 2006-08-11T18:00:00,1,155096.225588568,558346412.118845,4289993454.49734,1.11013954569073,-3.8,67.5630187275195,155096.225588568,558346412.118845,4289993454.49734,1.11013954569073,-3.8,67.5630187275195,135.126037455039,0,0.1925780744322,-3.8,-1.28859434242982,-1.28859434242982
 2006-08-11T19:00:00,1,142187.953969291,511876634.289449,3933930138.63869,0.70404557141894,-3.8,67.5630187275195,142187.953969291,511876634.289449,3933930138.63869,0.70404557141894,-3.8,67.5630187275195,135.126037455039,0,0.316933839443331,-3.8,-1.52686862820841,-1.52686862820841
 2006-08-11T20:00:00,1,138220.898714575,497595235.37247,3809198132.13367,0.561724825548461,-3.8,67.5630187275195,138220.898714575,497595235.37247,3809198132.13367,0.561724825548461,-3.8,67.5630187275195,135.126037455039,0,0.431663357145562,-3.8,-1.64986653217359,-1.64986653217359
 2006-08-11T21:00:00,1,106765.539035233,384355940.526839,2701377342.32267,-0.704093689392306,-3.8,67.5630187275195,106765.539035233,384355940.526839,2701377342.32267,-0.704093689392306,-3.8,67.5630187275195,135.126037455039,0,0.541328109226249,-3.8,-1.72428956081162,-1.72428956081162
 2006-08-11T22:00:00,1,99346.5312781974,357647512.60151,2453910626.20578,-0.986981753809191,-3.8,67.5630187275195,99346.5312781974,357647512.60151,2453910626.20578,-0.986981753809191,-3.8,67.5630187275195,135.126037455039,0,0.647037775002323,-3.8,-1.81463127965936,-1.81463127965936
 2006-08-11T23:00:00,1,98671.1590674761,355216172.642914,2482360658.29098,-0.954358709355585,-3.8,67.5630187275195,98671.1590674761,355216172.642914,2482360658.29098,-0.954358709355585,-3.8,67.5630187275195,135.126037455039,0,0.746663447819957,-3.8,-1.97916089315138,-1.97916089315138
 2006-08-12T00:00:00,1,85098.1175693303,306353223.249589,1986634395.29086,-1.52170974971141,-3.8,67.5630187275195,85098.1175693303,306353223.249589,1986634395.29086,-1.52170974971141,-3.8,67.5630187275195,135.126037455039,0,0.835338809391637,-3.8,-2.25867281917262,-2.25867281917262
 2006-08-12T01:00:00,1,81653.6452608738,293953122.939146,1779335403.41801,-1.75915083697421,-3.8,67.5630187275195,81653.6452608738,293953122.939146,1779335403.41801,-1.75915083697421,-3.8,67.5630187275195,135.126037455039,0,0.906955271432984,-3.8,-2.64575305302448,-2.64575305302448
 2006-08-12T02:00:00,1,70030.6140740782,252110210.666681,1274318596.46073,-2.33777553925467,-3.8,67.5630187275195,70030.6140740782,252110210.666681,1274318596.46073,-2.33777553925467,-3.8,67.5630187275195,135.126037455039,0,0.957399764134145,-3.8,-3.05860113470016,-3.05860113470016
 2006-08-12T03:00:00,1,58089.0849520975,209120705.827551,1039260517.34083,-2.60728283394904,-3.8,67.5630187275195,58089.0849520975,209120705.827551,1039260517.34083,-2.60728283394904,-3.8,67.5630187275195,135.126037455039,0,0.987776994911428,-3.8,-3.38932617892715,-3.38932617892715
 2006-08-12T04:00:00,1,22201.2397047601,79924462.9371363,380192809.314746,-3.33131659007513,-3.76775516097245,22.5210062425065,22201.2397047601,79924462.9371363,380192809.314746,-3.33131659007513,-3.76775516097245,22.5210062425065,135.126037455039,0,0.999801801847113,-3.78359026275573,-3.69769364456795,-3.69769364456795
 2006-08-12T05:00:00,1,0,0,0,0.048099480112938,0.048099480112938,0,0,0,0,0.048099480112938,0.048099480112938,0,135.126037455039,0,1,-1.0148008424709,-1.0148008424709,-1.0148008424709
 2006-08-12T06:00:00,1,47781.531111691,172013512.002088,1072416413.95558,7.47591370312313,6.25556902263436,45.042012485013,47781.531111691,172013512.002088,1072416413.95558,7.47591370312313,6.25556902263436,45.042012485013,135.126037455039,0,0.999884688581583,5.55498107713355,5.55498107713355,5.55498107713355
 2006-08-12T07:00:00,1,83174.9823624989,299429936.504996,2060423523.44121,9.0437618538445,6.7,67.5630187275195,83174.9823624989,299429936.504996,2060423523.44121,9.0437618538445,6.7,67.5630187275195,135.126037455039,0,0.999396813623512,6.7,6.7,6.7
 2006-08-12T08:00:00,1,93171.2486018698,335416494.966731,2379585245.61498,9.40607987385703,6.7,67.5630187275195,93171.2486018698,335416494.966731,2379585245.61498,9.40607987385703,6.7,67.5630187275195,135.126037455039,0,0.998880550524876,6.7,6.7,6.7
 2006-08-12T09:00:00,1,100439.074421322,361580667.916758,2595678332.50446,9.65124922245099,6.7,67.5630187275195,100439.074421322,361580667.916758,2595678332.50446,9.65124922245099,6.7,67.5630187275195,135.126037455039,0,0.99836428742624,6.7,6.7,6.7
 2006-08-12T10:00:00,0,108762.273869815,391544185.931333,2897548459.71828,9.99361387645065,6.7,67.5630187275195,108762.273869815,391544185.931333,2897548459.71828,9.99361387645065,6.7,67.5630187275195,135.126037455039,0,0.997848024327604,6.7,6.7,6.7
 2006-08-12T11:00:00,-1,0,0,0,9.99472495565783,9.99472495565783,0,0,0,0,9.99472495565783,9.99472495565783,0,135.126037455039,43.6058775846431,0.924696150666018,9.43559280582601,6.70000840491517,2.35511609996628
 2006-08-12T12:00:00,-1,0,0,0,10.1046988070764,10.1046988070764,0,0,0,0,10.1046988070764,10.1046988070764,0,135.126037455039,66.9614082834728,0.745217992713857,10.1036930422307,6.69996496070966,3.20206691433863
 2006-08-12T13:00:00,-1,0,0,0,10.0298997960007,10.0298997960007,0,0,0,0,10.0298997960007,10.0298997960007,0,135.126037455039,74.1470660315496,0.567015921171677,10.0185609339937,6.69999695216207,3.96847474403873
 2006-08-12T14:00:00,-1,0,0,0,10.2504825705769,10.2504825705769,0,0,0,0,10.2504825705769,10.2504825705769,0,135.126037455039,92.4808025346291,0.38655870587828,10.2263771040535,6.69999471319097,5.03730597948101
 2006-08-12T15:00:00,-1,18074.4516219158,65068025.8388967,317844370.842755,10.7148431404756,10.3539308616051,22.5210062425065,18074.4516219158,65068025.8388967,317844370.842755,10.7148431404756,10.3539308616051,22.5210062425065,135.126037455039,132.293119048352,0.199051389537139,10.436583759519,7.17891701447186,7.09321891315088
 2006-08-12T16:00:00,0,129712.054872011,466963397.539238,3462683052.56882,10.7175632441763,6.78460374551668,67.5630187275195,129712.054872011,466963397.539238,3462683052.56882,10.7175632441763,6.78460374551668,67.5630187275195,135.126037455039,0,0.126632311178546,7.29753309081084,7.29753309081084,7.29753309081084
 2006-08-12T17:00:00,1,149983.709088265,539941352.717754,3811796856.95233,1.41944560523776,-2.94041790276855,67.5630187275195,149983.709088265,539941352.717754,3811796856.95233,1.41944560523776,-2.94041790276855,67.5630187275195,135.126037455039,0,0.146193002082178,-1.22491489743124,0.135451817501616,0.135451817501616
 2006-08-12T18:00:00,1,116426.539276801,419135541.396485,2823890324.12237,-0.563961295058431,-3.8,67.5630187275195,116426.539276801,419135541.396485,2823890324.12237,-0.563961295058431,-3.8,67.5630187275195,135.126037455039,0,0.270727235913452,-3.8,-1.45254852239833,-1.45254852239833
 2006-08-12T19:00:00,1,118715.306419973,427375103.111902,2858934978.12334,-0.523794202540311,-3.8,67.5630187275195,118715.306419973,427375103.111902,2858934978.12334,-0.523794202540311,-3.8,67.5630187275195,135.126037455039,0,0.388421070063381,-3.8,-1.61208520328014,-1.61208520328014
 2006-08-12T20:00:00,1,108498.412507449,390594285.026816,2579367987.09018,-0.843442321850808,-3.8,67.5630187275195,108498.412507449,390594285.026816,2579367987.09018,-0.843442321850808,-3.8,67.5630187275195,135.126037455039,0,0.499712219467248,-3.8,-1.69727244132128,-1.69727244132128
 2006-08-12T21:00:00,1,108301.654398326,389885955.833975,2672684762.66548,-0.736622329584691,-3.8,67.5630187275195,108301.654398326,389885955.833975,2672684762.66548,-0.736622329584691,-3.8,67.5630187275195,135.126037455039,0,0.607020713257015,-3.8,-1.77418747225767,-1.77418747225767
 2006-08-12T22:00:00,1,98816.0140021925,355737650.407893,2359276333.17282,-1.09513310202574,-3.8,67.5630187275195,98816.0140021925,355737650.407893,2359276333.17282,-1.09513310202574,-3.8,67.5630187275195,135.126037455039,0,0.709423984082293,-3.8,-1.90403216480202,-1.90403216480202
 2006-08-12T23:00:00,1,96896.1535181308,348826152.665271,2313949422.96125,-1.14689099095803,-3.8,67.5630187275195,96896.1535181308,348826152.665271,2313949422.96125,-1.14689099095803,-3.8,67.5630187275195,135.126037455039,0,0.803006753097024,-3.8,-2.13678414897889,-2.13678414897889
 2006-08-13T00:00:00,1,83713.0116026349,301366841.769485,1826489957.83782,-1.70495322029786,-3.8,67.5630187275195,83713.0116026349,301366841.769485,1826489957.83782,-1.70495322029786,-3.8,67.5630187275195,135.126037455039,0,0.881851779832398,-3.8,-2.48819274180459,-2.48819274180459
 2006-08-13T01:00:00,1,78060.5431264926,281017955.255374,1624495451.13907,-1.93622349931819,-3.8,67.5630187275195,78060.5431264926,281017955.255374,1624495451.13907,-1.93622349931819,-3.8,67.5630187275195,135.126037455039,0,0.940611926056575,-3.8,-2.90469205602169,-2.90469205602169
 2006-08-13T02:00:00,1,58696.9459087584,211309005.27153,1040243309.85231,-2.60602051384498,-3.8,67.5630187275195,58696.9459087584,211309005.27153,1040243309.85231,-2.60602051384498,-3.8,67.5630187275195,135.126037455039,0,0.978196212721817,-3.8,-3.27693736928624,-3.27693736928624
 2006-08-13T03:00:00,1,39058.0700333861,140609052.12019,672263818.953492,-2.89433706748785,-3.66608192704587,45.042012485013,39058.0700333861,140609052.12019,672263818.953492,-2.89433706748785,-3.66608192704587,45.042012485013,135.126037455039,0,0.997651867140915,-3.73452011024988,-3.53399236257423,-3.53399236257423
 2006-08-13T04:00:00,1,0,0,0,0.211718511527257,0.211718511527257,0,0,0,0,0.211718511527257,0.211718511527257,0,135.126037455039,0,0.999909400452447,-0.472837683913551,-0.472837683913551,-0.472837683913551
 2006-08-13T05:00:00,1,3525.36286576477,12691306.3167532,47890390.4215027,5.24791836868605,5.19335405698831,19.7058804621932,3525.36286576477,12691306.3167532,47890390.4215027,5.24791836868605,5.19335405698831,19.7058804621932,135.126037455039,0,0.999433881429806,4.6473390208254,4.6473390208254,4.6473390208254
 2006-08-13T06:00:00,1,49252.7395927424,177309862.533873,809523099.658979,7.62170428715983,6.7,67.5630187275195,49252.7395927424,177309862.533873,809523099.658979,7.62170428715983,6.7,67.5630187275195,135.126037455039,0,0.99891761833117,6.7,6.7,6.7
 2006-08-13T07:00:00,1,42925.9931138153,154533575.209735,772869938.253193,7.57993004189888,6.7,67.5630187275195,42925.9931138153,154533575.209735,772869938.253193,7.57993004189888,6.7,67.5630187275195,135.126037455039,0,0.998401355232534,6.7,6.7,6.7
 2006-08-13T08:00:00,1,52135.5108281403,187687838.981305,1066110011.04731,7.91356062544865,6.7,67.5630187275195,52135.5108281403,187687838.981305,1066110011.04731,7.91356062544865,6.7,67.5630187275195,135.126037455039,0,0.997885092133899,6.7,6.7,6.7
 2006-08-13T09:00:00,1,44970.6956270778,161894504.25748,982095663.01202,7.81782464660332,6.7,67.5630187275194,44970.6956270778,161894504.25748,982095663.01202,7.81782464660332,6.7,67.5630187275194,135.126037455039,0,0.997368829035262,6.7,6.7,6.7
 2006-08-13T10:00:00,0,54400.9219709601,195843319.095456,1235348527.00549,8.10590498044678,6.7,67.5630187275195,54400.9219709601,195843319.095456,1235348527.00549,8.10590498044678,6.7,67.5630187275195,135.126037455039,0,0.996852565936627,6.7,6.7,6.7
 2006-08-13T11:00:00,-1,0,0,0,7.8556247215572,7.8556247215572,0,0,0,0,7.8556247215572,7.8556247215572,0,135.126037455039,17.4720761269405,0.970956071183436,7.74512072336723,6.69997607297775,1.18168509801756
 2006-08-13T12:00:00,-1,0,0,0,8.11697852733754,8.11697852733754,0,0,0,0,8.11697852733754,8.11697852733754,0,135.126037455039,17.7474965469082,0.910929102010702,7.7436379673136,6.70001365446004,0.100690872653784
 2006-08-13T13:00:00,-1,0,0,0,7.9405080158836,7.9405080158836,0,0,0,0,7.9405080158836,7.9405080158836,0,135.126037455039,23.5868223530482,0.844859154522298,8.08698900801911,6.69996148941735,0.293173285074587
 2006-08-13T14:00:00,-1,0,0,0,8.23157669835913,8.23157669835913,0,0,0,0,8.23157669835913,8.23157669835913,0,135.126037455039,19.6440768929613,0.780076513655149,7.82780013283251,6.6999484950112,0.315775378073515
 2006-08-13T15:00:00,-1,0,0,0,7.92708111352235,7.92708111352235,0,0,0,0,7.92708111352235,7.92708111352235,0,135.126037455039,24.6219001564908,0.710932355413891,8.09783920515452,6.69998883705757,0.53852290708338
 2006-08-13T16:00:00,0,56540.5685198446,203546046.67144,1194017695.23906,8.05890730786247,6.7,67.5630187275195,56540.5685198446,203546046.67144,1194017695.23906,8.05890730786247,6.7,67.5630187275195,135.126037455039,0,0.679351749897728,6.73146740659969,6.73146740659969,6.73146740659969
 2006-08-13T17:00:00,1,112849.401805662,406257846.500384,3227967933.19524,0.539166646274067,-3.15482734555347,67.5630187275195,112849.401805662,406257846.500384,3227967933.19524,0.539166646274067,-3.15482734555347,67.5630187275195,135.126037455039,0,0.68484622771201,-1.49950985869066,-0.635341458419288,-0.635341458419288
 2006-08-13T18:00:00,1,87994.2242633078,316779207.347908,2365470383.88776,-1.08797046804482,-3.8,67.5630187275195,87994.2242633078,316779207.347908,2365470383.88776,-1.08797046804482,-3.8,67.5630187275195,135.126037455039,0,0.77883868232259,-3.8,-2.06166698850194,-2.06166698850194
 2006-08-13T19:00:00,1,79867.686956479,287523673.043324,1894647609.63032,-1.62683102270573,-3.8,67.5630187275195,79867.686956479,287523673.043324,1894647609.63032,-1.62683102270573,-3.8,67.5630187275195,135.126037455039,0,0.862295299686682,-3.8,-2.38281993503712,-2.38281993503712
 2006-08-13T20:00:00,1,76165.2091885513,274194753.078785,1657211505.29542,-1.89868737130867,-3.8,67.5630187275195,76165.2091885513,274194753.078785,1657211505.29542,-1.89868737130867,-3.8,67.5630187275195,135.126037455039,0,0.926842587801274,-3.8,-2.79138329360978,-2.79138329360978
 2006-08-13T21:00:00,1,64156.499713707,230963398.969345,1195199234.95158,-2.42825057776649,-3.8,67.5630187275195,64156.499713707,230963398.969345,1195199234.95158,-2.42825057776649,-3.8,67.5630187275195,135.126037455039,0,0.969936672728146,-3.8,-3.18624323566489,-3.18624323566489
 2006-08-13T22:00:00,1,59466.4611972217,214079260.309998,1064963132.41552,-2.57751148419867,-3.8,67.5630187275195,59466.4611972217,214079260.309998,1064963132.41552,-2.57751148419867,-3.8,67.5630187275195,135.126037455039,0,0.994361274936876,-3.8,-3.47352321925009,-3.47352321925009
 2006-08-13T23:00:00,1,0,0,0,-1.17416832318346,-1.17416832318346,0,0,0,0,-1.17416832318346,-1.17416832318346,0,135.126037455039,0,1,-1.81853282275861,-1.81853282275861,-1.81853282275861
 2006-08-14T00:00:00,1,0,0,0,3.58540263758338,3.58540263758338,0,0,0,0,3.58540263758338,3.58540263758338,0,135.126037455039,0,1,2.81725544848281,2.81725544848281,2.81725544848281
 2006-08-14T01:00:00,1,32160.8713215392,115779136.757541,493116827.573357,7.24035701097131,6.67886574387831,60.9943919067884,32160.8713215392,115779136.757541,493116827.573357,7.24035701097131,6.67886574387831,60.9943919067884,135.126037455039,0,0.999871539966308,6.54316282971125,6.54316282971125,6.54316282971125
 2006-08-14T02:00:00,1,46051.6791882117,165786045.077562,742404408.738512,7.54528519940513,6.7,67.5630187275195,46051.6791882117,165786045.077562,742404408.738512,7.54528519940513,6.7,67.5630187275195,135.126037455039,0,0.999377090700599,6.7,6.7,6.7
 2006-08-14T03:00:00,1,38780.3670106292,139609321.238265,623999230.242257,7.41050209449164,6.7,67.5630187275195,38780.3670106292,139609321.238265,623999230.242257,7.41050209449164,6.7,67.5630187275195,135.126037455039,0,0.998860827601963,6.7,6.7,6.7
 2006-08-14T04:00:00,1,1894.27482150401,6819389.35741443,25343453.5195684,6.72887999453152,6.7,67.5630187275195,1894.27482150401,6819389.35741443,25343453.5195684,6.72887999453152,6.7,67.5630187275195,135.126037455039,0,0.998344564503327,6.7,6.7,6.7
 2006-08-14T05:00:00,1,64726.9122413384,233016884.068818,1029033989.27262,7.87151710220087,6.7,67.5630187275195,64726.9122413384,233016884.068818,1029033989.27262,7.87151710220087,6.7,67.5630187275195,135.126037455039,0,0.997828301404691,6.7,6.7,6.7
 2006-08-14T06:00:00,1,76079.6261720091,273886654.219233,1839773271.10619,8.79319239361386,6.7,67.5630187275195,76079.6261720091,273886654.219233,1839773271.10619,8.79319239361386,6.7,67.5630187275195,135.126037455039,0,0.997312038306055,6.7,6.7,6.7
 2006-08-14T07:00:00,1,95223.048408803,342802974.271691,2558032077.53736,9.60852481623665,6.7,67.5630187275195,95223.048408803,342802974.271691,2558032077.53736,9.60852481623665,6.7,67.5630187275195,135.126037455039,0,0.996795775207418,6.7,6.7,6.7
 2006-08-14T08:00:00,1,109022.423281041,392480723.811749,3036668338.0741,10.1513201711989,6.7,67.5630187275195,109022.423281041,392480723.811749,3036668338.0741,10.1513201711989,6.7,67.5630187275195,135.126037455039,0,0.996279512108783,6.7,6.7,6.7
 2006-08-14T09:00:00,1,116725.4933086,420211775.910959,3295994874.92273,10.4452128263133,6.7,67.5630187275195,116725.4933086,420211775.910959,3295994874.92273,10.4452128263133,6.7,67.5630187275195,135.126037455039,0,0.995763249010147,6.7,6.7,6.7
 2006-08-14T10:00:00,0,122733.060880091,441839019.168326,3450272687.04579,10.6199884825002,6.7,67.5630187275195,122733.060880091,441839019.168326,3450272687.04579,10.6199884825002,6.7,67.5630187275195,135.126037455039,0,0.995246985911511,6.7,6.7,6.7
 2006-08-14T11:00:00,-1,0,0,0,10.5005567873213,10.5005567873213,0,0,0,0,10.5005567873213,10.5005567873213,0,135.126037455039,52.0420113754663,0.909853399978312,9.86300401390303,6.70000860718969,2.9828873544477
 2006-08-14T12:00:00,-1,0,0,0,10.8253854308778,10.8253854308778,0,0,0,0,10.8253854308778,10.8253854308778,0,135.126037455039,96.1452369861702,0.698310158358493,10.7673356708567,6.69997675206793,4.95891004546307
 2006-08-14T13:00:00,-1,0,0,0,10.8871844608419,10.8871844608419,0,0,0,0,10.8871844608419,10.8871844608419,0,135.126037455039,125.326417042243,0.477780756279969,10.8846976536532,6.70089744971313,6.36409185385124
 2006-08-14T14:00:00,-1,25918.2995893138,93305878.5215297,340146880.169448,11.5001684989514,11.1140804657632,45.042012485013,25918.2995893138,93305878.5215297,340146880.169448,11.5001684989514,11.1140804657632,45.042012485013,135.126037455039,135.126037455039,0.261084400554199,11.0688929410358,7.23180437208547,7.23180437208547
 2006-08-14T15:00:00,-1,89332.3794570856,321596566.045508,2408166843.77176,11.393923756303,8.65932328575087,67.5630187275195,89332.3794570856,321596566.045508,2408166843.77176,11.393923756303,8.65932328575087,67.5630187275195,135.126037455039,113.004989959113,0.096267801268981,9.31421698436718,7.2698187797967,6.61721365579456
 2006-08-14T16:00:00,0,101461.506231232,365261422.432435,2785189478.1008,9.86615648307177,6.7,67.5630187275195,101461.506231232,365261422.432435,2785189478.1008,9.86615648307177,6.7,67.5630187275195,135.126037455039,0,0.058647938857584,6.78838316673919,6.78838316673919,6.78838316673919
 2006-08-14T17:00:00,1,175668.430650009,632406350.340034,4913358855.0818,3.65157416346635,-1.96062997749425,67.5630187275195,175668.430650009,632406350.340034,4913358855.0818,3.65157416346635,-1.96062997749425,67.5630187275195,135.126037455039,0,0.068052168426466,-0.210629977494246,0.859482901278347,0.859482901278347
 2006-08-14T18:00:00,1,147391.944609193,530611000.593096,4165842668.38985,0.968564087628997,-3.8,67.5630187275195,147391.944609193,530611000.593096,4165842668.38985,0.968564087628997,-3.8,67.5630187275195,135.126037455039,0,0.193069933929005,-3.8,-1.28977334201555,-1.28977334201555
 2006-08-14T19:00:00,1,133033.980562068,478922330.023444,3781807141.33473,0.530461200020577,-3.8,67.5630187275195,133033.980562068,478922330.023444,3781807141.33473,0.530461200020577,-3.8,67.5630187275195,135.126037455039,0,0.317376999537204,-3.8,-1.52750295978581,-1.52750295978581
 2006-08-14T20:00:00,1,127173.214711119,457823572.96003,3621548376.40578,0.347548475340533,-3.8,67.5630187275195,127173.214711119,457823572.96003,3621548376.40578,0.347548475340533,-3.8,67.5630187275195,135.126037455039,0,0.432081249908178,-3.8,-1.65019381130455,-1.65019381130455
 2006-08-14T21:00:00,1,100587.065342915,362113435.234494,2690303909.35838,-0.716262400646791,-3.7995044570461,67.5630187275195,100587.065342915,362113435.234494,2690303909.35838,-0.716262400646791,-3.7995044570461,67.5630187275195,135.126037455039,0,0.541731245440556,-3.8,-1.72455908149613,-1.72455908149613
 2006-08-14T22:00:00,1,94205.655121158,339140358.436169,2443764161.52127,-0.998586573007999,-3.8,67.5630187275195,94205.655121158,339140358.436169,2443764161.52127,-0.998586573007999,-3.8,67.5630187275195,135.126037455039,0,0.647424043063735,-3.8,-1.81507514547398,-1.81507514547398
 2006-08-14T23:00:00,1,96499.9421455082,347399791.72383,2479860407.72143,-0.957243537271624,-3.8,67.5630187275195,96499.9421455082,347399791.72383,2479860407.72143,-0.957243537271624,-3.8,67.5630187275195,135.126037455039,0,0.747019255220998,-3.8,-1.97997669875564,-1.97997669875564
 2006-08-15T00:00:00,1,84875.6753845775,305552431.384479,2033258130.88122,-1.46826148901104,-3.8,67.5630187275195,84875.6753845775,305552431.384479,2033258130.88122,-1.46826148901104,-3.8,67.5630187275195,135.126037455039,0,0.83564217115504,-3.8,-2.25994765361326,-2.25994765361326
 2006-08-15T01:00:00,1,81582.6013632938,293697364.907858,1866169318.50278,-1.65949601701231,-3.8,67.5630187275195,81582.6013632938,293697364.907858,1866169318.50278,-1.65949601701231,-3.8,67.5630187275195,135.126037455039,0,0.907184588012249,-3.8,-2.64732087238042,-2.64732087238042
 2006-08-15T02:00:00,1,68304.9220692804,245897719.449409,1312172714.76355,-2.29423635791873,-3.8,67.5630187275195,68304.9220692804,245897719.449409,1312172714.76355,-2.29423635791873,-3.8,67.5630187275195,135.126037455039,0,0.95754827502055,-3.8,-3.06004657264316,-3.06004657264316
 2006-08-15T03:00:00,1,60600.3547188115,218161276.987721,1111343195.70463,-2.52465929156207,-3.8,67.5630187275195,60600.3547188115,218161276.987721,1111343195.70463,-2.52465929156207,-3.8,67.5630187275195,135.126037455039,0,0.987859280673109,-3.8,-3.39032674849658,-3.39032674849658
 2006-08-15T04:00:00,1,14435.6960034517,51968505.612426,232846472.583439,-1.2343025175633,-1.50162954422228,22.5210062425065,14435.6960034517,51968505.612426,232846472.583439,-1.2343025175633,-1.50162954422228,22.5210062425065,135.126037455039,0,0.999810805615791,-1.89699245296188,-1.81130377876213,-1.81130377876213
 2006-08-15T05:00:00,1,2804.48972275897,10096163.0019323,33992292.3442983,4.58672937316723,4.54799888858358,11.2605031212532,2804.48972275897,10096163.0019323,33992292.3442983,4.58672937316723,4.54799888858358,11.2605031212532,135.126037455039,0,1,3.60651154805942,3.60651154805942,3.60651154805942
 2006-08-15T06:00:00,1,79086.0256366004,284709692.291762,1901499627.10677,8.86330748185117,6.7,67.5630187275195,79086.0256366004,284709692.291762,1901499627.10677,8.86330748185117,6.7,67.5630187275195,135.126037455039,0,0.999915681707412,6.7,6.7,6.7
 2006-08-15T07:00:00,1,95854.7706796464,345077174.446727,2567652168.24116,9.61943948389112,6.7,67.5630187275195,95854.7706796464,345077174.446727,2567652168.24116,9.61943948389112,6.7,67.5630187275195,135.126037455039,0,0.999444166090846,6.7,6.7,6.7
 2006-08-15T08:00:00,1,105181.027408772,378651698.671579,2943868713.77931,10.0461273454824,6.7,67.5630187275195,105181.027408772,378651698.671579,2943868713.77931,10.0461273454824,6.7,67.5630187275195,135.126037455039,0,0.99892790299221,6.7,6.7,6.7
 2006-08-15T09:00:00,1,104835.693618951,377408497.028223,3017557326.2836,10.1296661099145,6.7,67.5630187275195,104835.693618951,377408497.028223,3017557326.2836,10.1296661099145,6.7,67.5630187275195,135.126037455039,0,0.998411639893574,6.7,6.7,6.7
 2006-08-15T10:00:00,0,101668.657616044,366007167.41776,2985305911.94179,10.093106063595,6.7,67.5630187275195,101668.657616044,366007167.41776,2985305911.94179,10.093106063595,6.7,67.5630187275195,135.126037455039,0,0.997895376794938,6.7,6.7,6.7
 2006-08-15T11:00:00,-1,0,0,0,9.98332034718235,9.98332034718235,0,0,0,0,9.98332034718235,9.98332034718235,0,135.126037455039,43.487110816153,0.92499010127206,9.4287578973131,6.69998623337969,2.34657029886126
 2006-08-15T12:00:00,-1,0,0,0,10.350563884185,10.350563884185,0,0,0,0,10.350563884185,10.350563884185,0,135.126037455039,73.1226900872583,0.741178491881892,10.2836170090162,6.6999929052771,3.59282167523371
 2006-08-15T13:00:00,-1,0,0,0,10.5592186829801,10.5592186829801,0,0,0,0,10.5592186829801,10.5592186829801,0,135.126037455039,98.0780291395646,0.542988445006741,10.5240033217122,6.69998673687211,5.23984074340591
 2006-08-15T14:00:00,-1,0,0,0,10.6153020905285,10.6153020905285,0,0,0,0,10.6153020905285,10.6153020905285,0,135.126037455039,124.034073474669,0.337124446537681,10.6057626754973,6.74136318950982,6.36518743957447
 2006-08-15T15:00:00,-1,51729.7306893515,186227030.481665,1294908598.07864,11.5070920158207,10.0370369993325,56.3025156062662,51729.7306893515,186227030.481665,1294908598.07864,11.5070920158207,10.0370369993325,56.3025156062662,135.126037455039,135.126037455039,0.147992214247553,10.4211964715092,7.5334089983484,7.5334089983484
 2006-08-15T16:00:00,0,100801.396245023,362885026.482084,2916506225.2008,10.0147755729454,6.7,67.5630187275195,100801.396245023,362885026.482084,2916506225.2008,10.0147755729454,6.7,67.5630187275195,135.126037455039,0,0.087713225580504,6.98210462916031,6.98210462916031,6.98210462916031
 2006-08-15T17:00:00,1,163345.632074709,588044275.468951,4809021487.9916,3.3345072633375,-2.15964596762448,67.5630187275195,163345.632074709,588044275.468951,4809021487.9916,3.3345072633375,-2.15964596762448,67.5630187275195,135.126037455039,0,0.096848455092315,-0.409645967624476,0.667050788236465,0.667050788236465
 2006-08-15T18:00:00,1,134205.972644585,483141501.520505,3999004286.18169,0.778268911394607,-3.8,67.5630187275195,134205.972644585,483141501.520505,3999004286.18169,0.778268911394607,-3.8,67.5630187275195,135.126037455039,0,0.220229861837904,-3.8,-1.35206658271649,-1.35206658271649
 2006-08-15T19:00:00,1,121773.675268823,438385230.967762,3575407768.83986,0.294869852696561,-3.8,67.5630187275195,121773.675268823,438385230.967762,3575407768.83986,0.294869852696561,-3.8,67.5630187275195,135.126037455039,0,0.341981064754347,-3.8,-1.56051872636222,-1.56051872636222
 2006-08-15T20:00:00,1,119226.393036956,429215014.933042,3468566241.63777,0.172888776742356,-3.8,67.5630187275195,119226.393036956,429215014.933042,3468566241.63777,0.172888776742356,-3.8,67.5630187275195,135.126037455039,0,0.455367440642189,-3.8,-1.66754248211017,-1.66754248211017
 2006-08-15T21:00:00,1,99226.6287739932,357215863.586376,2644157552.4332,-0.769421192693181,-3.8,67.5630187275195,99226.6287739932,357215863.586376,2644157552.4332,-0.769421192693181,-3.8,67.5630187275195,135.126037455039,0,0.564210435085252,-3.8,-1.74010807996861,-1.74010807996861
 2006-08-15T22:00:00,1,94211.8039049672,339162494.057882,2406307912.25358,-1.04141327473321,-3.8,67.5630187275195,94211.8039049672,339162494.057882,2406307912.25358,-1.04141327473321,-3.8,67.5630187275195,135.126037455039,0,0.668905963425097,-3.8,-1.8416851041146,-1.8416851041146
 2006-08-15T23:00:00,1,94289.4880969579,339442157.149049,2421704495.88027,-1.02375357265408,-3.8,67.5630187275195,94289.4880969579,339442157.149049,2421704495.88027,-1.02375357265408,-3.8,67.5630187275195,135.126037455039,0,0.766681637804247,-3.8,-2.028326579415,-2.028326579415
 2006-08-16T00:00:00,1,82294.4239297145,296259926.146972,1953577450.1952,-1.55947005693491,-3.8,67.5630187275195,82294.4239297145,296259926.146972,1953577450.1952,-1.55947005693491,-3.8,67.5630187275195,135.126037455039,0,0.85222684604822,-3.8,-2.33378062699451,-2.33378062699451
 2006-08-16T01:00:00,1,78668.5685321579,283206846.715769,1773576072.24995,-1.76551851271895,-3.8,67.5630187275195,78668.5685321579,283206846.715769,1773576072.24995,-1.76551851271895,-3.8,67.5630187275195,135.126037455039,0,0.919532962494416,-3.8,-2.73551305181535,-2.73551305181535
 2006-08-16T02:00:00,1,65704.6080836367,236536589.101092,1236617815.44471,-2.38083729187741,-3.8,67.5630187275195,65704.6080836367,236536589.101092,1236617815.44471,-2.38083729187741,-3.8,67.5630187275195,135.126037455039,0,0.965410340956575,-3.8,-3.13881716378206,-3.13881716378206
 2006-08-16T03:00:00,1,62285.0208498884,224226075.059598,1106705857.12782,-2.52980338766531,-3.8,67.5630187275195,62285.0208498884,224226075.059598,1106705857.12782,-2.52980338766531,-3.8,67.5630187275195,135.126037455039,0,0.992152235101642,-3.8,-3.44339884415014,-3.44339884415014
 2006-08-16T04:00:00,1,11371.9332826139,40938959.8174101,188032128.325049,-3.53906164377031,-3.75491427137058,11.2605031212532,11371.9332826139,40938959.8174101,188032128.325049,-3.53906164377031,-3.75491427137058,11.2605031212532,135.126037455039,0,1,-3.77283984097668,-3.73328891574498,-3.73328891574498
 2006-08-16T05:00:00,1,0,0,0,0.180187105379835,0.180187105379835,0,0,0,0,0.180187105379835,0.180187105379835,0,135.126037455039,0,1,-0.935073322895208,-0.935073322895208,-0.935073322895208
 2006-08-16T06:00:00,1,52037.7611386157,187335940.099016,1229524668.73119,7.75766935592594,6.35880245942449,45.042012485013,52037.7611386157,187335940.099016,1229524668.73119,7.75766935592594,6.35880245942449,45.042012485013,135.126037455039,0,1,5.69093174935406,5.69093174935406,5.69093174935406
 2006-08-16T07:00:00,1,93862.7697773426,337905971.198433,2423464589.29092,9.4558659388844,6.7,67.5630187275195,93862.7697773426,337905971.198433,2423464589.29092,9.4558659388844,6.7,67.5630187275195,135.126037455039,0,0.999867900210394,6.7,6.7,6.7
 2006-08-16T08:00:00,1,114077.119473367,410677630.104122,3046890930.9391,10.1628697035542,6.7,67.5630187275195,114077.119473367,410677630.104122,3046890930.9391,10.1628697035542,6.7,67.5630187275195,135.126037455039,0,0.999371631066728,6.7,6.7,6.7
 2006-08-16T09:00:00,1,136353.787425666,490873634.732398,3688781072.31574,10.8900743841152,6.7,67.5630187275195,136353.787425666,490873634.732398,3688781072.31574,10.8900743841152,6.7,67.5630187275195,135.126037455039,0,0.998855367968092,6.7,6.7,6.7
 2006-08-16T10:00:00,0,144294.607539814,519460587.143329,3896654966.43965,11.125410161763,6.7,67.5630187275195,144294.607539814,519460587.143329,3896654966.43965,11.125410161763,6.7,67.5630187275195,135.126037455039,0,0.998339104869456,6.7,6.7,6.7
 2006-08-16T11:00:00,-1,669.981119551106,2411932.03038398,8209924.93377089,11.103203614521,11.0938802940767,11.2605031212532,669.981119551106,2411932.03038398,8209924.93377089,11.103203614521,11.0938802940767,11.2605031212532,135.126037455039,63.4997325132985,0.899195181615809,10.3506034287212,6.70001666939813,3.7829299215451
 2006-08-16T12:00:00,-1,31850.621712295,114662238.164262,390098165.57252,11.6025270240819,11.159661192133,67.5630187275195,31850.621712295,114662238.164262,390098165.57252,11.6025270240819,11.159661192133,67.5630187275195,135.126037455039,121.436052051248,0.659310996997022,11.159661192133,6.70523113634733,6.14586504331538
 2006-08-16T13:00:00,-1,45742.3927779842,164672614.000743,560240978.192111,11.7955873441025,11.159661192133,67.5630187275195,45742.3927779842,164672614.000743,560240978.192111,11.7955873441025,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.426679599821717,11.159661192133,6.84460195244048,6.84460195244048
 2006-08-16T14:00:00,-1,74340.4155950897,267625496.142323,1293374772.31247,12.4061347346267,10.938803425372,67.5630187275195,74340.4155950897,267625496.142323,1293374772.31247,12.4061347346267,10.938803425372,67.5630187275195,135.126037455039,135.126037455039,0.211929741248756,11.1256440332771,7.54564818647962,7.54564818647962
 2006-08-16T15:00:00,-1,129845.437571801,467443575.258485,3538729288.56056,11.8600666352603,7.84331505197079,67.5630187275195,129845.437571801,467443575.258485,3538729288.56056,11.8600666352603,7.84331505197079,67.5630187275195,135.126037455039,80.4980350234814,0.07492031903772,8.36732946188571,6.95445076227122,4.75583050791353
 2006-08-16T16:00:00,0,127106.598898577,457583756.034877,3346995600.96457,10.5029374671438,6.7,67.5630187275195,127106.598898577,457583756.034877,3346995600.96457,10.5029374671438,6.7,67.5630187275195,135.126037455039,0,0.052704825437201,6.73242184753552,6.73242184753552,6.73242184753552
 2006-08-16T17:00:00,1,195408.399858105,703470239.489177,5036828949.42085,4.69502779304564,-1.05388909628577,67.5630187275195,195408.399858105,703470239.489177,5036828949.42085,4.69502779304564,-1.05388909628577,67.5630187275195,135.126037455039,0,0.052267761788282,0.649920869165171,1.29306513673325,1.29306513673325
 2006-08-16T18:00:00,1,185223.541187651,666804748.275545,4785551576.12908,1.68839811397098,-3.78645822066887,67.5630187275195,185223.541187651,666804748.275545,4785551576.12908,1.68839811397098,-3.78645822066887,67.5630187275195,135.126037455039,0,0.164335189443753,-3.74026818611981,-1.20114027744368,-1.20114027744368
 2006-08-16T19:00:00,1,170708.352472109,614550068.899592,4400284168.38881,1.23589760365526,-3.8,67.5630187275195,170708.352472109,614550068.899592,4400284168.38881,1.23589760365526,-3.8,67.5630187275195,135.126037455039,0,0.291551274662491,-3.8,-1.48808273402472,-1.48808273402472
 2006-08-16T20:00:00,1,167877.180659365,604357850.373715,4294136603.36759,1.11488384250989,-3.8,67.5630187275195,167877.180659365,604357850.373715,4294136603.36759,1.11488384250989,-3.8,67.5630187275195,135.126037455039,0,0.407825744162767,-3.8,-1.63007370724676,-1.63007370724676
 2006-08-16T21:00:00,1,115914.000662857,417290402.386284,2732694197.98998,-0.654452918732911,-3.78611299264064,67.5630187275195,115914.000662857,417290402.386284,2732694197.98998,-0.654452918732911,-3.78611299264064,67.5630187275195,135.126037455039,0,0.518358630870589,-3.8,-1.70926441384311,-1.70926441384311
 2006-08-16T22:00:00,1,108951.938253673,392226977.713224,2509847064.65961,-0.912732194673847,-3.78962727199583,67.5630187275195,108951.938253673,392226977.713224,2509847064.65961,-0.912732194673847,-3.78962727199583,67.5630187275195,135.126037455039,0,0.624981260009559,-3.8,-1.79107508005628,-1.79107508005628
 2006-08-16T23:00:00,1,111356.862784298,400884706.023473,2587454949.58942,-0.832086076119313,-3.79776414039799,67.5630187275195,111356.862784298,400884706.023473,2587454949.58942,-0.832086076119313,-3.79776414039799,67.5630187275195,135.126037455039,0,0.726225861747683,-3.8,-1.93552869900981,-1.93552869900981
 2006-08-17T00:00:00,1,97910.6830432512,352478458.955704,2140836566.38543,-1.34519385566549,-3.8,67.5630187275195,97910.6830432512,352478458.955704,2140836566.38543,-1.34519385566549,-3.8,67.5630187275195,135.126037455039,0,0.817732237109039,-3.8,-2.18899686296794,-2.18899686296794
 2006-08-17T01:00:00,1,94623.4767624526,340644516.344829,2013285787.04416,-1.49114593361649,-3.8,67.5630187275195,94623.4767624526,340644516.344829,2013285787.04416,-1.49114593361649,-3.8,67.5630187275195,135.126037455039,0,0.893443919234423,-3.8,-2.55759921376932,-2.55759921376932
 2006-08-17T02:00:00,1,79009.493160794,284434175.378858,1440650600.16498,-2.14704940174349,-3.8,67.5630187275195,79009.493160794,284434175.378858,1440650600.16498,-2.14704940174349,-3.8,67.5630187275195,135.126037455039,0,0.948492657919256,-3.8,-2.97465793050862,-2.97465793050862
 2006-08-17T03:00:00,1,70995.2227739802,255582801.986329,1311987383.79012,-2.2944302313128,-3.8,67.5630187275195,70995.2227739802,255582801.986329,1311987383.79012,-2.2944302313128,-3.8,67.5630187275195,135.126037455039,0,0.982762070202122,-3.8,-3.32949719552231,-3.32949719552231
 2006-08-17T04:00:00,1,26655.8833940074,95961180.2184268,435887281.845936,-2.35635729215427,-2.8565996353611,33.7815093637597,26655.8833940074,95961180.2184268,435887281.845936,-2.35635729215427,-2.8565996353611,33.7815093637597,135.126037455039,0,0.998938546517491,-3.21788292080415,-3.07687212605447,-3.07687212605447
 2006-08-17T05:00:00,1,0,0,0,2.37356683920712,2.37356683920712,0,0,0,0,2.37356683920712,2.37356683920712,0,135.126037455039,0,0.999892592846273,1.29718757174369,1.29718757174369,1.29718757174369
 2006-08-17T06:00:00,1,91769.962974447,330371866.708009,2097737226.48215,9.08571943756809,6.7,67.5630187275195,91769.962974447,330371866.708009,2097737226.48215,9.08571943756809,6.7,67.5630187275195,135.126037455039,0,0.999408670020547,6.40279301860648,6.40279301860648,6.40279301860648
 2006-08-17T07:00:00,1,113427.278342468,408338202.032884,2902470624.20439,9.99918249518132,6.7,67.5630187275195,113427.278342468,408338202.032884,2902470624.20439,9.99918249518132,6.7,67.5630187275195,135.126037455039,0,0.99889240692191,6.7,6.7,6.7
 2006-08-17T08:00:00,1,120736.719630153,434652190.668552,3176408419.92436,10.3097058400548,6.7,67.5630187275195,120736.719630153,434652190.668552,3176408419.92436,10.3097058400548,6.7,67.5630187275195,135.126037455039,0,0.998376143823275,6.7,6.7,6.7
 2006-08-17T09:00:00,1,126368.903774842,454928053.589431,3380423893.33479,10.540860361094,6.7,67.5630187275195,126368.903774842,454928053.589431,3380423893.33479,10.540860361094,6.7,67.5630187275195,135.126037455039,0,0.997859880724639,6.7,6.7,6.7
 2006-08-17T10:00:00,0,138645.193562283,499122696.824219,3767682164.68195,10.9794151740984,6.7,67.5630187275195,138645.193562283,499122696.824219,3767682164.68195,10.9794151740984,6.7,67.5630187275195,135.126037455039,0,0.997343617626003,6.7,6.7,6.7
 2006-08-17T11:00:00,-1,0,0,0,10.6422299475122,10.6422299475122,0,0,0,0,10.6422299475122,10.6422299475122,0,135.126037455039,54.3725251172139,0.907985734935564,9.9822349704255,6.70000615104219,3.1473169850727
 2006-08-17T12:00:00,-1,1271.97646912336,4579115.28884408,16065367.5200031,11.1030195640431,11.0847756764629,22.5210062425065,1271.97646912336,4579115.28884408,16065367.5200031,11.1030195640431,11.0847756764629,22.5210062425065,135.126037455039,110.211940067461,0.687032395799632,11.0014937881941,6.70102743399166,5.5868015515567
 2006-08-17T13:00:00,-1,33091.2053473615,119128339.250501,409978349.215899,11.6250777458986,11.159661192133,67.5630187275195,33091.2053473615,119128339.250501,409978349.215899,11.6250777458986,11.159661192133,67.5630187275195,135.126037455039,135.126037455039,0.45440743700623,11.159661192133,6.81357497139044,6.81357497139044
 2006-08-17T14:00:00,-1,59894.5158752516,215620257.150906,846309580.032465,12.0437012658534,11.0832703755037,67.5630187275195,59894.5158752516,215620257.150906,846309580.032465,12.0437012658534,11.0832703755037,67.5630187275195,135.126037455039,135.126037455039,0.235835065112537,11.159661192133,7.42221305106454,7.42221305106454
 2006-08-17T15:00:00,-1,109015.968479198,392457486.525112,2932546301.99607,11.542400741872,8.2128220294212,67.5630187275195,109015.968479198,392457486.525112,2932546301.99607,11.542400741872,8.2128220294212,67.5630187275195,135.126037455039,98.7110168346048,0.084361842462095,8.8261067265538,7.10558409367947,5.73157740453089
 2006-08-17T16:00:00,0,114827.600953574,413379363.432867,3013990789.15548,10.1255881649706,6.7,67.5630187275195,114827.600953574,413379363.432867,3013990789.15548,10.1255881649706,6.7,67.5630187275195,135.126037455039,0,0.05488722231847,6.75360135159361,6.75360135159361,6.75360135159361
 2006-08-17T17:00:00,1,191164.99599559,688193985.584124,5031463537.37619,4.21201475630614,-1.53289758776425,67.5630187275195,191164.99599559,688193985.584124,5031463537.37619,4.21201475630614,-1.53289758776425,67.5630187275195,135.126037455039,0,0.058985631384284,0.217102412235749,1.07582167792253,1.07582167792253
