Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T18:00:00,1,172815.804468173,622136896.085422,4587805053.14796,1.44961691727995,-3.8,67.5630187275195,172815.804468173,622136896.085422,4587805053.14796,1.44961691727995,-3.8,67.5630187275195,135.126037455039,0,0.179105869352757,-3.8,-1.25562528150142,-1.25562528150142
 2006-08-17T19:00:00,1,149915.463406703,539695668.264132,4094867756.93335,0.887620279193388,-3.8,67.5630187275195,149915.463406703,539695668.264132,4094867756.93335,0.887620279193388,-3.8,67.5630187275195,135.126037455039,0,0.304828508210594,-3.8,-1.50897858262587,-1.50897858262587
 2006-08-17T20:00:00,1,132267.461550056,476162861.5802,3737142377.89317,0.479486398081544,-3.8,67.5630187275195,132267.461550056,476162861.5802,3737142377.89317,0.479486398081544,-3.8,67.5630187275195,135.126037455039,0,0.420270460833367,-3.8,-1.64069392470042,-1.64069392470042
 2006-08-17T21:00:00,1,99990.469975334,359965691.911203,2722573116.19964,-0.668452021412095,-3.78854826201243,67.5630187275195,99990.469975334,359965691.911203,2722573116.19964,-0.668452021412095,-3.78854826201243,67.5630187275195,135.126037455039,0,0.530343037360427,-3.8,-1.71703531512934,-1.71703531512934
 2006-08-17T22:00:00,1,93176.1272130113,335434057.966841,2492768162.49205,-0.937267681649042,-3.79463924588456,67.5630187275195,93176.1272130113,335434057.966841,2492768162.49205,-0.937267681649042,-3.79463924588456,67.5630187275195,135.126037455039,0,0.636500463641226,-3.8,-1.80295294850442,-1.80295294850442
 2006-08-17T23:00:00,1,93076.4992861118,335075397.430003,2541198004.60816,-0.88721492620999,-3.8,67.5630187275195,93076.4992861118,335075397.430003,2541198004.60816,-0.88721492620999,-3.8,67.5630187275195,135.126037455039,0,0.736928387985484,-3.8,-1.95760374165336,-1.95760374165336
 2006-08-18T00:00:00,1,79312.5047610147,285525017.139653,2080390278.39476,-1.41436192210913,-3.8,67.5630187275195,79312.5047610147,285525017.139653,2080390278.39476,-1.41436192210913,-3.8,67.5630187275195,135.126037455039,0,0.826996002130398,-3.8,-2.2246202540173,-2.2246202540173
 2006-08-18T01:00:00,1,75109.988531023,270395958.711683,1921678949.7224,-1.59600340767813,-3.8,67.5630187275195,75109.988531023,270395958.711683,1921678949.7224,-1.59600340767813,-3.8,67.5630187275195,135.126037455039,0,0.900601941976259,-3.8,-2.60328357751273,-2.60328357751273
 2006-08-18T02:00:00,1,62006.5086109209,223223430.999315,1348739377.96671,-2.25233347558766,-3.8,67.5630187275195,62006.5086109209,223223430.999315,1348739377.96671,-2.25233347558766,-3.8,67.5630187275195,135.126037455039,0,0.95324958364898,-3.8,-3.01882386795902,-3.01882386795902
 2006-08-18T03:00:00,1,56428.9241659693,203144126.997489,1206093505.82997,-2.41577413143363,-3.8,67.5630187275195,56428.9241659693,203144126.997489,1206093505.82997,-2.41577413143363,-3.8,67.5630187275195,135.126037455039,0,0.985459782210334,-3.8,-3.36140204352394,-3.36140204352394
 2006-08-18T04:00:00,1,23558.6304238863,84811069.5259906,445709958.13471,-2.48222968478714,-2.99387074240359,33.7815093637597,23558.6304238863,84811069.5259906,445709958.13471,-2.48222968478714,-2.99387074240359,33.7815093637597,135.126037455039,0,0.999501936413401,-3.3032644614658,-3.17227050034039,-3.17227050034039
 2006-08-18T05:00:00,1,0,0,0,1.62067617526544,1.62067617526544,0,0,0,0,1.62067617526544,1.62067617526544,0,135.126037455039,0,1,0.662646688678411,0.662646688678411,0.662646688678411
 2006-08-18T06:00:00,1,46631.0191530192,167871668.950869,1090426560.07631,7.74544500411118,6.50446092186803,56.3025156062662,46631.0191530192,167871668.950869,1090426560.07631,7.74544500411118,6.50446092186803,56.3025156062662,135.126037455039,0,1,6.11098226666408,6.11098226666408,6.11098226666408
 2006-08-18T07:00:00,1,81925.1540133553,294930554.448079,2384184406.90053,9.41128281871897,6.7,67.5630187275195,81925.1540133553,294930554.448079,2384184406.90053,9.41128281871897,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-08-18T08:00:00,1,89260.1613411457,321336580.828125,2719719032.68364,9.79195590480581,6.7,67.5630187275195,89260.1613411457,321336580.828125,2719719032.68364,9.79195590480581,6.7,67.5630187275195,135.126037455039,0,0.999767466899512,6.7,6.7,6.7
 2006-08-18T09:00:00,1,93362.0908136867,336103526.929272,2891347902.36602,9.98658237793848,6.7,67.5630187275195,93362.0908136867,336103526.929272,2891347902.36602,9.98658237793848,6.7,67.5630187275195,135.126037455039,0,0.999251203800876,6.7,6.7,6.7
 2006-08-18T10:00:00,0,97934.3875578734,352563795.208344,3043041151.97632,10.1585522931314,6.7,67.5630187275195,97934.3875578734,352563795.208344,3043041151.97632,10.1585522931314,6.7,67.5630187275195,135.126037455039,0,0.99873494070224,6.7,6.7,6.7
 2006-08-18T11:00:00,-1,0,0,0,9.95000780872325,9.95000780872325,0,0,0,0,9.95000780872325,9.95000780872325,0,135.126037455039,43.051150750875,0.926024591183082,9.40845230303142,6.70001423333586,2.31187722638599
 2006-08-18T12:00:00,-1,0,0,0,10.2953108376145,10.2953108376145,0,0,0,0,10.2953108376145,10.2953108376145,0,135.126037455039,70.9372203672305,0.74531234251393,10.2225711141234,6.70000224780827,3.44416448103992
 2006-08-18T13:00:00,-1,0,0,0,10.4904951903361,10.4904951903361,0,0,0,0,10.4904951903361,10.4904951903361,0,135.126037455039,94.4157542825452,0.550032807882171,10.4617590188344,6.69996364622986,5.06525382148117
 2006-08-18T14:00:00,-1,0,0,0,10.6205172576618,10.6205172576618,0,0,0,0,10.6205172576618,10.6205172576618,0,135.126037455039,120.938175020675,0.346940263043535,10.5889742683861,6.73497406982701,6.23978366356095
 2006-08-18T15:00:00,-1,46805.1158280308,168498416.980911,1169663851.46876,11.5103826464512,10.1825107939783,56.3025156062662,46805.1158280308,168498416.980911,1169663851.46876,11.5103826464512,10.1825107939783,56.3025156062662,135.126037455039,135.126037455039,0.154956286013318,10.547880501409,7.56534654483474,7.56534654483474
 2006-08-18T16:00:00,0,94756.7367694326,341124252.369957,2819472284.39339,9.90464705036047,6.7,67.5630187275195,94756.7367694326,341124252.369957,2819472284.39339,9.90464705036047,6.7,67.5630187275195,135.126037455039,0,0.092264719700078,7.0092046825296,7.0092046825296,7.0092046825296
 2006-08-18T17:00:00,1,155660.514808298,560377853.309874,4699155218.77147,2.99651063835724,-2.37333697398636,67.5630187275195,155660.514808298,560377853.309874,4699155218.77147,2.99651063835724,-2.37333697398636,67.5630187275195,135.126037455039,0,0.10483755932344,-0.623336973986356,0.556924668930072,0.556924668930072
 2006-08-18T18:00:00,1,126279.394667229,454605820.802023,3828328077.67281,0.583532399635574,-3.8,67.5630187275195,126279.394667229,454605820.802023,3828328077.67281,0.583532399635574,-3.8,67.5630187275195,135.126037455039,0,0.229609515558219,-3.8,-1.37226144746745,-1.37226144746745
 2006-08-18T19:00:00,1,109711.362528915,394960905.104094,3355060940.57503,0.043264537973139,-3.8,67.5630187275195,109711.362528915,394960905.104094,3355060940.57503,0.043264537973139,-3.8,67.5630187275195,135.126037455039,0,0.350539136876784,-3.8,-1.57102697476517,-1.57102697476517
 2006-08-18T20:00:00,1,96739.412676078,348261885.633881,3040293501.39599,-0.316270694096608,-3.8,67.5630187275195,96739.412676078,348261885.633881,3040293501.39599,-0.316270694096608,-3.8,67.5630187275195,135.126037455039,0,0.463503857160565,-3.8,-1.67325224549352,-1.67325224549352
 2006-08-18T21:00:00,1,86571.3072593569,311656706.133685,2661220868.8406,-0.749981168081248,-3.8,67.5630187275195,86571.3072593569,311656706.133685,2661220868.8406,-0.749981168081248,-3.8,67.5630187275195,135.126037455039,0,0.5720687866901,-3.8,-1.74584932856563,-1.74584932856563
 2006-08-18T22:00:00,1,79739.5561756852,287062402.232467,2391918057.45619,-1.05787856654739,-3.8,67.5630187275195,79739.5561756852,287062402.232467,2391918057.45619,-1.05787856654739,-3.8,67.5630187275195,135.126037455039,0,0.676386065737143,-3.8,-1.85191157112809,-1.85191157112809
 2006-08-18T23:00:00,1,76648.5427335443,275934753.84076,2328980578.84035,-1.12978407543753,-3.8,67.5630187275195,76648.5427335443,275934753.84076,2328980578.84035,-1.12978407543753,-3.8,67.5630187275195,135.126037455039,0,0.773466727420592,-3.8,-2.04659083704349,-2.04659083704349
 2006-08-19T00:00:00,1,65938.8157309237,237379736.631325,1820933355.63825,-1.71124510822565,-3.8,67.5630187275195,65938.8157309237,237379736.631325,1820933355.63825,-1.71124510822565,-3.8,67.5630187275195,135.126037455039,0,0.857864478815573,-3.8,-2.36082669153878,-2.36082669153878
 2006-08-19T01:00:00,1,60716.5965943516,218579747.739666,1466282814.00274,-2.11755524912947,-3.8,67.5630187275195,60716.5965943516,218579747.739666,1466282814.00274,-2.11755524912947,-3.8,67.5630187275195,135.126037455039,0,0.923643760530588,-3.8,-2.76658391630694,-2.76658391630694
 2006-08-19T02:00:00,1,53402.1130847244,192247607.105008,1022157045.74439,-2.62657192778234,-3.8,67.5630187275195,53402.1130847244,192247607.105008,1022157045.74439,-2.62657192778234,-3.8,67.5630187275195,135.126037455039,0,0.967967748150986,-3.8,-3.16542111666238,-3.16542111666238
 2006-08-19T03:00:00,1,44137.7866588794,158896031.971966,695745594.9408,-3.0010523454217,-3.8,67.5630187275195,44137.7866588794,158896031.971966,695745594.9408,-3.0010523454217,-3.8,67.5630187275195,135.126037455039,0,0.993443012694238,-3.8,-3.460508827996,-3.460508827996
 2006-08-19T04:00:00,1,0,0,0,-3.62032284122999,-3.62032284122999,0,0,0,0,-3.62032284122999,-3.62032284122999,0,135.126037455039,0,0.999992445457128,-3.65795926334305,-3.65795926334305,-3.65795926334305
 2006-08-19T05:00:00,1,0,0,0,-1.15826586014946,-1.15826586014946,0,0,0,0,-1.15826586014946,-1.15826586014946,0,135.126037455039,0,0.999653519268563,-1.87894366640019,-1.87894366640019,-1.87894366640019
 2006-08-19T06:00:00,1,0,0,0,3.33782920189888,3.33782920189888,0,0,0,0,3.33782920189888,3.33782920189888,0,135.126037455039,0,0.999137256169927,2.58435867341456,2.58435867341456,2.58435867341456
 2006-08-19T07:00:00,1,43350.1702264914,156060612.815369,807237928.263286,7.58527123152869,6.66615462386349,56.3025156062662,43350.1702264914,156060612.815369,807237928.263286,7.58527123152869,6.66615462386349,56.3025156062662,135.126037455039,0,0.998620993071291,6.48379900232499,6.48379900232499,6.48379900232499
 2006-08-19T08:00:00,1,54222.4771137041,195200917.609335,1188877484.09096,8.05341577116288,6.7,67.5630187275195,54222.4771137041,195200917.609335,1188877484.09096,8.05341577116288,6.7,67.5630187275195,135.126037455039,0,0.998104729972655,6.7,6.7,6.7
 2006-08-19T09:00:00,1,54432.8723324974,195958340.39699,1328423964.56671,8.21208802280392,6.7,67.5630187275195,54432.8723324974,195958340.39699,1328423964.56671,8.21208802280392,6.7,67.5630187275195,135.126037455039,0,0.997588466874019,6.7,6.7,6.7
 2006-08-19T10:00:00,0,57685.801812758,207668886.525929,1567928405.37837,8.48432888972103,6.7,67.5630187275195,57685.801812758,207668886.525929,1567928405.37837,8.48432888972103,6.7,67.5630187275195,135.126037455039,0,0.997072203775383,6.7,6.7,6.7
 2006-08-19T11:00:00,-1,0,0,0,8.42218495208794,8.42218495208794,0,0,0,0,8.42218495208794,8.42218495208794,0,135.126037455039,23.4915623799187,0.958860294309326,8.13402512576946,6.6999737507751,1.26014944259165
 2006-08-19T12:00:00,-1,0,0,0,8.55980605652523,8.55980605652523,0,0,0,0,8.55980605652523,8.55980605652523,0,135.126037455039,30.3306961256087,0.866650989874336,8.51481971265142,6.70000016653958,0.426631356602205
 2006-08-19T13:00:00,-1,0,0,0,8.61032619357495,8.61032619357495,0,0,0,0,8.61032619357495,8.61032619357495,0,135.126037455039,33.1857980766801,0.766263085166094,8.61577166163628,6.69995724402797,0.81423130098963
 2006-08-19T14:00:00,-1,0,0,0,8.69715942794791,8.69715942794791,0,0,0,0,8.69715942794791,8.69715942794791,0,135.126037455039,35.864779012981,0.663245988220549,8.69061892592578,6.6999828701788,1.1894325720308
 2006-08-19T15:00:00,-1,0,0,0,8.5351109679293,8.5351109679293,0,0,0,0,8.5351109679293,8.5351109679293,0,135.126037455039,34.3188571558591,0.560348883972624,8.58325407665119,6.69999847582484,1.16723473235759
 2006-08-19T16:00:00,0,63719.936394607,229391771.020585,1694248322.00442,8.62763473778464,6.7,67.5630187275195,63719.936394607,229391771.020585,1694248322.00442,8.62763473778464,6.7,67.5630187275195,135.126037455039,0,0.519969601695846,6.98609809543121,6.98609809543121,6.98609809543121
 2006-08-19T17:00:00,1,109984.587444991,395944514.801968,3406462911.58144,0.692730645571048,-3.20516676953574,67.5630187275195,109984.587444991,395944514.801968,3406462911.58144,0.692730645571048,-3.20516676953574,67.5630187275195,135.126037455039,0,0.528983555460627,-1.51493303512755,-0.517990424165546,-0.517990424165546
 2006-08-19T18:00:00,1,80562.6246595696,290025448.774451,2383951191.94408,-1.06689949647906,-3.8,67.5630187275195,80562.6246595696,290025448.774451,2383951191.94408,-1.06689949647906,-3.8,67.5630187275195,135.126037455039,0,0.632712946962208,-3.8,-1.79894951050347,-1.79894951050347
 2006-08-19T19:00:00,1,79299.8496559584,285479458.76145,2360004375.73745,-1.09416330076752,-3.8,67.5630187275195,79299.8496559584,285479458.76145,2360004375.73745,-1.09416330076752,-3.8,67.5630187275195,135.126037455039,0,0.733416126752975,-3.8,-1.95017727755137,-1.95017727755137
 2006-08-19T20:00:00,1,70975.0261522452,255510094.148083,1971970199.71079,-1.5383000149283,-3.8,67.5630187275195,70975.0261522452,255510094.148083,1971970199.71079,-1.5383000149283,-3.8,67.5630187275195,135.126037455039,0,0.823966273510653,-3.8,-2.21272253803473,-2.21272253803473
 2006-08-19T21:00:00,1,64337.4582515459,231614849.705565,1677729578.32458,-1.87524677358812,-3.8,67.5630187275195,64337.4582515459,231614849.705565,1677729578.32458,-1.87524677358812,-3.8,67.5630187275195,135.126037455039,0,0.898272678826235,-3.8,-2.58817124282281,-2.58817124282281
 2006-08-19T22:00:00,1,55914.3816735912,201291774.024928,1089456151.28826,-2.54937335894171,-3.8,67.5630187275195,55914.3816735912,201291774.024928,1089456151.28826,-2.54937335894171,-3.8,67.5630187275195,135.126037455039,0,0.95171099018224,-3.8,-3.00437459313252,-3.00437459313252
 2006-08-19T23:00:00,1,42356.825845908,152484573.045269,616566904.518751,-3.09188705851856,-3.8,67.5630187275195,42356.825845908,152484573.045269,616566904.518751,-3.09188705851856,-3.8,67.5630187275195,135.126037455039,0,0.984592078431857,-3.8,-3.3510697709719,-3.3510697709719
 2006-08-20T00:00:00,1,11472.3345041337,41300404.2148814,167184200.565103,-3.31816252280871,-3.5102146138153,33.7815093637597,11472.3345041337,41300404.2148814,167184200.565103,-3.31816252280871,-3.5102146138153,33.7815093637597,135.126037455039,0,0.999321281322901,-3.62646614696601,-3.49225064774332,-3.49225064774332
 2006-08-20T01:00:00,1,0,0,0,-2.62625638632653,-2.62625638632653,0,0,0,0,-2.62625638632653,-2.62625638632653,0,135.126037455039,0,1,-2.76433573367752,-2.76433573367752,-2.76433573367752
 2006-08-20T02:00:00,1,0,0,0,-1.80762488143784,-1.80762488143784,0,0,0,0,-1.80762488143784,-1.80762488143784,0,135.126037455039,0,1,-1.9125442705484,-1.9125442705484,-1.9125442705484
 2006-08-20T03:00:00,1,0,0,0,-1.19151129947358,-1.19151129947358,0,0,0,0,-1.19151129947358,-1.19151129947358,0,135.126037455039,0,0.999830561510794,-1.28132131383161,-1.28132131383161,-1.28132131383161
 2006-08-20T04:00:00,1,0,0,0,-0.480067343145865,-0.480067343145865,0,0,0,0,-0.480067343145865,-0.480067343145865,0,135.126037455039,0,0.999323432639203,-0.57521211957068,-0.57521211957068,-0.57521211957068
 2006-08-20T05:00:00,1,0,0,0,0.166188481368972,0.166188481368972,0,0,0,0,0.166188481368972,0.166188481368972,0,135.126037455039,0,0.998807169540567,0.072900382035608,0.072900382035608,0.072900382035608
 2006-08-20T06:00:00,1,0,0,0,0.560125919297962,0.560125919297962,0,0,0,0,0.560125919297962,0.560125919297962,0,135.126037455039,0,0.998290906441932,0.544594990907984,0.544594990907984,0.544594990907984
 2006-08-20T07:00:00,1,0,0,0,1.76765118084396,1.76765118084396,0,0,0,0,1.76765118084396,1.76765118084396,0,135.126037455039,0,0.997774643343296,1.35117853615997,1.35117853615997,1.35117853615997
 2006-08-20T08:00:00,1,0,0,0,4.69465709696206,4.69465709696206,0,0,0,0,4.69465709696206,4.69465709696206,0,135.126037455039,0,0.99725838024466,4.08571558277504,4.08571558277504,4.08571558277504
 2006-08-20T09:00:00,1,35083.1493692679,126299337.729365,672085292.171521,7.40994279912772,6.64477414404712,56.3025156062662,35083.1493692679,126299337.729365,672085292.171521,7.40994279912772,6.64477414404712,56.3025156062662,135.126037455039,0,0.996742117146024,6.63190774039868,6.63190774039868,6.63190774039868
 2006-08-20T10:00:00,0,46132.2641405941,166076150.906139,1096606342.82605,7.94819539562449,6.7,67.5630187275195,46132.2641405941,166076150.906139,1096606342.82605,7.94819539562449,6.7,67.5630187275195,135.126037455039,0,0.996225854047388,6.7,6.7,6.7
 2006-08-20T11:00:00,-1,0,0,0,7.88154400079711,7.88154400079711,0,0,0,0,7.88154400079711,7.88154400079711,0,135.126037455039,13.1264577933471,0.975449061492614,7.49266636771236,6.69991301777971,1.17126118911543
 2006-08-20T12:00:00,-1,0,0,0,8.15141080700225,8.15141080700225,0,0,0,0,8.15141080700225,8.15141080700225,0,135.126037455039,23.2827118855839,0.90867868114498,8.10388813898301,6.69997504169682,0.20428062290602
 2006-08-20T13:00:00,-1,0,0,0,8.11519358124938,8.11519358124938,0,0,0,0,8.11519358124938,8.11519358124938,0,135.126037455039,21.9982712999229,0.839530938041663,7.99898185763377,6.70004860117567,0.43466669992691
 2006-08-20T14:00:00,-1,0,0,0,8.21269188451537,8.21269188451537,0,0,0,0,8.21269188451537,8.21269188451537,0,135.126037455039,24.4973228973569,0.765783540606539,8.11411275642792,6.69997718999213,0.493242750449218
 2006-08-20T15:00:00,-1,0,0,0,7.77849446692562,7.77849446692562,0,0,0,0,7.77849446692562,7.77849446692562,0,135.126037455039,18.5840423017214,0.701295916161449,7.75480262321659,6.6999346515048,0.39910421038138
 2006-08-20T16:00:00,0,50290.9811049546,181047531.977836,1223698966.1807,8.09251032666575,6.7,67.5630187275195,50290.9811049546,181047531.977836,1223698966.1807,8.09251032666575,6.7,67.5630187275195,135.126037455039,0,0.680241451967631,6.90367781471463,6.90367781471463,6.90367781471463
 2006-08-20T17:00:00,1,103675.483210115,373231739.556414,3159957910.91682,0.262458267715539,-3.35462717198404,67.5630187275195,103675.483210115,373231739.556414,3159957910.91682,0.262458267715539,-3.35462717198404,67.5630187275195,135.126037455039,0,0.690896648104075,-1.73514607517625,-0.757239920881822,-0.757239920881822
 2006-08-20T18:00:00,1,81021.0260974392,291675693.950781,2257284179.99827,-1.21169208767779,-3.8,67.5630187275195,81021.0260974392,291675693.950781,2257284179.99827,-1.21169208767779,-3.8,67.5630187275195,135.126037455039,0,0.785243583071407,-3.8,-2.08038258149678,-2.08038258149678
 2006-08-20T19:00:00,1,71879.304832903,258765497.398451,1801228795.08543,-1.73378305480513,-3.8,67.5630187275195,71879.304832903,258765497.398451,1801228795.08543,-1.73378305480513,-3.8,67.5630187275195,135.126037455039,0,0.867539287798875,-3.8,-2.40971737515428,-2.40971737515428
 2006-08-20T20:00:00,1,66966.8939034938,241080818.052578,1564958544.14237,-2.00435899694775,-3.8,67.5630187275195,66966.8939034938,241080818.052578,1564958544.14237,-2.00435899694775,-3.8,67.5630187275195,135.126037455039,0,0.930591367686451,-3.8,-2.82115847840868,-2.82115847840868
 2006-08-20T21:00:00,1,52883.5829913635,190380898.768909,1004135681.59497,-2.64735140147261,-3.8,67.5630187275195,52883.5829913635,190380898.768909,1004135681.59497,-2.64735140147261,-3.8,67.5630187275195,135.126037455039,0,0.972220298767896,-3.8,-3.21077132794902,-3.21077132794902
 2006-08-20T22:00:00,1,49514.4422047638,178251991.93715,878707043.844348,-2.79118908989683,-3.8,67.5630187275195,49514.4422047638,178251991.93715,878707043.844348,-2.79118908989683,-3.8,67.5630187275195,135.126037455039,0,0.99541795707338,-3.8,-3.48861421357899,-3.48861421357899
 2006-08-20T23:00:00,1,0,0,0,-2.28832570847698,-2.28832570847698,0,0,0,0,-2.28832570847698,-2.28832570847698,0,135.126037455039,0,1,-2.73649942085465,-2.73649942085465,-2.73649942085465
 2006-08-21T00:00:00,1,0,0,0,1.52317752183522,1.52317752183522,0,0,0,0,1.52317752183522,1.52317752183522,0,135.126037455039,0,1,1.066614492336,1.066614492336,1.066614492336
 2006-08-21T01:00:00,1,18651.0676767935,67143843.6364564,293029898.677959,6.4354349981495,6.10172912455249,26.2745072829242,18651.0676767935,67143843.6364564,293029898.677959,6.4354349981495,6.10172912455249,26.2745072829242,135.126037455039,0,1,5.79231874018731,5.79231874018731,5.79231874018731
 2006-08-21T02:00:00,1,24569.0255910677,88448492.1278436,412819445.939303,7.17009418689585,6.7,67.5630187275195,24569.0255910677,88448492.1278436,412819445.939303,7.17009418689585,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-08-21T03:00:00,1,29530.2496102653,106308898.596955,458046091.486838,7.221650434903,6.7,67.5630187275195,29530.2496102653,106308898.596955,458046091.486838,7.221650434903,6.7,67.5630187275195,135.126037455039,0,0.999722234908346,6.7,6.7,6.7
 2006-08-21T04:00:00,1,4023.80606529881,14485701.8350757,58503376.0453542,6.76666275559845,6.7,67.5630187275195,4023.80606529881,14485701.8350757,58503376.0453542,6.76666275559845,6.7,67.5630187275195,135.126037455039,0,0.99920597180971,6.7,6.7,6.7
 2006-08-21T05:00:00,1,56383.525142005,202980690.511218,869188441.891594,7.68971110606661,6.7,67.5630187275195,56383.525142005,202980690.511218,869188441.891594,7.68971110606661,6.7,67.5630187275195,135.126037455039,0,0.998689708711074,6.7,6.7,6.7
 2006-08-21T06:00:00,1,56218.7208582923,202387395.089852,1047719590.55259,7.89286668266992,6.7,67.5630187275195,56218.7208582923,202387395.089852,1047719590.55259,7.89286668266992,6.7,67.5630187275195,135.126037455039,0,0.998173445612438,6.7,6.7,6.7
 2006-08-21T07:00:00,1,62005.2576003563,223218927.361283,1667082836.7186,8.59698119536821,6.7,67.5630187275195,62005.2576003563,223218927.361283,1667082836.7186,8.59698119536821,6.7,67.5630187275195,135.126037455039,0,0.997657182513802,6.7,6.7,6.7
 2006-08-21T08:00:00,1,74511.4724185497,268241300.706779,2242171493.12889,9.25009659485084,6.7,67.5630187275195,74511.4724185497,268241300.706779,2242171493.12889,9.25009659485084,6.7,67.5630187275195,135.126037455039,0,0.997140919415166,6.7,6.7,6.7
 2006-08-21T09:00:00,1,89832.1142052005,323395611.138722,2738633577.44984,9.81339531738901,6.7,67.5630187275195,89832.1142052005,323395611.138722,2738633577.44984,9.81339531738901,6.7,67.5630187275195,135.126037455039,0,0.99662465631653,6.7,6.7,6.7
 2006-08-21T10:00:00,0,103068.707277904,371047346.200454,3080451208.4366,10.2009517400193,6.7,67.5630187275195,103068.707277904,371047346.200454,3080451208.4366,10.2009517400193,6.7,67.5630187275195,135.126037455039,0,0.996108393217894,6.7,6.7,6.7
 2006-08-21T11:00:00,-1,0,0,0,10.0573293416494,10.0573293416494,0,0,0,0,10.0573293416494,10.0573293416494,0,135.126037455039,44.8044915154876,0.920712011080189,9.49990930509198,6.69999720907535,2.44860050297768
 2006-08-21T12:00:00,-1,0,0,0,10.4091667908631,10.4091667908631,0,0,0,0,10.4091667908631,10.4091667908631,0,135.126037455039,75.330690898576,0.734536276227141,10.3260502113625,6.6999887465626,3.74023991204204
 2006-08-21T13:00:00,-1,0,0,0,10.7448325677638,10.7448325677638,0,0,0,0,10.7448325677638,10.7448325677638,0,135.126037455039,108.292851813755,0.530543409459782,10.6855231587583,6.70001191706117,5.68427220554893
 2006-08-21T14:00:00,-1,27318.4199781817,98346311.9214543,352281613.941068,11.5137079303816,11.1138545846367,45.042012485013,27318.4199781817,98346311.9214543,352281613.941068,11.5137079303816,11.1138545846367,45.042012485013,135.126037455039,134.826757044871,0.313270972450151,11.0704237443449,7.0280939493529,7.01866847897258
 2006-08-21T15:00:00,-1,87340.9713837154,314427496.981375,2146264612.39292,12.0376206846518,9.6016764052522,67.5630187275195,87340.9713837154,314427496.981375,2146264612.39292,12.0376206846518,9.6016764052522,67.5630187275195,135.126037455039,135.126037455039,0.1266259546428,10.1450916370521,7.52025553155274,7.52025553155274
 2006-08-21T16:00:00,0,122783.660109281,442021176.393411,3343109483.47908,10.4983758621151,6.7,67.5630187275195,122783.660109281,442021176.393411,3343109483.47908,10.4983758621151,6.7,67.5630187275195,135.126037455039,0,0.073870008152814,6.89986163355562,6.89986163355562,6.89986163355562
 2006-08-21T17:00:00,1,192383.884175102,692581983.030367,5049266341.48625,4.53595749580296,-1.22786233433326,67.5630187275195,192383.884175102,692581983.030367,5049266341.48625,4.53595749580296,-1.22786233433326,67.5630187275195,135.126037455039,0,0.072150895011799,0.479021812775061,1.11545886082672,1.11545886082672
 2006-08-21T18:00:00,1,170287.781443894,613036013.19802,4585694039.2082,1.4471434048628,-3.8,67.5630187275195,170287.781443894,613036013.19802,4585694039.2082,1.4471434048628,-3.8,67.5630187275195,135.126037455039,0,0.184017410222625,-3.75688414710832,-1.25508119305173,-1.25508119305173
 2006-08-21T19:00:00,1,149112.985065901,536806746.237243,4071682547.41453,0.861191382399285,-3.8,67.5630187275195,149112.985065901,536806746.237243,4071682547.41453,0.861191382399285,-3.8,67.5630187275195,135.126037455039,0,0.309234387151212,-3.8,-1.51561640480291,-1.51561640480291
 2006-08-21T20:00:00,1,145556.282865178,524002618.314642,3939914858.46743,0.710876910435887,-3.8,67.5630187275195,145556.282865178,524002618.314642,3939914858.46743,0.710876910435887,-3.8,67.5630187275195,135.126037455039,0,0.424412016307618,-3.8,-1.6440857767341,-1.6440857767341
 2006-08-21T21:00:00,1,107939.686943567,388582872.99684,2700603016.10712,-0.683858766946699,-3.77882545064983,67.5630187275195,107939.686943567,388582872.99684,2700603016.10712,-0.683858766946699,-3.77882545064983,67.5630187275195,135.126037455039,0,0.534335021873006,-3.8,-1.71965320901231,-1.71965320901231
 2006-08-21T22:00:00,1,101706.240998055,366142467.592996,2480186877.36507,-0.944001249440734,-3.78696394777685,67.5630187275195,101706.240998055,366142467.592996,2480186877.36507,-0.944001249440734,-3.78696394777685,67.5630187275195,135.126037455039,0,0.640332290749338,-3.8,-1.80710563430057,-1.80710563430057
 2006-08-21T23:00:00,1,103764.85577187,373553480.778733,2555817905.05031,-0.869677404541977,-3.79917513309522,67.5630187275195,103764.85577187,373553480.778733,2555817905.05031,-0.869677404541977,-3.79917513309522,67.5630187275195,135.126037455039,0,0.740474791878327,-3.8,-1.96528866740732,-1.96528866740732
 2006-08-22T00:00:00,1,90539.3904908189,325941805.766948,2092707483.10383,-1.40026855669169,-3.8,67.5630187275195,90539.3904908189,325941805.766948,2092707483.10383,-1.40026855669169,-3.8,67.5630187275195,135.126037455039,0,0.830044654378919,-3.8,-2.23684134478082,-2.23684134478082
 2006-08-22T01:00:00,1,84444.3723898161,303999740.603338,1937631618.51967,-1.57770966943749,-3.8,67.5630187275195,84444.3723898161,303999740.603338,1937631618.51967,-1.57770966943749,-3.8,67.5630187275195,135.126037455039,0,0.902933996482456,-3.8,-2.61865769443102,-2.61865769443102
 2006-08-22T02:00:00,1,64944.8138893134,233801330.001528,1362137806.83935,-2.23699113748209,-3.8,67.5630187275195,64944.8138893134,233801330.001528,1362137806.83935,-2.23699113748209,-3.8,67.5630187275195,135.126037455039,0,0.954780897622346,-3.8,-3.03336330761479,-3.03336330761479
 2006-08-22T03:00:00,1,54642.208377733,196711950.159839,1204929823.1079,-2.4171025621544,-3.8,67.5630187275195,54642.208377733,196711950.159839,1204929823.1079,-2.4171025621544,-3.8,67.5630187275195,135.126037455039,0,0.986318748287171,-3.8,-3.37169662408516,-3.37169662408516
 2006-08-22T04:00:00,1,12550.7010633807,45182523.8281706,236362493.537395,-2.07083251993469,-2.34219421901569,22.5210062425065,12550.7010633807,45182523.8281706,236362493.537395,-2.07083251993469,-2.34219421901569,22.5210062425065,135.126037455039,0,0.999618160428282,-2.81194503966891,-2.72236165313793,-2.72236165313793
 2006-08-22T05:00:00,1,0,0,0,2.52935049233174,2.52935049233174,0,0,0,0,2.52935049233174,2.52935049233174,0,135.126037455039,0,0.999584746973633,1.60631759372937,1.60631759372937,1.60631759372937
 2006-08-22T06:00:00,1,45890.0156509528,165204056.34343,973118365.553798,7.71810991150391,6.61035271932508,56.3025156062662,45890.0156509528,165204056.34343,973118365.553798,7.71810991150391,6.61035271932508,56.3025156062662,135.126037455039,0,0.999068483874997,6.37298151580752,6.37298151580752,6.37298151580752
 2006-08-22T07:00:00,1,73753.476810228,265512516.516821,2178396691.78726,9.17770233275179,6.7,67.5630187275195,73753.476810228,265512516.516821,2178396691.78726,9.17770233275179,6.7,67.5630187275195,135.126037455039,0,0.998552220776361,6.7,6.7,6.7
 2006-08-22T08:00:00,1,82425.762125322,296732743.651159,2578721336.97675,9.63202037661472,6.7,67.5630187275195,82425.762125322,296732743.651159,2578721336.97675,9.63202037661472,6.7,67.5630187275195,135.126037455039,0,0.998035957677726,6.7,6.7,6.7
 2006-08-22T09:00:00,1,86310.0335256492,310716120.692337,2762861969.22352,9.84088881481975,6.7,67.5630187275195,86310.0335256492,310716120.692337,2762861969.22352,9.84088881481975,6.7,67.5630187275195,135.126037455039,0,0.997519694579089,6.7,6.7,6.7
 2006-08-22T10:00:00,0,88580.7651535478,318890754.552772,2839704066.70212,9.92802663986247,6.7,67.5630187275195,88580.7651535478,318890754.552772,2839704066.70212,9.92802663986247,6.7,67.5630187275195,135.126037455039,0,0.997003431480453,6.7,6.7,6.7
 2006-08-22T11:00:00,-1,0,0,0,9.70194169901224,9.70194169901224,0,0,0,0,9.70194169901224,9.70194169901224,0,135.126037455039,39.6726502116294,0.929681184110942,9.20780765928,6.70000074800473,2.08355807549028
 2006-08-22T12:00:00,-1,0,0,0,9.97092458984794,9.97092458984794,0,0,0,0,9.97092458984794,9.97092458984794,0,135.126037455039,60.5687522376075,0.764750524358579,9.90488100727238,6.69999139583539,2.70932563558123
 2006-08-22T13:00:00,-1,0,0,0,10.1607754692974,10.1607754692974,0,0,0,0,10.1607754692974,10.1607754692974,0,135.126037455039,77.9468108147879,0.586856752155521,10.1315340164079,6.70000010889464,4.17189240574381
 2006-08-22T14:00:00,-1,0,0,0,10.1492293988593,10.1492293988593,0,0,0,0,10.1492293988593,10.1492293988593,0,135.126037455039,87.6257769243768,0.403001136989857,10.1798166623943,6.70000309921017,4.81129681536938
 2006-08-22T15:00:00,-1,0,0,0,10.0770927252783,10.0770927252783,0,0,0,0,10.0770927252783,10.0770927252783,0,135.126037455039,118.835462014592,0.22352187623905,10.0219595310762,6.83040361979703,6.2846334271676
 2006-08-22T16:00:00,0,86648.2158794083,311933577.16587,2892797139.71754,9.98719936171543,6.7,67.5630187275195,86648.2158794083,311933577.16587,2892797139.71754,9.98719936171543,6.7,67.5630187275195,135.126037455039,0,0.15185204492218,7.31396500586447,7.31396500586447,7.31396500586447
 2006-08-22T17:00:00,1,129400.440028578,465841584.102881,4369665891.15852,2.27395604344428,-2.72171726183218,67.5630187275195,129400.440028578,465841584.102881,4369665891.15852,2.27395604344428,-2.72171726183218,67.5630187275195,135.126037455039,0,0.164442808981535,-0.971717261832179,0.204411630838007,0.204411630838007
 2006-08-22T18:00:00,1,98885.9287517766,355989343.506396,3347072010.54736,0.034133728538912,-3.8,67.5630187275195,98885.9287517766,355989343.506396,3347072010.54736,0.034133728538912,-3.8,67.5630187275195,135.126037455039,0,0.28517707009368,-3.8,-1.47756738878808,-1.47756738878808
 2006-08-22T19:00:00,1,91005.9784663523,327621522.478868,3017066488.69865,-0.342803921837506,-3.8,67.5630187275195,91005.9784663523,327621522.478868,3017066488.69865,-0.342803921837506,-3.8,67.5630187275195,135.126037455039,0,0.401870967000469,-3.8,-1.62474817377983,-1.62474817377983
 2006-08-22T20:00:00,1,87551.5970696441,315185749.450719,2867615014.90608,-0.513586844847241,-3.8,67.5630187275195,87551.5970696441,315185749.450719,2867615014.90608,-0.513586844847241,-3.8,67.5630187275195,135.126037455039,0,0.512630775186234,-3.8,-1.70557873377551,-1.70557873377551
 2006-08-22T21:00:00,1,81368.9210128061,292928115.646102,2567835546.63277,-0.8566961865213,-3.8,67.5630187275195,81368.9210128061,292928115.646102,2567835546.63277,-0.8566961865213,-3.8,67.5630187275195,135.126037455039,0,0.619468438021417,-3.8,-1.78569193252098,-1.78569193252098
 2006-08-22T22:00:00,1,74112.9413810447,266806588.971761,2239064160.94247,-1.23267259650666,-3.8,67.5630187275195,74112.9413810447,266806588.971761,2239064160.94247,-1.23267259650666,-3.8,67.5630187275195,135.126037455039,0,0.721082945452413,-3.8,-1.92549253613343,-1.92549253613343
 2006-08-22T23:00:00,1,70947.9663665395,255412678.919542,2092893377.58611,-1.39987388132349,-3.8,67.5630187275195,70947.9663665395,255412678.919542,2092893377.58611,-1.39987388132349,-3.8,67.5630187275195,135.126037455039,0,0.813247907015569,-3.8,-2.17254011813389,-2.17254011813389
 2006-08-23T00:00:00,1,62047.2375139452,223370055.050203,1585976827.76896,-1.98033473490799,-3.8,67.5630187275195,62047.2375139452,223370055.050203,1585976827.76896,-1.98033473490799,-3.8,67.5630187275195,135.126037455039,0,0.889941046543914,-3.8,-2.53604468796957,-2.53604468796957
 2006-08-23T01:00:00,1,56641.7412900638,203910268.64423,1266071067.48715,-2.34691138766404,-3.8,67.5630187275195,56641.7412900638,203910268.64423,1266071067.48715,-2.34691138766404,-3.8,67.5630187275195,135.126037455039,0,0.946134083546738,-3.8,-2.95330745461694,-2.95330745461694
 2006-08-23T02:00:00,1,46907.2220167786,168865999.260403,796635089.116137,-2.88529659485598,-3.8,67.5630187275195,46907.2220167786,168865999.260403,796635089.116137,-2.88529659485598,-3.8,67.5630187275195,135.126037455039,0,0.981408132825954,-3.8,-3.31372502383157,-3.31372502383157
 2006-08-23T03:00:00,1,28351.9889116461,102067160.081926,413779699.901799,-3.04379985599603,-3.51898632899629,45.042012485013,28351.9889116461,102067160.081926,413779699.901799,-3.04379985599603,-3.51898632899629,45.042012485013,135.126037455039,0,0.998616202118297,-3.63418620983181,-3.44900283640261,-3.44900283640261
 2006-08-23T04:00:00,1,0,0,0,-1.93099683801884,-1.93099683801884,0,0,0,0,-1.93099683801884,-1.93099683801884,0,135.126037455039,0,1,-1.99164991121095,-1.99164991121095,-1.99164991121095
 2006-08-23T05:00:00,1,0,0,0,-0.238353495509313,-0.238353495509313,0,0,0,0,-0.238353495509313,-0.238353495509313,0,135.126037455039,0,1,-0.711429160273721,-0.711429160273721,-0.711429160273721
 2006-08-23T06:00:00,1,0,0,0,2.60049802193931,2.60049802193931,0,0,0,0,2.60049802193931,2.60049802193931,0,135.126037455039,0,1,2.07311626467835,2.07311626467835,2.07311626467835
 2006-08-23T07:00:00,1,32138.1204490991,115697233.616757,679366299.83605,7.06064445980023,6.28721366134675,45.042012485013,32138.1204490991,115697233.616757,679366299.83605,7.06064445980023,6.28721366134675,45.042012485013,135.126037455039,0,0.999871708964708,5.8746104488541,5.8746104488541,5.8746104488541
 2006-08-23T08:00:00,1,56716.3461834948,204178846.260581,1512555912.64656,8.42139338725858,6.7,67.5630187275195,56716.3461834948,204178846.260581,1512555912.64656,8.42139338725858,6.7,67.5630187275195,135.126037455039,0,0.999377344198198,6.7,6.7,6.7
 2006-08-23T09:00:00,1,63039.0680674889,226940645.04296,1864049304.31943,8.82076281428066,6.7,67.5630187275195,63039.0680674889,226940645.04296,1864049304.31943,8.82076281428066,6.7,67.5630187275195,135.126037455039,0,0.998861081099562,6.7,6.7,6.7
 2006-08-23T10:00:00,0,71186.9823185101,256273136.346636,2292483562.79157,9.30720779136118,6.7,67.5630187275195,71186.9823185101,256273136.346636,2292483562.79157,9.30720779136118,6.7,67.5630187275195,135.126037455039,0,0.998344818000926,6.7,6.7,6.7
 2006-08-23T11:00:00,-1,0,0,0,9.31782717701005,9.31782717701005,0,0,0,0,9.31782717701005,9.31782717701005,0,135.126037455039,34.46183538929,0.940164472960237,8.88291164639123,6.70005626330145,1.74735644781853
 2006-08-23T12:00:00,-1,0,0,0,9.38086514238333,9.38086514238333,0,0,0,0,9.38086514238333,9.38086514238333,0,135.126037455039,46.4034036294676,0.800140204610722,9.36111964029931,6.69997707999805,1.60004433462072
 2006-08-23T13:00:00,-1,0,0,0,9.66618978174012,9.66618978174012,0,0,0,0,9.66618978174012,9.66618978174012,0,135.126037455039,58.1642516098729,0.65275668773171,9.60826067036794,6.69998189797595,2.8294198657705
 2006-08-23T14:00:00,-1,0,0,0,9.75849484350384,9.75849484350384,0,0,0,0,9.75849484350384,9.75849484350384,0,135.126037455039,66.7460446412501,0.492695052568584,9.76952439456627,6.70001026920016,3.55497153612401
 2006-08-23T15:00:00,-1,0,0,0,9.67872217488193,9.67872217488193,0,0,0,0,9.67872217488193,9.67872217488193,0,135.126037455039,70.7665327661325,0.333114103711573,9.68689753276756,6.70001702541239,3.96659882107912
 2006-08-23T16:00:00,0,75344.9949016677,271241981.646004,2300879289.86911,9.31597082419176,6.7,67.5630187275195,75344.9949016677,271241981.646004,2300879289.86911,9.31597082419176,6.7,67.5630187275195,135.126037455039,0,0.266735503765965,7.19338523512694,7.19338523512694,7.19338523512694
 2006-08-23T17:00:00,1,125361.458353712,451301250.073362,4053676892.33545,1.6674612175604,-2.9687362104175,67.5630187275195,125361.458353712,451301250.073362,4053676892.33545,1.6674612175604,-2.9687362104175,67.5630187275195,135.126037455039,0,0.275930899700007,-1.2187362104175,-0.161799839826155,-0.161799839826155
 2006-08-23T18:00:00,1,99928.223125458,359741603.251649,3170637207.5588,-0.167362061774478,-3.8,67.5630187275195,99928.223125458,359741603.251649,3170637207.5588,-0.167362061774478,-3.8,67.5630187275195,135.126037455039,0,0.388680800820414,-3.8,-1.61233847440986,-1.61233847440986
 2006-08-23T19:00:00,1,99721.4329731047,358997158.703177,3088828098.00146,-0.260813817572238,-3.8,67.5630187275195,99721.4329731047,358997158.703177,3088828098.00146,-0.260813817572238,-3.8,67.5630187275195,135.126037455039,0,0.499961420203225,-3.8,-1.69743306213937,-1.69743306213937
 2006-08-23T20:00:00,1,100268.881648086,360967973.933108,3057693646.07558,-0.296383488489501,-3.8,67.5630187275195,100268.881648086,360967973.933108,3057693646.07558,-0.296383488489501,-3.8,67.5630187275195,135.126037455039,0,0.607260992221701,-3.8,-1.77440152723483,-1.77440152723483
 2006-08-23T21:00:00,1,86694.1215666398,312098837.639903,2503776736.72832,-0.929947046730855,-3.8,67.5630187275195,86694.1215666398,312098837.639903,2503776736.72832,-0.929947046730855,-3.8,67.5630187275195,135.126037455039,0,0.709649620891733,-3.8,-1.9044311121063,-1.9044311121063
 2006-08-23T22:00:00,1,77996.9533633596,280789032.108095,2144670400.65719,-1.3407535875926,-3.8,67.5630187275195,77996.9533633596,280789032.108095,2144670400.65719,-1.3407535875926,-3.8,67.5630187275195,135.126037455039,0,0.803205913281879,-3.8,-2.13745602479196,-2.13745602479196
 2006-08-23T23:00:00,1,75838.6512541659,273019144.514997,2014316195.77294,-1.48990584992242,-3.8,67.5630187275195,75838.6512541659,273019144.514997,2014316195.77294,-1.48990584992242,-3.8,67.5630187275195,135.126037455039,0,0.882010254839876,-3.8,-2.48910510115265,-2.48910510115265
 2006-08-24T00:00:00,1,64948.0076703817,233812827.613374,1450995634.96219,-2.13513630419661,-3.8,67.5630187275195,64948.0076703817,233812827.613374,1450995634.96219,-2.13513630419661,-3.8,67.5630187275195,135.126037455039,0,0.9407211069855,-3.8,-2.90563499631945,-2.90563499631945
 2006-08-24T01:00:00,1,57727.0871110823,207817513.599896,1285235870.43042,-2.32503637593357,-3.8,67.5630187275195,57727.0871110823,207817513.599896,1285235870.43042,-2.32503637593357,-3.8,67.5630187275195,135.126037455039,0,0.978260282246187,-3.8,-3.27766266435082,-3.27766266435082
 2006-08-24T02:00:00,1,31007.0691065134,111625448.783448,619749132.722177,-2.75542917722997,-3.46677172023571,45.042012485013,31007.0691065134,111625448.783448,619749132.722177,-2.75542917722997,-3.46677172023571,45.042012485013,135.126037455039,0,0.997671208934403,-3.62420667417303,-3.42398500665303,-3.42398500665303
 2006-08-24T03:00:00,1,0,0,0,1.69896053015753,1.69896053015753,0,0,0,0,1.69896053015753,1.69896053015753,0,135.126037455039,0,0.999925620367505,1.08809408000621,1.08809408000621,1.08809408000621
 2006-08-24T04:00:00,1,14.9531563579731,53831.3628887032,213701.465012028,6.60993806969105,6.60969453697588,5.63025156062662,14.9531563579731,53831.3628887032,213701.465012028,6.60993806969105,6.60969453697588,5.63025156062662,135.126037455039,0,0.999464043411033,6.48068396787832,6.48068396787832,6.48068396787832
 2006-08-24T05:00:00,1,57955.3399746206,208639223.908634,1011979735.15817,7.85208971113864,6.7,67.5630187275195,57955.3399746206,208639223.908634,1011979735.15817,7.85208971113864,6.7,67.5630187275195,135.126037455039,0,0.998947780312397,6.7,6.7,6.7
 2006-08-24T06:00:00,1,56928.3051107449,204941898.398681,1097809615.97782,7.94984614820403,6.7,67.5630187275195,56928.3051107449,204941898.398681,1097809615.97782,7.94984614820403,6.7,67.5630187275195,135.126037455039,0,0.998431517213761,6.7,6.7,6.7
 2006-08-24T07:00:00,1,68957.5203178466,248247073.144248,1927255469.25051,8.89253071921011,6.7,67.5630187275195,68957.5203178466,248247073.144248,1927255469.25051,8.89253071921011,6.7,67.5630187275195,135.126037455039,0,0.997915254115125,6.7,6.7,6.7
 2006-08-24T08:00:00,1,79613.7608813923,286609539.173012,2385314565.29697,9.41257206711598,6.7,67.5630187275195,79613.7608813923,286609539.173012,2385314565.29697,9.41257206711598,6.7,67.5630187275195,135.126037455039,0,0.997398991016489,6.7,6.7,6.7
 2006-08-24T09:00:00,1,90506.673214363,325824023.571707,2789519868.6848,9.87110948128853,6.7,67.5630187275195,90506.673214363,325824023.571707,2789519868.6848,9.87110948128853,6.7,67.5630187275195,135.126037455039,0,0.996882727917853,6.7,6.7,6.7
 2006-08-24T10:00:00,0,99897.3880709172,359630597.055302,3066266680.2421,10.1848757184462,6.7,67.5630187275195,99897.3880709172,359630597.055302,3066266680.2421,10.1848757184462,6.7,67.5630187275195,135.126037455039,0,0.996366464819217,6.7,6.7,6.7
 2006-08-24T11:00:00,-1,0,0,0,10.0724864865509,10.0724864865509,0,0,0,0,10.0724864865509,10.0724864865509,0,135.126037455039,44.9587294873134,0.921042827963064,9.50735189765146,6.69999867224651,2.45857791872461
 2006-08-24T12:00:00,-1,0,0,0,10.4536815383631,10.4536815383631,0,0,0,0,10.4536815383631,10.4536815383631,0,135.126037455039,76.9399460294912,0.732737621588381,10.371575248839,6.70000562957805,3.84224255102672
 2006-08-24T13:00:00,-1,0,0,0,10.7686027352452,10.7686027352452,0,0,0,0,10.7686027352452,10.7686027352452,0,135.126037455039,110.699832439859,0.526605980383381,10.7216149654879,6.69998868572456,5.78725728999596
 2006-08-24T14:00:00,-1,0,0,0,10.8772519469727,10.8772519469727,0,0,0,0,10.8772519469727,10.8772519469727,0,135.126037455039,134.466816111835,0.311131173840886,10.8438730242342,6.88957373901735,6.86863992244439
 2006-08-24T15:00:00,-1,57136.8157631613,205692536.747381,1479983695.59068,11.291660882525,9.61090822755894,67.5630187275195,57136.8157631613,205692536.747381,1479983695.59068,11.291660882525,9.61090822755894,67.5630187275195,135.126037455039,135.126037455039,0.126972434597584,10.1373744178817,7.51206801503591,7.51206801503591
 2006-08-24T16:00:00,0,79695.3861298549,286903390.067478,2394793464.38867,9.42313976348927,6.7,67.5630187275195,79695.3861298549,286903390.067478,2394793464.38867,9.42313976348927,6.7,67.5630187275195,135.126037455039,0,0.074085822568237,6.90114138059639,6.90114138059639,6.90114138059639
 2006-08-24T17:00:00,1,142873.664208569,514345191.15085,4545401152.58148,2.70424212369958,-2.49078396725813,67.5630187275195,142873.664208569,514345191.15085,4545401152.58148,2.70424212369958,-2.49078396725813,67.5630187275195,135.126037455039,0,0.091289877780228,-0.740783967258126,0.56553943903916,0.56553943903916
 2006-08-24T18:00:00,1,107846.522558796,388247481.211665,3587093736.40494,0.308202947131882,-3.8,67.5630187275195,107846.522558796,388247481.211665,3587093736.40494,0.308202947131882,-3.8,67.5630187275195,135.126037455039,0,0.219008735934797,-3.8,-1.34938684843276,-1.34938684843276
 2006-08-24T19:00:00,1,94995.830463485,341984989.668546,3185408188.22238,-0.150505217807571,-3.8,67.5630187275195,94995.830463485,341984989.668546,3185408188.22238,-0.150505217807571,-3.8,67.5630187275195,135.126037455039,0,0.340869208353985,-3.8,-1.55911762366262,-1.55911762366262
 2006-08-24T20:00:00,1,88810.5859282479,319718109.341692,2922387034.32754,-0.450991804929004,-3.8,67.5630187275195,88810.5859282479,319718109.341692,2922387034.32754,-0.450991804929004,-3.8,67.5630187275195,135.126037455039,0,0.454311691573879,-3.8,-1.6667898386276,-1.6667898386276
 2006-08-24T21:00:00,1,82563.7518873193,297229506.794349,2619314942.17617,-0.797869820472652,-3.8,67.5630187275195,82563.7518873193,297229506.794349,2619314942.17617,-0.797869820472652,-3.8,67.5630187275195,135.126037455039,0,0.563190830145438,-3.8,-1.73937649073472,-1.73937649073472
 2006-08-24T22:00:00,1,75318.4242194919,271146327.190171,2297316625.14035,-1.16599869079132,-3.8,67.5630187275195,75318.4242194919,271146327.190171,2297316625.14035,-1.16599869079132,-3.8,67.5630187275195,135.126037455039,0,0.667934221467925,-3.8,-1.84039498013056,-1.84039498013056
 2006-08-24T23:00:00,1,73098.656835205,263155164.606738,2198061531.23331,-1.2794817411812,-3.8,67.5630187275195,73098.656835205,263155164.606738,2198061531.23331,-1.2794817411812,-3.8,67.5630187275195,135.126037455039,0,0.765797760041054,-3.8,-2.02600946215343,-2.02600946215343
 2006-08-25T00:00:00,1,64355.0873164984,231678314.339394,1748868580.20549,-1.79372490542079,-3.8,67.5630187275195,64355.0873164984,231678314.339394,1748868580.20549,-1.79372490542079,-3.8,67.5630187275195,135.126037455039,0,0.851489123074662,-3.8,-2.33031723754954,-2.33031723754954
 2006-08-25T01:00:00,1,59511.8456484323,214242644.334356,1463647750.0306,-2.12044188981035,-3.8,67.5630187275195,59511.8456484323,214242644.334356,1463647750.0306,-2.12044188981035,-3.8,67.5630187275195,135.126037455039,0,0.918991709850824,-3.8,-2.73148767182298,-2.73148767182298
 2006-08-25T02:00:00,1,50594.3974224823,182139830.720936,967787126.409017,-2.68895403495845,-3.8,67.5630187275195,50594.3974224823,182139830.720936,967787126.409017,-2.68895403495845,-3.8,67.5630187275195,135.126037455039,0,0.965071360492695,-3.8,-3.13532778039208,-3.13532778039208
 2006-08-25T03:00:00,1,46116.5095229945,166019434.28278,722541982.260795,-2.97031154265547,-3.8,67.5630187275195,46116.5095229945,166019434.28278,722541982.260795,-2.97031154265547,-3.8,67.5630187275195,135.126037455039,0,0.99196971625131,-3.8,-3.44110717452612,-3.44110717452612
 2006-08-25T04:00:00,1,7765.26023700722,27954936.853226,109873451.179206,-3.62869394421555,-3.7548807049269,11.2605031212532,7765.26023700722,27954936.853226,109873451.179206,-3.62869394421555,-3.7548807049269,11.2605031212532,135.126037455039,0,1,-3.77284074895709,-3.73307168627915,-3.73307168627915
 2006-08-25T05:00:00,1,0,0,0,-2.24242859538139,-2.24242859538139,0,0,0,0,-2.24242859538139,-2.24242859538139,0,135.126037455039,0,1,-2.65658340216154,-2.65658340216154,-2.65658340216154
 2006-08-25T06:00:00,1,0,0,0,0.120974570331631,0.120974570331631,0,0,0,0,0.120974570331631,0.120974570331631,0,135.126037455039,0,1,-0.262422087064647,-0.262422087064647,-0.262422087064647
 2006-08-25T07:00:00,1,0,0,0,4.1314745490768,4.1314745490768,0,0,0,0,4.1314745490768,4.1314745490768,0,135.126037455039,0,0.999771270306509,3.29176322010719,3.29176322010719,3.29176322010719
 2006-08-25T08:00:00,1,52895.035478367,190422127.722121,1104912906.94881,7.95788930128895,6.7,67.5630187275195,52895.035478367,190422127.722121,1104912906.94881,7.95788930128895,6.7,67.5630187275195,135.126037455039,0,0.999255007207873,6.65739212637125,6.65739212637125,6.65739212637125
 2006-08-25T09:00:00,1,57131.1769088103,205672236.871717,1535672578.47307,8.44765944961368,6.7,67.5630187275195,57131.1769088103,205672236.871717,1535672578.47307,8.44765944961368,6.7,67.5630187275195,135.126037455039,0,0.998738744109237,6.7,6.7,6.7
 2006-08-25T10:00:00,0,61717.1508366674,222181743.012002,1791644114.13925,8.73851069193509,6.7,67.5630187275195,61717.1508366674,222181743.012002,1791644114.13925,8.73851069193509,6.7,67.5630187275195,135.126037455039,0,0.998222481010601,6.7,6.7,6.7
