Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-25T11:00:00,-1,0,0,0,8.8608791564367,8.8608791564367,0,0,0,0,8.8608791564367,8.8608791564367,0,135.126037455039,28.566446612192,0.951332422778505,8.48585337332474,6.7000200787612,1.44463379641214
 2006-08-25T12:00:00,-1,0,0,0,9.42472596805055,9.42472596805055,0,0,0,0,9.42472596805055,9.42472596805055,0,135.126037455039,45.1683387323392,0.824837554789783,9.32777813863993,6.70000477912415,1.4368428877506
 2006-08-25T13:00:00,-1,0,0,0,9.71952290216989,9.71952290216989,0,0,0,0,9.71952290216989,9.71952290216989,0,135.126037455039,60.0326542848094,0.672243831004525,9.70105976479777,6.69999900063233,2.92367969142935
 2006-08-25T14:00:00,-1,0,0,0,9.72381610161299,9.72381610161299,0,0,0,0,9.72381610161299,9.72381610161299,0,135.126037455039,63.2163067108986,0.513434171844818,9.67743079260744,6.69999972282166,3.31218442082691
 2006-08-25T15:00:00,-1,0,0,0,9.74851263732471,9.74851263732471,0,0,0,0,9.74851263732471,9.74851263732471,0,135.126037455039,74.3045373513754,0.350337384060833,9.81218839815815,6.70000314683175,4.15054013197514
 2006-08-25T16:00:00,0,72679.7504924478,261647101.772812,2327601408.89356,9.34643806987965,6.7,67.5630187275195,72679.7504924478,261647101.772812,2327601408.89356,9.34643806987965,6.7,67.5630187275195,135.126037455039,0,0.283144837791158,7.17314629806681,7.17314629806681,7.17314629806681
 2006-08-25T17:00:00,1,117564.376609251,423231755.793303,4034610990.45778,1.70413978270629,-2.91001133670675,67.5630187275195,117564.376609251,423231755.793303,4034610990.45778,1.70413978270629,-2.91001133670675,67.5630187275195,135.126037455039,0,0.290576381605779,-1.16001133670675,-0.151476911638517,-0.151476911638517
 2006-08-25T18:00:00,1,89516.918383977,322260906.182317,2952284474.66561,-0.416838724476625,-3.8,67.5630187275195,89516.918383977,322260906.182317,2952284474.66561,-0.416838724476625,-3.8,67.5630187275195,135.126037455039,0,0.402053198674804,-3.8,-1.62491361473937,-1.62491361473937
 2006-08-25T19:00:00,1,83947.1960255898,302209905.692123,2708522349.35072,-0.695442393957361,-3.8,67.5630187275195,83947.1960255898,302209905.692123,2708522349.35072,-0.695442393957361,-3.8,67.5630187275195,135.126037455039,0,0.512805991677977,-3.8,-1.7056913493405,-1.7056913493405
 2006-08-25T20:00:00,1,80834.7379940653,291005056.778635,2568497423.9686,-0.855547557594901,-3.8,67.5630187275195,80834.7379940653,291005056.778635,2568497423.9686,-0.855547557594901,-3.8,67.5630187275195,135.126037455039,0,0.619637139230414,-3.8,-1.78585392814296,-1.78585392814296
 2006-08-25T21:00:00,1,73896.8631131822,266028707.207456,2234140745.0637,-1.23822579331631,-3.8,67.5630187275195,73896.8631131822,266028707.207456,2234140745.0637,-1.23822579331631,-3.8,67.5630187275195,135.126037455039,0,0.721240520129455,-3.8,-1.92579471722265,-1.92579471722265
 2006-08-25T22:00:00,1,65673.9795222721,236426326.280179,1837726333.47933,-1.69193862797425,-3.8,67.5630187275195,65673.9795222721,236426326.280179,1837726333.47933,-1.69193862797425,-3.8,67.5630187275195,135.126037455039,0,0.813385610883985,-3.8,-2.17303804969508,-2.17303804969508
 2006-08-25T23:00:00,1,59767.4420317993,215162791.314478,1505175476.01812,-2.07283456751723,-3.8,67.5630187275195,59767.4420317993,215162791.314478,1505175476.01812,-2.07283456751723,-3.8,67.5630187275195,135.126037455039,0,0.890048972674938,-3.8,-2.53670113152793,-2.53670113152793
 2006-08-26T00:00:00,1,53468.7495321763,192487498.315835,994392070.695133,-2.65840321057801,-3.8,67.5630187275195,53468.7495321763,192487498.315835,994392070.695133,-2.65840321057801,-3.8,67.5630187275195,135.126037455039,0,0.946207050635745,-3.8,-2.95396263288246,-2.95396263288246
 2006-08-26T01:00:00,1,44151.7069464899,158946145.007364,676217921.858624,-3.02345707862077,-3.8,67.5630187275195,44151.7069464899,158946145.007364,676217921.858624,-3.02345707862077,-3.8,67.5630187275195,135.126037455039,0,0.981450181043617,-3.8,-3.31421246119691,-3.31421246119691
 2006-08-26T02:00:00,1,19656.8725581382,70764741.2092976,278132137.421432,-3.32410259693864,-3.64358648421783,45.042012485013,19656.8725581382,70764741.2092976,278132137.421432,-3.32410259693864,-3.64358648421783,45.042012485013,135.126037455039,0,0.998628754431178,-3.75024843772987,-3.56526593128455,-3.56526593128455
 2006-08-26T03:00:00,1,0,0,0,-2.53133478323423,-2.53133478323423,0,0,0,0,-2.53133478323423,-2.53133478323423,0,135.126037455039,0,1,-2.66756356150841,-2.66756356150841,-2.66756356150841
 2006-08-26T04:00:00,1,0,0,0,-1.94227505826645,-1.94227505826645,0,0,0,0,-1.94227505826645,-1.94227505826645,0,135.126037455039,0,1,-1.95755956558816,-1.95755956558816,-1.95755956558816
 2006-08-26T05:00:00,1,0,0,0,-0.927279980622128,-0.927279980622128,0,0,0,0,-0.927279980622128,-0.927279980622128,0,135.126037455039,0,1,-1.22981057475194,-1.22981057475194,-1.22981057475194
 2006-08-26T06:00:00,1,0,0,0,1.35896838891711,1.35896838891711,0,0,0,0,1.35896838891711,1.35896838891711,0,135.126037455039,0,0.999884552731258,0.945994779779987,0.945994779779987,0.945994779779987
 2006-08-26T07:00:00,1,6537.25461784477,23534116.6242412,99070463.7797888,5.1653670509327,5.05252606779722,11.2605031212532,6537.25461784477,23534116.6242412,99070463.7797888,5.1653670509327,5.05252606779722,11.2605031212532,135.126037455039,0,0.999396609848023,4.38716802513105,4.38716802513105,4.38716802513105
 2006-08-26T08:00:00,1,54321.662000568,195557983.202045,1123268867.73031,7.97879625389419,6.7,67.5630187275195,54321.662000568,195557983.202045,1123268867.73031,7.97879625389419,6.7,67.5630187275195,135.126037455039,0,0.998880346749388,6.7,6.7,6.7
 2006-08-26T09:00:00,1,56026.979741851,201697127.070664,1386461937.14963,8.27807107200175,6.7,67.5630187275195,56026.979741851,201697127.070664,1386461937.14963,8.27807107200175,6.7,67.5630187275195,135.126037455039,0,0.998364083650751,6.7,6.7,6.7
 2006-08-26T10:00:00,0,57584.5337033199,207304321.331952,1439724778.80016,8.33861936827561,6.7,67.5630187275195,57584.5337033199,207304321.331952,1439724778.80016,8.33861936827561,6.7,67.5630187275195,135.126037455039,0,0.997847820552116,6.7,6.7,6.7
 2006-08-26T11:00:00,-1,0,0,0,8.37007742207949,8.37007742207949,0,0,0,0,8.37007742207949,8.37007742207949,0,135.126037455039,22.8385352999103,0.961295965717563,8.08842568801587,6.70002956662767,1.24289491342945
 2006-08-26T12:00:00,-1,0,0,0,8.36948409732718,8.36948409732718,0,0,0,0,8.36948409732718,8.36948409732718,0,135.126037455039,27.9442230607066,0.87295507814815,8.36754970067874,6.699983513613,0.303825946867398
 2006-08-26T13:00:00,-1,0,0,0,8.54994666205363,8.54994666205363,0,0,0,0,8.54994666205363,8.54994666205363,0,135.126037455039,31.211554332469,0.781744863807296,8.51140258837927,6.70005133035454,0.665535467174837
 2006-08-26T14:00:00,-1,0,0,0,8.65855127225356,8.65855127225356,0,0,0,0,8.65855127225356,8.65855127225356,0,135.126037455039,34.9467141129638,0.680872243814363,8.65384445406587,6.69996150132902,1.09787226105567
 2006-08-26T15:00:00,-1,0,0,0,8.56783678807487,8.56783678807487,0,0,0,0,8.56783678807487,8.56783678807487,0,135.126037455039,34.4495285032735,0.57898283512182,8.59369720291429,6.70000192029514,1.16582591727538
 2006-08-26T16:00:00,0,66557.844997723,239608241.991803,1729108174.44201,8.66719499788634,6.7,67.5630187275195,66557.844997723,239608241.991803,1729108174.44201,8.66719499788634,6.7,67.5630187275195,135.126037455039,0,0.537887655197447,7.0009766077347,7.0009766077347,7.0009766077347
 2006-08-26T17:00:00,1,111741.104027037,402267974.497332,3368842164.34733,0.620776415134866,-3.23434682917308,67.5630187275195,111741.104027037,402267974.497332,3368842164.34733,0.620776415134866,-3.23434682917308,67.5630187275195,135.126037455039,0,0.547103724727809,-1.53337404860845,-0.535838894410902,-0.535838894410902
 2006-08-26T18:00:00,1,83414.0513199743,300290584.751908,2389403526.30533,-1.0606430713956,-3.8,67.5630187275195,83414.0513199743,300290584.751908,2389403526.30533,-1.0606430713956,-3.8,67.5630187275195,135.126037455039,0,0.650193361339152,-3.8,-1.81829137603046,-1.81829137603046
 2006-08-26T19:00:00,1,83219.4920984767,299590171.554516,2380685977.23025,-1.07050731485486,-3.8,67.5630187275195,83219.4920984767,299590171.554516,2380685977.23025,-1.07050731485486,-3.8,67.5630187275195,135.126037455039,0,0.749567943883261,-3.8,-1.98587957066121,-1.98587957066121
 2006-08-26T20:00:00,1,73626.5820675606,265055695.443218,1975989688.11644,-1.53373527256074,-3.8,67.5630187275195,73626.5820675606,265055695.443218,1975989688.11644,-1.53373527256074,-3.8,67.5630187275195,135.126037455039,0,0.837811902408572,-3.8,-2.26914236663712,-2.26914236663712
 2006-08-26T21:00:00,1,64403.6707147178,231853214.572984,1523767986.47955,-2.05163293026494,-3.8,67.5630187275195,64403.6707147178,231853214.572984,1523767986.47955,-2.05163293026494,-3.8,67.5630187275195,135.126037455039,0,0.908821189454196,-3.8,-2.65858229329403,-2.65858229329403
 2006-08-26T22:00:00,1,60868.5706105091,219126854.197833,1334866297.81122,-2.26814166017578,-3.8,67.5630187275195,60868.5706105091,219126854.197833,1334866297.81122,-2.26814166017578,-3.8,67.5630187275195,135.126037455039,0,0.958605552986423,-3.8,-3.07038160255108,-3.07038160255108
 2006-08-26T23:00:00,1,49594.6919648495,178540891.073458,958030940.033655,-2.70030926426673,-3.8,67.5630187275195,49594.6919648495,178540891.073458,958030940.033655,-2.70030926426673,-3.8,67.5630187275195,135.126037455039,0,0.988443817329318,-3.8,-3.3974523993632,-3.3974523993632
 2006-08-27T00:00:00,1,7113.87592308006,25609953.3230882,92625209.5729302,-1.60981012904975,-1.71622578852479,22.5210062425065,7113.87592308006,25609953.3230882,92625209.5729302,-1.60981012904975,-1.71622578852479,22.5210062425065,135.126037455039,0,0.999874698728715,-2.07712110079573,-1.99290931257143,-1.99290931257143
 2006-08-27T01:00:00,1,0,0,0,2.41029464486197,2.41029464486197,0,0,0,0,2.41029464486197,2.41029464486197,0,135.126037455039,0,1,1.88621249300426,1.88621249300426,1.88621249300426
 2006-08-27T02:00:00,1,20631.1916112314,74272289.800433,302269780.839302,6.2660375714539,5.92181961547768,46.6506557880492,20631.1916112314,74272289.800433,302269780.839302,6.2660375714539,5.92181961547768,46.6506557880492,135.126037455039,0,1,5.84804497777367,5.84804497777367,5.84804497777367
 2006-08-27T03:00:00,1,29615.8625500662,106617105.180238,460318694.758574,7.22414441070658,6.7,67.5630187275195,29615.8625500662,106617105.180238,460318694.758574,7.22414441070658,6.7,67.5630187275195,135.126037455039,0,0.999779544808841,6.7,6.7,6.7
 2006-08-27T04:00:00,1,26713.2873686442,96167834.5271191,454805606.924823,7.21777808223774,6.7,67.5630187275195,26713.2873686442,96167834.5271191,454805606.924823,7.21777808223774,6.7,67.5630187275195,135.126037455039,0,0.999263281710205,6.7,6.7,6.7
 2006-08-27T05:00:00,1,31690.6280035895,114086260.812922,519417746.036229,7.29138081062289,6.7,67.5630187275195,31690.6280035895,114086260.812922,519417746.036229,7.29138081062289,6.7,67.5630187275195,135.126037455039,0,0.998747018611569,6.7,6.7,6.7
 2006-08-27T06:00:00,1,1986.06969037703,7149850.88535732,25828669.3343476,6.72943286280837,6.7,67.5630187275195,1986.06969037703,7149850.88535732,25828669.3343476,6.72943286280837,6.7,67.5630187275195,135.126037455039,0,0.998230755512933,6.7,6.7,6.7
 2006-08-27T07:00:00,1,45730.0333866651,164628120.191995,842648623.219009,7.6588437037539,6.7,67.5630187275195,45730.0333866651,164628120.191995,842648623.219009,7.6588437037539,6.7,67.5630187275195,135.126037455039,0,0.997714492414297,6.7,6.7,6.7
 2006-08-27T08:00:00,1,54622.8322864694,196642196.23129,1063586834.55223,7.91065487110025,6.7,67.5630187275195,54622.8322864694,196642196.23129,1063586834.55223,7.91065487110025,6.7,67.5630187275195,135.126037455039,0,0.997198229315661,6.7,6.7,6.7
 2006-08-27T09:00:00,1,46993.5869699956,169176913.091984,1015559602.38982,7.85566997296253,6.7,67.5630187275195,46993.5869699956,169176913.091984,1015559602.38982,7.85566997296253,6.7,67.5630187275195,135.126037455039,0,0.996681966217025,6.7,6.7,6.7
 2006-08-27T10:00:00,0,57518.192994854,207065494.781474,1245907210.95379,8.11789510943382,6.7,67.5630187275195,57518.192994854,207065494.781474,1245907210.95379,8.11789510943382,6.7,67.5630187275195,135.126037455039,0,0.996165703118389,6.7,6.7,6.7
 2006-08-27T11:00:00,-1,0,0,0,7.86816652482678,7.86816652482678,0,0,0,0,7.86816652482678,7.86816652482678,0,135.126037455039,13.0245951715696,0.975513017838591,7.48554549951241,6.69997517250297,1.16862614392625
 2006-08-27T12:00:00,-1,0,0,0,8.1462523076899,8.1462523076899,0,0,0,0,8.1462523076899,8.1462523076899,0,135.126037455039,21.5796586817352,0.913066610687219,7.98964119343107,6.69998850468863,0.142347197130672
 2006-08-27T13:00:00,-1,0,0,0,7.78898201376285,7.78898201376285,0,0,0,0,7.78898201376285,7.78898201376285,0,135.126037455039,17.2641623789371,0.852113945647077,7.7159851161929,6.70000063113695,0.177153523254668
 2006-08-27T14:00:00,-1,0,0,0,7.88559001241819,7.88559001241819,0,0,0,0,7.88559001241819,7.88559001241819,0,135.126037455039,18.2340271290174,0.799144519439569,7.7474591345141,6.69998111679299,0.159034165429437
 2006-08-27T15:00:00,-1,0,0,0,7.74711371485747,7.74711371485747,0,0,0,0,7.74711371485747,7.74711371485747,0,135.126037455039,16.4963061597181,0.74622156837145,7.6439697718765,6.69993870934289,0.246586094067678
 2006-08-27T16:00:00,0,61109.2523585969,219993308.490949,1232004349.18419,8.10195840574681,6.7,67.5630187275195,61109.2523585969,219993308.490949,1232004349.18419,8.10195840574681,6.7,67.5630187275195,135.126037455039,0,0.726928017777036,6.90278218416255,6.90278218416255,6.90278218416255
 2006-08-27T17:00:00,1,120413.440434997,433488385.565989,3125859791.64107,0.247991890504479,-3.33008071926462,67.5630187275195,120413.440434997,433488385.565989,3125859791.64107,0.247991890504479,-3.33008071926462,67.5630187275195,135.126037455039,0,0.735438670907125,-1.73064079450621,-0.830561701748475,-0.830561701748475
 2006-08-27T18:00:00,1,92103.8910709093,331574007.855273,2212906389.69072,-1.26248293179244,-3.8,67.5630187275195,92103.8910709093,331574007.855273,2212906389.69072,-1.26248293179244,-3.8,67.5630187275195,135.126037455039,0,0.824491440046534,-3.8,-2.21476740082824,-2.21476740082824
 2006-08-27T19:00:00,1,75811.1594193648,272920173.909713,1726428110.46373,-1.8195114246667,-3.8,67.5630187275195,75811.1594193648,272920173.909713,1726428110.46373,-1.8195114246667,-3.8,67.5630187275195,135.126037455039,0,0.898677256292039,-3.8,-2.59077888025876,-2.59077888025876
 2006-08-27T20:00:00,1,65913.5089137036,237288632.089333,1496418992.7334,-2.08292401723043,-3.8,67.5630187275195,65913.5089137036,237288632.089333,1496418992.7334,-2.08292401723043,-3.8,67.5630187275195,135.126037455039,0,0.951978883987845,-3.8,-3.00687905276809,-3.00687905276809
 2006-08-27T21:00:00,1,44600.6693455091,160562409.643833,798342405.569248,-2.88345620536136,-3.8,67.5630187275195,44600.6693455091,160562409.643833,798342405.569248,-2.88345620536136,-3.8,67.5630187275195,135.126037455039,0,0.98474349417867,-3.8,-3.35286794127008,-3.35286794127008
 2006-08-27T22:00:00,1,28941.2912849249,104188648.62573,562661499.073055,-3.04111659702857,-3.68702633437087,33.7815093637597,28941.2912849249,104188648.62573,562661499.073055,-3.04111659702857,-3.68702633437087,33.7815093637597,135.126037455039,0,0.999352844036769,-3.74888805001637,-3.61523474049628,-3.61523474049628
 2006-08-27T23:00:00,1,0,0,0,-0.775377444873099,-0.775377444873099,0,0,0,0,-0.775377444873099,-0.775377444873099,0,135.126037455039,0,1,-1.41943005946926,-1.41943005946926,-1.41943005946926
 2006-08-28T00:00:00,1,0,0,0,3.13156882693757,3.13156882693757,0,0,0,0,3.13156882693757,3.13156882693757,0,135.126037455039,0,1,2.64154067512126,2.64154067512126,2.64154067512126
 2006-08-28T01:00:00,1,13822.3184916311,49760346.5698719,257118617.030839,6.69094662419941,6.39823870760049,41.2885114445953,13822.3184916311,49760346.5698719,257118617.030839,6.69094662419941,6.39823870760049,41.2885114445953,135.126037455039,0,0.999887581224037,6.1240676026058,6.1240676026058,6.1240676026058
 2006-08-28T02:00:00,1,31639.314707304,113901532.946294,500416508.100937,7.26985641734721,6.7,67.5630187275195,31639.314707304,113901532.946294,500416508.100937,7.26985641734721,6.7,67.5630187275195,135.126037455039,0,0.999401152587192,6.7,6.7,6.7
 2006-08-28T03:00:00,1,33486.467728685,120551283.823266,552549610.126272,7.32920716714228,6.7,67.5630187275195,33486.467728685,120551283.823266,552549610.126272,7.32920716714228,6.7,67.5630187275195,135.126037455039,0,0.998884889488557,6.7,6.7,6.7
 2006-08-28T04:00:00,1,3977.98110573356,14320731.9806408,58664015.2705196,6.76684577089278,6.7,67.5630187275195,3977.98110573356,14320731.9806408,58664015.2705196,6.76684577089278,6.7,67.5630187275195,135.126037455039,0,0.998368626389921,6.7,6.7,6.7
 2006-08-28T05:00:00,1,55985.1896380302,201546682.696909,895653725.515991,7.71981412851674,6.7,67.5630187275195,55985.1896380302,201546682.696909,895653725.515991,7.71981412851674,6.7,67.5630187275195,135.126037455039,0,0.997852363291285,6.7,6.7,6.7
 2006-08-28T06:00:00,1,55687.2765196769,200474195.470837,934887904.214958,7.76451477460772,6.7,67.5630187275195,55687.2765196769,200474195.470837,934887904.214958,7.76451477460772,6.7,67.5630187275195,135.126037455039,0,0.997336100192649,6.7,6.7,6.7
 2006-08-28T07:00:00,1,60252.2344562904,216908044.042645,1589565927.07431,8.50888215952755,6.7,67.5630187275195,60252.2344562904,216908044.042645,1589565927.07431,8.50888215952755,6.7,67.5630187275195,135.126037455039,0,0.996819837094013,6.7,6.7,6.7
 2006-08-28T08:00:00,1,68743.9940219321,247478378.478955,2049649019.37764,9.0315441385675,6.7,67.5630187275195,68743.9940219321,247478378.478955,2049649019.37764,9.0315441385675,6.7,67.5630187275195,135.126037455039,0,0.996303573995377,6.7,6.7,6.7
 2006-08-28T09:00:00,1,68800.4954144654,247681783.492075,2121484819.9779,9.11311371789467,6.7,67.5630187275195,68800.4954144654,247681783.492075,2121484819.9779,9.11311371789467,6.7,67.5630187275195,135.126037455039,0,0.995787310896741,6.7,6.7,6.7
 2006-08-28T10:00:00,0,72648.6093070502,261534993.505381,2301760745.02793,9.31774744829133,6.7,67.5630187275195,72648.6093070502,261534993.505381,2301760745.02793,9.31774744829133,6.7,67.5630187275195,135.126037455039,0,0.995271047798105,6.7,6.7,6.7
 2006-08-28T11:00:00,-1,0,0,0,9.19750525140177,9.19750525140177,0,0,0,0,9.19750525140177,9.19750525140177,0,135.126037455039,33.0048101889875,0.939721906067583,8.78363527152541,6.70005135953451,1.67291496350306
 2006-08-28T12:00:00,-1,0,0,0,9.47643045130593,9.47643045130593,0,0,0,0,9.47643045130593,9.47643045130593,0,135.126037455039,47.6158184069126,0.801607839142005,9.4182130478816,6.69998508289836,1.68273147953001
 2006-08-28T13:00:00,-1,0,0,0,9.59113364889762,9.59113364889762,0,0,0,0,9.59113364889762,9.59113364889762,0,135.126037455039,57.0209739636358,0.651753930534109,9.5740645177499,6.699960410036,2.75570954984753
 2006-08-28T14:00:00,-1,0,0,0,9.68329844579342,9.68329844579342,0,0,0,0,9.68329844579342,9.68329844579342,0,135.126037455039,63.4282194895712,0.49711215465606,9.67489619277479,6.70000143120608,3.33520824441374
 2006-08-28T15:00:00,-1,0,0,0,9.52242863522925,9.52242863522925,0,0,0,0,9.52242863522925,9.52242863522925,0,135.126037455039,65.1994426383012,0.341504550461262,9.57806090469158,6.699970130201,3.61434555628204
 2006-08-28T16:00:00,0,66605.373522437,239779344.680773,2005208353.40709,8.98045761487538,6.7,67.5630187275195,66605.373522437,239779344.680773,2005208353.40709,8.98045761487538,6.7,67.5630187275195,135.126037455039,0,0.278852292099105,7.1419264980047,7.1419264980047,7.1419264980047
 2006-08-28T17:00:00,1,114198.863919808,411115910.111307,3848662115.48984,1.3124043502699,-3.0902380142989,67.5630187275195,114198.863919808,411115910.111307,3848662115.48984,1.3124043502699,-3.0902380142989,67.5630187275195,135.126037455039,0,0.289742306372947,-1.3402380142989,-0.242301226473774,-0.242301226473774
 2006-08-28T18:00:00,1,84730.2567759126,305028924.393285,2742709239.6159,-0.656370537579904,-3.8,67.5630187275195,84730.2567759126,305028924.393285,2742709239.6159,-0.656370537579904,-3.8,67.5630187275195,135.126037455039,0,0.40247341857441,-3.8,-1.62529451370305,-1.62529451370305
 2006-08-28T19:00:00,1,79655.0426699127,286758153.611686,2514778626.89016,-0.916980666483608,-3.8,67.5630187275195,79655.0426699127,286758153.611686,2514778626.89016,-0.916980666483608,-3.8,67.5630187275195,135.126037455039,0,0.513210052323933,-3.8,-1.70595106956825,-1.70595106956825
 2006-08-28T20:00:00,1,76245.6725091131,274484421.032807,2357179996.75799,-1.09725094679393,-3.8,67.5630187275195,76245.6725091131,274484421.032807,2357179996.75799,-1.09725094679393,-3.8,67.5630187275195,135.126037455039,0,0.620026160658485,-3.8,-1.78622813449069,-1.78622813449069
 2006-08-28T21:00:00,1,70352.1133211751,253267607.95623,2070656044.46903,-1.42522536491687,-3.8,67.5630187275195,70352.1133211751,253267607.95623,2070656044.46903,-1.42522536491687,-3.8,67.5630187275195,135.126037455039,0,0.721603838071234,-3.8,-1.92649272031049,-1.92649272031049
 2006-08-28T22:00:00,1,63831.9545160316,229795036.257714,1748022377.27626,-1.79462215411874,-3.8,67.5630187275195,63831.9545160316,229795036.257714,1748022377.27626,-1.79462215411874,-3.8,67.5630187275195,135.126037455039,0,0.813703039403841,-3.8,-2.17418763306494,-2.17418763306494
 2006-08-28T23:00:00,1,58722.8171620814,211402141.783493,1449463209.43103,-2.13665422746582,-3.8,67.5630187275195,58722.8171620814,211402141.783493,1449463209.43103,-2.13665422746582,-3.8,67.5630187275195,135.126037455039,0,0.890297672396165,-3.8,-2.53821565011576,-2.53821565011576
 2006-08-29T00:00:00,1,53352.7941549537,192070058.957833,997217646.345646,-2.65514689516219,-3.8,67.5630187275195,53352.7941549537,192070058.957833,997217646.345646,-2.65514689516219,-3.8,67.5630187275195,135.126037455039,0,0.946375120658461,-3.8,-2.95547303898194,-2.95547303898194
 2006-08-29T01:00:00,1,45599.7890233353,164159240.484007,703692951.713582,-2.99192062092298,-3.8,67.5630187275195,45599.7890233353,164159240.484007,703692951.713582,-2.99192062092298,-3.8,67.5630187275195,135.126037455039,0,0.981546994382229,-3.8,-3.31533533423588,-3.31533533423588
 2006-08-29T02:00:00,1,21482.5273374331,77337098.4147591,307851995.813153,-3.33429693062531,-3.68789879406155,45.042012485013,21482.5273374331,77337098.4147591,307851995.813153,-3.33429693062531,-3.68789879406155,45.042012485013,135.126037455039,0,0.998657648215337,-3.74371856300294,-3.55919853773639,-3.55919853773639
 2006-08-29T03:00:00,1,0,0,0,-2.2489531166484,-2.2489531166484,0,0,0,0,-2.2489531166484,-2.2489531166484,0,135.126037455039,0,1,-2.42487636857578,-2.42487636857578,-2.42487636857578
 2006-08-29T04:00:00,1,0,0,0,-0.988350999116181,-0.988350999116181,0,0,0,0,-0.988350999116181,-0.988350999116181,0,135.126037455039,0,1,-1.03050278118331,-1.03050278118331,-1.03050278118331
 2006-08-29T05:00:00,1,0,0,0,0.146071750845263,0.146071750845263,0,0,0,0,0.146071750845263,0.146071750845263,0,135.126037455039,0,1,-0.18067851370568,-0.18067851370568,-0.18067851370568
 2006-08-29T06:00:00,1,0,0,0,3.09189301400641,3.09189301400641,0,0,0,0,3.09189301400641,3.09189301400641,0,135.126037455039,0,0.999914075222044,2.46792508413498,2.46792508413498,2.46792508413498
 2006-08-29T07:00:00,1,49647.6857259204,178731668.613313,1322848887.94737,8.17395543413621,6.66858273747092,61.9327671668929,49647.6857259204,178731668.613313,1322848887.94737,8.17395543413621,6.66858273747092,61.9327671668929,135.126037455039,0,0.999440953120111,6.44161266641586,6.44161266641586,6.44161266641586
 2006-08-29T08:00:00,1,70550.1588974481,253980572.030813,2101672854.87128,9.0906051256369,6.7,67.5630187275195,70550.1588974481,253980572.030813,2101672854.87128,9.0906051256369,6.7,67.5630187275195,135.126037455039,0,0.998924690021475,6.7,6.7,6.7
 2006-08-29T09:00:00,1,81023.3729085246,291684142.470688,2497810339.13938,9.54022492127069,6.7,67.5630187275195,81023.3729085246,291684142.470688,2497810339.13938,9.54022492127069,6.7,67.5630187275195,135.126037455039,0,0.998408426922839,6.7,6.7,6.7
 2006-08-29T10:00:00,0,85143.8384786441,306517818.523119,2644277544.92367,9.70639261408087,6.7,67.5630187275195,85143.8384786441,306517818.523119,2644277544.92367,9.70639261408087,6.7,67.5630187275195,135.126037455039,0,0.997892163824203,6.7,6.7,6.7
 2006-08-29T11:00:00,-1,0,0,0,9.5178569020353,9.5178569020353,0,0,0,0,9.5178569020353,9.5178569020353,0,135.126037455039,36.982539495163,0.935544465209043,9.04245702014477,6.70001096621938,1.90409322260627
 2006-08-29T12:00:00,-1,0,0,0,9.89023187635966,9.89023187635966,0,0,0,0,9.89023187635966,9.89023187635966,0,135.126037455039,57.7150634298901,0.777519020687088,9.82152451072847,6.69999557394487,2.47026434842825
 2006-08-29T13:00:00,-1,0,0,0,10.0726559119658,10.0726559119658,0,0,0,0,10.0726559119658,10.0726559119658,0,135.126037455039,73.9319867070368,0.604047808077587,10.0446386016022,6.69997830469034,3.91921138512344
 2006-08-29T14:00:00,-1,0,0,0,10.1419751560631,10.1419751560631,0,0,0,0,10.1419751560631,10.1419751560631,0,135.126037455039,84.5253866740594,0.424022834927827,10.1430099301559,6.69997349922579,4.63216169099252
 2006-08-29T15:00:00,-1,0,0,0,10.224594520749,10.224594520749,0,0,0,0,10.224594520749,10.224594520749,0,135.126037455039,119.233535182582,0.241395768629607,10.1531076272662,6.82755741717654,6.28471711230506
 2006-08-29T16:00:00,0,92689.1498893784,333680939.601762,2763658831.87944,9.86874288358116,6.72833411524485,67.5630187275195,92689.1498893784,333680939.601762,2763658831.87944,9.86874288358116,6.72833411524485,67.5630187275195,135.126037455039,0,0.166562249434535,7.37091079252034,7.37091079252034,7.37091079252034
 2006-08-29T17:00:00,1,137476.714820348,494916173.353254,4298092238.16693,2.18959380327492,-2.72445170331019,67.5630187275195,137476.714820348,494916173.353254,4298092238.16693,2.18959380327492,-2.72445170331019,67.5630187275195,135.126037455039,0,0.177896562050151,-0.974451703310194,0.165544159244419,0.165544159244419
 2006-08-29T18:00:00,1,104273.853311883,375385871.922777,3298988811.68127,-0.020769932579088,-3.8,67.5630187275195,104273.853311883,375385871.922777,3298988811.68127,-0.020769932579088,-3.8,67.5630187275195,135.126037455039,0,0.297243281936237,-3.8,-1.49720635746972,-1.49720635746972
 2006-08-29T19:00:00,1,98383.6721670473,354181219.80137,3081772550.52723,-0.26887635985298,-3.8,67.5630187275195,98383.6721670473,354181219.80137,3081772550.52723,-0.26887635985298,-3.8,67.5630187275195,135.126037455039,0,0.413154134102796,-3.8,-1.63470245303239,-1.63470245303239
 2006-08-29T20:00:00,1,100022.554261838,360081195.342615,3072367526.81336,-0.279619713137405,-3.8,67.5630187275195,100022.554261838,360081195.342615,3072367526.81336,-0.279619713137405,-3.8,67.5630187275195,135.126037455039,0,0.523487779332835,-3.8,-1.71257723104599,-1.71257723104599
 2006-08-29T21:00:00,1,90028.6741547265,324103226.957016,2555513815.0168,-0.870752153873419,-3.8,67.5630187275195,90028.6741547265,324103226.957016,2555513815.0168,-0.870752153873419,-3.8,67.5630187275195,135.126037455039,0,0.629914007346911,-3.8,-1.79605364482008,-1.79605364482008
 2006-08-29T22:00:00,1,83539.0345818845,300740524.494784,2268879767.69566,-1.19857600259849,-3.8,67.5630187275195,83539.0345818845,300740524.494784,2268879767.69566,-1.19857600259849,-3.8,67.5630187275195,135.126037455039,0,0.730816312916374,-3.8,-1.94479585862156,-1.94479585862156
 2006-08-29T23:00:00,1,81063.6930722122,291829295.059964,2196385135.37083,-1.28146076348833,-3.8,67.5630187275195,81063.6930722122,291829295.059964,2196385135.37083,-1.28146076348833,-3.8,67.5630187275195,135.126037455039,0,0.821717058889674,-3.8,-2.20404655469954,-2.20404655469954
 2006-08-30T00:00:00,1,68775.9137942147,247593289.659173,1685482121.97199,-1.86642401265841,-3.8,67.5630187275195,68775.9137942147,247593289.659173,1685482121.97199,-1.86642401265841,-3.8,67.5630187275195,135.126037455039,0,0.896536030543711,-3.8,-2.57705964188089,-2.57705964188089
 2006-08-30T01:00:00,1,61549.49957889,221578198.484004,1429928113.95528,-2.15925199827319,-3.8,67.5630187275195,61549.49957889,221578198.484004,1429928113.95528,-2.15925199827319,-3.8,67.5630187275195,135.126037455039,0,0.950557964811816,-3.8,-2.99364971952078,-2.99364971952078
 2006-08-30T02:00:00,1,46664.99648102,167993987.331672,948194242.758876,-2.7116329525543,-3.8,67.5630187275195,46664.99648102,167993987.331672,948194242.758876,-2.7116329525543,-3.8,67.5630187275195,135.126037455039,0,0.983938772700502,-3.8,-3.34333459253875,-3.34333459253875
 2006-08-30T03:00:00,1,25715.3078487342,92575108.2554432,509485102.103279,-2.94406320245299,-3.52887470235793,33.7815093637597,25715.3078487342,92575108.2554432,509485102.103279,-2.94406320245299,-3.52887470235793,33.7815093637597,135.126037455039,0,0.999184915062864,-3.75269534329631,-3.61605408265561,-3.61605408265561
 2006-08-30T04:00:00,1,0,0,0,-1.19329434996148,-1.19329434996148,0,0,0,0,-1.19329434996148,-1.19329434996148,0,135.126037455039,0,1,-1.41674458091322,-1.41674458091322,-1.41674458091322
 2006-08-30T05:00:00,1,0,0,0,2.29166626683206,2.29166626683206,0,0,0,0,2.29166626683206,2.29166626683206,0,135.126037455039,0,0.999945203788853,1.40823032516766,1.40823032516766,1.40823032516766
 2006-08-30T06:00:00,1,25136.959653647,90493054.7531292,380940193.035001,6.75453901626417,6.32069143413257,45.042012485013,25136.959653647,90493054.7531292,380940193.035001,6.75453901626417,6.32069143413257,45.042012485013,135.126037455039,0,0.999503210253729,5.97959064133624,5.97959064133624,5.97959064133624
 2006-08-30T07:00:00,1,54358.6565171637,195691163.461789,1264382286.30318,8.13926404519868,6.7,67.5630187275195,54358.6565171637,195691163.461789,1264382286.30318,8.13926404519868,6.7,67.5630187275195,135.126037455039,0,0.998986947155093,6.7,6.7,6.7
 2006-08-30T08:00:00,1,57890.6730050172,208406422.818062,1579392256.85519,8.49735523530488,6.7,67.5630187275195,57890.6730050172,208406422.818062,1579392256.85519,8.49735523530488,6.7,67.5630187275195,135.126037455039,0,0.998470684056457,6.7,6.7,6.7
 2006-08-30T09:00:00,1,63337.0418562645,228013350.682552,1880259419.94613,8.83917586164134,6.7,67.5630187275195,63337.0418562645,228013350.682552,1880259419.94613,8.83917586164134,6.7,67.5630187275195,135.126037455039,0,0.997954420957821,6.7,6.7,6.7
 2006-08-30T10:00:00,0,67100.667895852,241562404.425067,2081287827.90539,9.06747037545948,6.7,67.5630187275195,67100.667895852,241562404.425067,2081287827.90539,9.06747037545948,6.7,67.5630187275195,135.126037455039,0,0.997438157859185,6.7,6.7,6.7
 2006-08-30T11:00:00,-1,0,0,0,9.17578011319111,9.17578011319111,0,0,0,0,9.17578011319111,9.17578011319111,0,135.126037455039,32.3095763871833,0.94429876618031,8.73670559376273,6.69998868048352,1.63335939794254
 2006-08-30T12:00:00,-1,0,0,0,9.49755256529333,9.49755256529333,0,0,0,0,9.49755256529333,9.49755256529333,0,135.126037455039,48.0546086956357,0.805689170676877,9.44568325449402,6.69997644810119,1.69684728518829
 2006-08-30T13:00:00,-1,0,0,0,9.79100619627785,9.79100619627785,0,0,0,0,9.79100619627785,9.79100619627785,0,135.126037455039,62.347161435206,0.650194464681934,9.7506771018789,6.69998754861502,3.11986254123632
 2006-08-30T14:00:00,-1,0,0,0,10.1953431204522,10.1953431204522,0,0,0,0,10.1953431204522,10.1953431204522,0,135.126037455039,84.8375602846071,0.478970109118359,10.1704607332176,6.69997748260976,4.56005998679786
 2006-08-30T15:00:00,-1,0,0,0,9.88699493422446,9.88699493422446,0,0,0,0,9.88699493422446,9.88699493422446,0,135.126037455039,87.9736146186499,0.301180724343688,9.87031818535445,6.70208340693006,4.81387249044436
 2006-08-30T16:00:00,0,76399.1920432577,275037091.355728,2474422928.04676,9.51241921062488,6.7,67.5630187275195,76399.1920432577,275037091.355728,2474422928.04676,9.51241921062488,6.7,67.5630187275195,135.126037455039,0,0.229226416873776,7.27283206073124,7.27283206073124,7.27283206073124
 2006-08-30T17:00:00,1,120351.513760912,433265449.539283,4158919282.49097,1.88691043027141,-2.86896114880028,67.5630187275195,120351.513760912,433265449.539283,4158919282.49097,1.88691043027141,-2.86896114880028,67.5630187275195,135.126037455039,0,0.238488991661105,-1.11896114880028,-0.05170560996984,-0.05170560996984
 2006-08-30T18:00:00,1,93213.586714247,335568912.171289,3110455956.94838,-0.236121919232449,-3.8,67.5630187275195,93213.586714247,335568912.171289,3110455956.94838,-0.236121919232449,-3.8,67.5630187275195,135.126037455039,0,0.353166889560707,-3.8,-1.57415711014993,-1.57415711014993
 2006-08-30T19:00:00,1,86300.603782981,310682173.618732,2801760764.64532,-0.588858232130126,-3.8,67.5630187275195,86300.603782981,310682173.618732,2801760764.64532,-0.588858232130126,-3.8,67.5630187275195,135.126037455039,0,0.466005667027269,-3.8,-1.67497797231348,-1.67497797231348
 2006-08-30T20:00:00,1,88657.7824260058,319168016.733621,2760304161.70933,-0.636245619459374,-3.8,67.5630187275195,88657.7824260058,319168016.733621,2760304161.70933,-0.636245619459374,-3.8,67.5630187275195,135.126037455039,0,0.574485146262069,-3.8,-1.74765377515383,-1.74765377515383
 2006-08-30T21:00:00,1,83332.5874060505,299997314.661782,2485560214.73513,-0.950750908879312,-3.8,67.5630187275195,83332.5874060505,299997314.661782,2485560214.73513,-0.950750908879312,-3.8,67.5630187275195,135.126037455039,0,0.678682657084728,-3.8,-1.85515926408278,-1.85515926408278
 2006-08-30T22:00:00,1,74781.180803542,269212250.892751,2151801032.20692,-1.33253616974227,-3.8,67.5630187275195,74781.180803542,269212250.892751,2151801032.20692,-1.33253616974227,-3.8,67.5630187275195,135.126037455039,0,0.775543161473889,-3.8,-2.05235248426589,-2.05235248426589
 2006-08-30T23:00:00,1,71528.168578636,257501406.88309,2029061293.96575,-1.47297092109186,-3.8,67.5630187275195,71528.168578636,257501406.88309,2029061293.96575,-1.47297092109186,-3.8,67.5630187275195,135.126037455039,0,0.859580603157345,-3.8,-2.3692667685529,-2.3692667685529
 2006-08-31T00:00:00,1,62982.894628887,226738420.663993,1498654415.78615,-2.08046540867559,-3.8,67.5630187275195,62982.894628887,226738420.663993,1498654415.78615,-2.08046540867559,-3.8,67.5630187275195,135.126037455039,0,0.924886088379119,-3.8,-2.77614975067136,-2.77614975067136
 2006-08-31T01:00:00,1,55722.9185398573,200602506.743486,1289820005.40013,-2.3197410409087,-3.8,67.5630187275195,55722.9185398573,200602506.743486,1289820005.40013,-2.3197410409087,-3.8,67.5630187275195,135.126037455039,0,0.968734627377738,-3.8,-3.17349564727922,-3.17349564727922
 2006-08-31T02:00:00,1,42239.0015075051,152060405.427018,830782564.962278,-2.84629596511684,-3.8,67.5630187275195,42239.0015075051,152060405.427018,830782564.962278,-2.84629596511684,-3.8,67.5630187275195,135.126037455039,0,0.993801457797466,-3.8,-3.46557804509338,-3.46557804509338
 2006-08-31T03:00:00,1,0,0,0,0.171032326456615,0.171032326456615,0,0,0,0,0.171032326456615,0.171032326456615,0,135.126037455039,0,1,-0.384345165365847,-0.384345165365847,-0.384345165365847
 2006-08-31T04:00:00,1,0,0,0,4.51833926697099,4.51833926697099,0,0,0,0,4.51833926697099,4.51833926697099,0,135.126037455039,0,0.999908975205055,4.40378463060511,4.40378463060511,4.40378463060511
 2006-08-31T05:00:00,1,35920.4855551432,129313747.998516,537324290.88767,7.08878494853243,6.47688021700966,47.5443465119582,35920.4855551432,129313747.998516,537324290.88767,7.08878494853243,6.47688021700966,47.5443465119582,135.126037455039,0,0.999433243558718,6.12339076216255,6.12339076216255,6.12339076216255
 2006-08-31T06:00:00,1,58727.0419206971,211417350.91451,1205911370.41479,8.0727744437123,6.7,67.5630187275195,58727.0419206971,211417350.91451,1205911370.41479,8.0727744437123,6.7,67.5630187275195,135.126037455039,0,0.998916980460082,6.7,6.7,6.7
 2006-08-31T07:00:00,1,74254.2532066437,267315311.543917,2004655740.92299,8.98044847030548,6.7,67.5630187275195,74254.2532066437,267315311.543917,2004655740.92299,8.98044847030548,6.7,67.5630187275195,135.126037455039,0,0.998400717361446,6.7,6.7,6.7
 2006-08-31T08:00:00,1,80717.6248569614,290583449.485061,2240793626.09188,9.24854187923529,6.7,67.5630187275195,80717.6248569614,290583449.485061,2240793626.09188,9.24854187923529,6.7,67.5630187275195,135.126037455039,0,0.99788445426281,6.7,6.7,6.7
 2006-08-31T09:00:00,1,98112.9432216931,353206595.598095,2883785676.18817,9.97798309532448,6.7,67.5630187275195,98112.9432216931,353206595.598095,2883785676.18817,9.97798309532448,6.7,67.5630187275195,135.126037455039,0,0.997368191164174,6.7,6.7,6.7
 2006-08-31T10:00:00,0,107421.617349403,386717822.457849,3157373036.2649,10.2881362414849,6.7,67.5630187275195,107421.617349403,386717822.457849,3157373036.2649,10.2881362414849,6.7,67.5630187275195,135.126037455039,0,0.996851928065539,6.7,6.7,6.7
 2006-08-31T11:00:00,-1,0,0,0,10.0905135062128,10.0905135062128,0,0,0,0,10.0905135062128,10.0905135062128,0,135.126037455039,45.1022146971066,0.921308219767385,9.51624387725615,6.6999899897618,2.4668254974505
 2006-08-31T12:00:00,-1,0,0,0,10.5118752230204,10.5118752230204,0,0,0,0,10.5118752230204,10.5118752230204,0,135.126037455039,79.1742640385912,0.730889354147748,10.4305510679004,6.69999197389655,3.97581980281964
 2006-08-31T13:00:00,-1,0,0,0,10.7537256932243,10.7537256932243,0,0,0,0,10.7537256932243,10.7537256932243,0,135.126037455039,110.972541797989,0.522788872668035,10.7255231582764,6.69997920738955,5.80667519844414
 2006-08-31T14:00:00,-1,3475.3497583969,12511259.1302289,47202831.6738771,10.9770675053728,10.9234742339739,11.2605031212532,3475.3497583969,12511259.1302289,47202831.6738771,10.9770675053728,10.9234742339739,11.2605031212532,135.126037455039,133.350156654431,0.308445127829772,10.8639936876431,6.92082402323352,6.8637839679577
 2006-08-31T15:00:00,-1,77363.591599696,278508929.758905,1936809954.16943,11.7488860067661,9.5501446661867,67.5630187275195,77363.591599696,278508929.758905,1936809954.16943,11.7488860067661,9.5501446661867,67.5630187275195,135.126037455039,135.126037455039,0.124691884939905,10.1007028314982,7.50595356470986,7.50595356470986
 2006-08-31T16:00:00,0,104922.268365887,377720166.117195,2927945649.76591,10.0278990116346,6.7,67.5630187275195,104922.268365887,377720166.117195,2927945649.76591,10.0278990116346,6.7,67.5630187275195,135.126037455039,0,0.072665161373913,6.892718700044,6.892718700044,6.892718700044
 2006-08-31T17:00:00,1,173870.939748735,625935383.095447,4897867705.99303,3.58611854937101,-2.00864411820416,67.5630187275195,173870.939748735,625935383.095447,4897867705.99303,3.58611854937101,-2.00864411820416,67.5630187275195,135.126037455039,0,0.080947026718117,-0.258644118204165,0.785794264463851,0.785794264463851
 2006-08-31T18:00:00,1,142248.248227872,512093693.620341,4070647882.06298,0.859984571647804,-3.8,67.5630187275195,142248.248227872,512093693.620341,4070647882.06298,0.859984571647804,-3.8,67.5630187275195,135.126037455039,0,0.204715716302786,-3.8,-1.31716678379579,-1.31716678379579
 2006-08-31T19:00:00,1,128924.648188984,464128733.480343,3703656392.94947,0.441269128608286,-3.8,67.5630187275195,128924.648188984,464128733.480343,3703656392.94947,0.441269128608286,-3.8,67.5630187275195,135.126037455039,0,0.327894725985579,-3.8,-1.54213976354216,-1.54213976354216
 2006-08-31T20:00:00,1,122621.814912887,441438533.686392,3537913160.18359,0.252066952255694,-3.8,67.5630187275195,122621.814912887,441438533.686392,3537913160.18359,0.252066952255694,-3.8,67.5630187275195,135.126037455039,0,0.442015577151061,-3.8,-1.65779864094462,-1.65779864094462
 2006-08-31T21:00:00,1,97327.6537114396,350379553.361183,2680130499.55476,-0.728349476822094,-3.8,67.5630187275195,97327.6537114396,350379553.361183,2680130499.55476,-0.728349476822094,-3.8,67.5630187275195,135.126037455039,0,0.551318148396875,-3.8,-1.73105461941272,-1.73105461941272
 2006-08-31T22:00:00,1,88857.5645396716,319887232.342818,2435853242.82344,-1.00762148968614,-3.8,67.5630187275195,88857.5645396716,319887232.342818,2435853242.82344,-1.00762148968614,-3.8,67.5630187275195,135.126037455039,0,0.656599812550784,-3.8,-1.82596644794523,-1.82596644794523
 2006-08-31T23:00:00,1,88513.6006642015,318648962.391125,2458346800.96301,-0.981826790077664,-3.8,67.5630187275195,88513.6006642015,318648962.391125,2458346800.96301,-0.981826790077664,-3.8,67.5630187275195,135.126037455039,0,0.755448592858665,-3.8,-1.99990331008692,-1.99990331008692
 2006-09-01T00:00:00,1,78199.3500168046,281517660.060496,1992905455.16397,-1.5144264855103,-3.8,67.5630187275195,78199.3500168046,281517660.060496,1992905455.16397,-1.5144264855103,-3.8,67.5630187275195,135.126037455039,0,0.842795872771191,-3.8,-2.29078147062234,-2.29078147062234
 2006-09-01T01:00:00,1,75351.1396684657,271264102.806476,1767325104.96327,-1.77276461643828,-3.8,67.5630187275195,75351.1396684657,271264102.806476,1767325104.96327,-1.77276461643828,-3.8,67.5630187275195,135.126037455039,0,0.912556794517637,-3.8,-2.6847674207275,-2.6847674207275
 2006-09-01T02:00:00,1,64026.1719333167,230494218.95994,1217584930.49402,-2.40273223775428,-3.8,67.5630187275195,64026.1719333167,230494218.95994,1217584930.49402,-2.40273223775428,-3.8,67.5630187275195,135.126037455039,0,0.96100147864542,-3.8,-3.09409497921748,-3.09409497921748
 2006-09-01T03:00:00,1,55549.3270557417,199977577.40067,1045806904.5059,-2.59977721986189,-3.8,67.5630187275195,55549.3270557417,199977577.40067,1045806904.5059,-2.59977721986189,-3.8,67.5630187275195,135.126037455039,0,0.989760172014347,-3.8,-3.41361450577262,-3.41361450577262
 2006-09-01T04:00:00,1,10641.1848393374,38308265.4216146,188833773.861055,-3.53763408329772,-3.75440595173525,11.2605031212532,10641.1848393374,38308265.4216146,188833773.861055,-3.53763408329772,-3.75440595173525,11.2605031212532,135.126037455039,0,0.999871768371025,-3.77278380155198,-3.73036370873819,-3.73036370873819
 2006-09-01T05:00:00,1,0,0,0,-0.005199376432983,-0.005199376432983,0,0,0,0,-0.005199376432983,-0.005199376432983,0,135.126037455039,0,0.999377433307674,-1.12438036449594,-1.12438036449594,-1.12438036449594
 2006-09-01T06:00:00,1,46500.1978549884,167400712.277958,1083626774.375,7.4327484766306,6.19966263336811,45.042012485013,46500.1978549884,167400712.277958,1083626774.375,7.4327484766306,6.19966263336811,45.042012485013,135.126037455039,0,0.998861170209038,5.57390926905066,5.57390926905066,5.57390926905066
 2006-09-01T07:00:00,1,82240.5103958422,296065837.425032,2328869091.69739,9.34851721345401,6.7,67.5630187275195,82240.5103958422,296065837.425032,2328869091.69739,9.34851721345401,6.7,67.5630187275195,135.126037455039,0,0.998344907110402,6.7,6.7,6.7
 2006-09-01T08:00:00,1,83102.7152186661,299169774.787198,2510207547.91015,9.55429852502734,6.7,67.5630187275195,83102.7152186661,299169774.787198,2510207547.91015,9.55429852502734,6.7,67.5630187275195,135.126037455039,0,0.997828644011766,6.7,6.7,6.7
 2006-09-01T09:00:00,1,83469.6677157399,300490803.776664,2592104111.57861,9.64720795594268,6.7,67.5630187275195,83469.6677157399,300490803.776664,2592104111.57861,9.64720795594268,6.7,67.5630187275195,135.126037455039,0,0.99731238091313,6.7,6.7,6.7
 2006-09-01T10:00:00,0,87770.3085215384,315973110.677538,2747732190.06021,9.82372939367241,6.7,67.5630187275195,87770.3085215384,315973110.677538,2747732190.06021,9.82372939367241,6.7,67.5630187275195,135.126037455039,0,0.996796117814494,6.7,6.7,6.7
 2006-09-01T11:00:00,-1,0,0,0,9.54792791894197,9.54792791894197,0,0,0,0,9.54792791894197,9.54792791894197,0,135.126037455039,37.653316488769,0.932659034095325,9.08486309518218,6.70000407203354,1.94980200290951
 2006-09-01T12:00:00,-1,0,0,0,9.80819701490318,9.80819701490318,0,0,0,0,9.80819701490318,9.80819701490318,0,135.126037455039,55.7503996051252,0.776884821561479,9.7361076308578,6.69999831117977,2.33799489305236
 2006-09-01T13:00:00,-1,0,0,0,9.92841984518886,9.92841984518886,0,0,0,0,9.92841984518886,9.92841984518886,0,135.126037455039,69.5608598546935,0.608314520026928,9.9302917866129,6.69999628498468,3.64953951814305
 2006-09-01T14:00:00,-1,0,0,0,9.86883795527277,9.86883795527277,0,0,0,0,9.86883795527277,9.86883795527277,0,135.126037455039,73.0741040218115,0.438644312793359,9.89984285004375,6.70001742097437,3.98107233638807
 2006-09-01T15:00:00,-1,0,0,0,9.53143536560477,9.53143536560477,0,0,0,0,9.53143536560477,9.53143536560477,0,135.126037455039,72.7409271804779,0.27776278676553,9.57491545648261,6.69998036108123,4.21359005729587
 2006-09-01T16:00:00,0,70840.8752045192,255027150.736269,2101196513.82032,9.08939144855616,6.7,67.5630187275195,70840.8752045192,255027150.736269,2101196513.82032,9.08939144855616,6.7,67.5630187275195,135.126037455039,0,0.21448535569287,7.15879728073231,7.15879728073231,7.15879728073231
 2006-09-01T17:00:00,1,123033.906147065,442922062.129434,4027216507.79477,1.61642331165827,-2.98966714960967,67.5630187275195,123033.906147065,442922062.129434,4027216507.79477,1.61642331165827,-2.98966714960967,67.5630187275195,135.126037455039,0,0.227107798572897,-1.23966714960967,-0.079867089477702,-0.079867089477702
 2006-09-01T18:00:00,1,96757.9719339733,348328698.962304,3122168596.47872,-0.222729992708957,-3.8,67.5630187275195,96757.9719339733,348328698.962304,3122168596.47872,-0.222729992708957,-3.8,67.5630187275195,135.126037455039,0,0.343785297218206,-3.8,-1.56277460457515,-1.56277460457515
 2006-09-01T19:00:00,1,94084.8007103533,338705282.557272,2978118211.44145,-0.387305006544511,-3.8,67.5630187275195,94084.8007103533,338705282.557272,2978118211.44145,-0.387305006544511,-3.8,67.5630187275195,135.126037455039,0,0.457081285214984,-3.8,-1.66875829785952,-1.66875829785952
 2006-09-01T20:00:00,1,93892.573273781,338013263.785612,2929959423.98957,-0.442336219582878,-3.8,67.5630187275195,93892.573273781,338013263.785612,2929959423.98957,-0.442336219582878,-3.8,67.5630187275195,135.126037455039,0,0.565865648482369,-3.8,-1.7413020039934,-1.7413020039934
 2006-09-01T21:00:00,1,83910.7442400983,302078679.264354,2529333413.45038,-0.900703093907137,-3.8,67.5630187275195,83910.7442400983,302078679.264354,2529333413.45038,-0.900703093907137,-3.8,67.5630187275195,135.126037455039,0,0.670482895617065,-3.8,-1.84379720942245,-1.84379720942245
 2006-09-01T22:00:00,1,74283.6863268516,267421270.776666,2188959475.15787,-1.29001292772682,-3.8,67.5630187275195,74283.6863268516,267421270.776666,2188959475.15787,-1.29001292772682,-3.8,67.5630187275195,135.126037455039,0,0.768114811910994,-3.8,-2.03211377761832,-2.03211377761832
 2006-09-01T23:00:00,1,71061.5985962356,255821754.946448,2054240316.92784,-1.44411686465936,-3.8,67.5630187275195,71061.5985962356,255821754.946448,2054240316.92784,-1.44411686465936,-3.8,67.5630187275195,135.126037455039,0,0.853421421997222,-3.8,-2.33942561699732,-2.33942561699732
 2006-09-02T00:00:00,1,62275.4602751065,224191656.990383,1491379537.42989,-2.08888926393154,-3.8,67.5630187275195,62275.4602751065,224191656.990383,1491379537.42989,-2.08888926393154,-3.8,67.5630187275195,135.126037455039,0,0.920407775939101,-3.8,-2.74205118385248,-2.74205118385248
 2006-09-02T01:00:00,1,56118.3506435445,202026062.31676,1202049434.9535,-2.42045519663677,-3.8,67.5630187275195,56118.3506435445,202026062.31676,1202049434.9535,-2.42045519663677,-3.8,67.5630187275195,135.126037455039,0,0.965957120298613,-3.8,-3.14446369046215,-3.14446369046215
 2006-09-02T02:00:00,1,48428.1415324747,174341309.516909,912873253.635506,-2.75201702929806,-3.8,67.5630187275195,48428.1415324747,174341309.516909,912873253.635506,-2.75201702929806,-3.8,67.5630187275195,135.126037455039,0,0.992446147362597,-3.8,-3.44709582539103,-3.44709582539103
 2006-09-02T03:00:00,1,9209.14374430594,33152917.4795014,174023699.468548,-2.20622881726201,-2.40601594027094,11.2605031212532,9209.14374430594,33152917.4795014,174023699.468548,-2.20622881726201,-2.40601594027094,11.2605031212532,135.126037455039,0,1,-2.7750151953652,-2.73581526538575,-2.73581526538575
 2006-09-02T04:00:00,1,0,0,0,0.557877725739606,0.557877725739606,0,0,0,0,0.557877725739606,0.557877725739606,0,135.126037455039,0,1,0.536483466941327,0.536483466941327,0.536483466941327
