Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T05:00:00,1,0,0,0,3.45608534441389,3.45608534441389,0,0,0,0,3.45608534441389,3.45608534441389,0,135.126037455039,0,1,2.6650580557971,2.6650580557971,2.6650580557971
 2006-09-02T06:00:00,1,31943.7772114814,114997597.961333,484099979.00052,7.13847280337002,6.58713856169096,56.3025156062662,31943.7772114814,114997597.961333,484099979.00052,7.13847280337002,6.58713856169096,56.3025156062662,135.126037455039,0,0.999967741665669,6.35259153474721,6.35259153474721,6.35259153474721
 2006-09-02T07:00:00,1,52587.6962661211,189315706.558036,811367259.310905,7.62396600149017,6.7,67.5630187275195,52587.6962661211,189315706.558036,811367259.310905,7.62396600149017,6.7,67.5630187275195,135.126037455039,0,0.999559049597915,6.7,6.7,6.7
 2006-09-02T08:00:00,1,54322.9461078157,195562605.988137,995135347.950094,7.83305041694097,6.7,67.5630187275195,54322.9461078157,195562605.988137,995135347.950094,7.83305041694097,6.7,67.5630187275195,135.126037455039,0,0.999042786499279,6.7,6.7,6.7
 2006-09-02T09:00:00,1,54903.1286489965,197651263.136388,1213350405.75673,8.08124697655319,6.7,67.5630187275195,54903.1286489965,197651263.136388,1213350405.75673,8.08124697655319,6.7,67.5630187275195,135.126037455039,0,0.998526523400643,6.7,6.7,6.7
 2006-09-02T10:00:00,0,55641.985176691,200311146.636087,1198760900.75724,8.06465731463449,6.7,67.5630187275195,55641.985176691,200311146.636087,1198760900.75724,8.06465731463449,6.7,67.5630187275195,135.126037455039,0,0.998010260302007,6.7,6.7,6.7
 2006-09-02T11:00:00,-1,0,0,0,7.88190335985175,7.88190335985175,0,0,0,0,7.88190335985175,7.88190335985175,0,135.126037455039,16.870752615565,0.971823818652015,7.67974925569862,6.69997527364016,1.14037560412948
 2006-09-02T12:00:00,-1,0,0,0,7.98206687457372,7.98206687457372,0,0,0,0,7.98206687457372,7.98206687457372,0,135.126037455039,21.7925749861278,0.907388965471026,7.97200472041689,6.69998433097201,0.085045762562312
 2006-09-02T13:00:00,-1,0,0,0,8.03132643416615,8.03132643416615,0,0,0,0,8.03132643416615,8.03132643416615,0,135.126037455039,22.6837876268189,0.839001839952276,8.01642302304974,6.70000252242191,0.17437012293848
 2006-09-02T14:00:00,-1,0,0,0,8.3260799607932,8.3260799607932,0,0,0,0,8.3260799607932,8.3260799607932,0,135.126037455039,26.9742892760512,0.763690175728831,8.25324806152496,6.7000120521201,0.469733739580812
 2006-09-02T15:00:00,-1,0,0,0,8.52858365460756,8.52858365460756,0,0,0,0,8.52858365460756,8.52858365460756,0,135.126037455039,32.6380049175266,0.671528252694037,8.53127774872906,6.70001044561787,0.948797877091451
 2006-09-02T16:00:00,0,65158.3452497005,234570042.898922,1681938129.61535,8.61359944989695,6.7,67.5630187275195,65158.3452497005,234570042.898922,1681938129.61535,8.61359944989695,6.7,67.5630187275195,135.126037455039,0,0.630903789796958,6.99725747457311,6.99725747457311,6.99725747457311
 2006-09-02T17:00:00,1,108933.265683801,392159756.461682,3285923105.6741,0.509895305072583,-3.25055265887691,67.5630187275195,108933.265683801,392159756.461682,3285923105.6741,0.509895305072583,-3.25055265887691,67.5630187275195,135.126037455039,0,0.638801593115004,-1.54635648759399,-0.606429931431388,-0.606429931431388
 2006-09-02T18:00:00,1,78820.9105398567,283755277.943484,2222423739.07457,-1.25164715832212,-3.8,67.5630187275195,78820.9105398567,283755277.943484,2222423739.07457,-1.25164715832212,-3.8,67.5630187275195,135.126037455039,0,0.736885044605215,-3.8,-1.95751098480779,-1.95751098480779
 2006-09-02T19:00:00,1,75635.0803447648,272286289.241153,2108290422.90303,-1.38217585530741,-3.8,67.5630187275195,75635.0803447648,272286289.241153,2108290422.90303,-1.38217585530741,-3.8,67.5630187275195,135.126037455039,0,0.826958676347949,-3.8,-2.22447218509961,-2.22447218509961
 2006-09-02T20:00:00,1,63908.6854108606,230071267.479098,1517954564.49944,-2.05825716585135,-3.8,67.5630187275195,63908.6854108606,230071267.479098,1517954564.49944,-2.05825716585135,-3.8,67.5630187275195,135.126037455039,0,0.900573316380439,-3.8,-2.60309638598162,-2.60309638598162
 2006-09-02T21:00:00,1,59663.1423188246,214787312.347769,1258322440.43384,-2.35582866139405,-3.8,67.5630187275195,59663.1423188246,214787312.347769,1258322440.43384,-2.35582866139405,-3.8,67.5630187275195,135.126037455039,0,0.953230730152641,-3.8,-3.01864584847914,-3.01864584847914
 2006-09-02T22:00:00,1,45978.6814592499,165523253.2533,767174787.29918,-2.91912707301666,-3.8,67.5630187275195,45978.6814592499,165523253.2533,767174787.29918,-2.91912707301666,-3.8,67.5630187275195,135.126037455039,0,0.985449177804453,-3.8,-3.36127536494155,-3.36127536494155
 2006-09-02T23:00:00,1,11892.0100312092,42811236.1123533,168264313.584704,-3.06852169207167,-3.26182729658887,33.7815093637597,11892.0100312092,42811236.1123533,168264313.584704,-3.06852169207167,-3.26182729658887,33.7815093637597,135.126037455039,0,0.999499731782904,-3.53802820049063,-3.40699487051357,-3.40699487051357
 2006-09-03T00:00:00,1,0,0,0,-1.33993400877637,-1.33993400877637,0,0,0,0,-1.33993400877637,-1.33993400877637,0,135.126037455039,0,1,-1.5796331896142,-1.5796331896142,-1.5796331896142
 2006-09-03T01:00:00,1,0,0,0,1.00642344564021,1.00642344564021,0,0,0,0,1.00642344564021,1.00642344564021,0,135.126037455039,0,1,0.771407165053676,0.771407165053676,0.771407165053676
 2006-09-03T02:00:00,1,0,0,0,2.70648082381747,2.70648082381747,0,0,0,0,2.70648082381747,2.70648082381747,0,135.126037455039,0,1,2.4652378309799,2.4652378309799,2.4652378309799
 2006-09-03T03:00:00,1,0,0,0,4.10184815316102,4.10184815316102,0,0,0,0,4.10184815316102,4.10184815316102,0,135.126037455039,0,0.999762059007863,3.93439655711157,3.93439655711157,3.93439655711157
 2006-09-03T04:00:00,1,0,0,0,5.22005781015991,5.22005781015991,0,0,0,0,5.22005781015991,5.22005781015991,0,135.126037455039,0,0.999245795909228,5.07472479248733,5.07472479248733,5.07472479248733
 2006-09-03T05:00:00,1,1851.72609811524,6666213.95321488,28348162.7763648,6.30561386915513,6.27331261743882,22.5210062425065,1851.72609811524,6666213.95321488,28348162.7763648,6.30561386915513,6.27331261743882,22.5210062425065,135.126037455039,0,0.998729532810592,6.16942471208821,6.16942471208821,6.16942471208821
 2006-09-03T06:00:00,1,1174.53918974851,4228341.08309464,17843404.9280578,6.7203338729313,6.7,67.5630187275195,1174.53918974851,4228341.08309464,17843404.9280578,6.7203338729313,6.7,67.5630187275195,135.126037455039,0,0.998213269711956,6.7,6.7,6.7
 2006-09-03T07:00:00,1,28939.1633325547,104180987.997197,466813846.737412,7.23161684808039,6.7,67.5630187275195,28939.1633325547,104180987.997197,466813846.737412,7.23161684808039,6.7,67.5630187275195,135.126037455039,0,0.997697006613319,6.7,6.7,6.7
 2006-09-03T08:00:00,1,44475.3197395504,160111151.062382,734909566.211999,7.53683946831017,6.7,67.5630187275195,44475.3197395504,160111151.062382,734909566.211999,7.53683946831017,6.7,67.5630187275195,135.126037455039,0,0.997180743514684,6.7,6.7,6.7
 2006-09-03T09:00:00,1,36702.3923656189,132128612.516228,759111728.843193,7.56418495586882,6.7,67.5630187275195,36702.3923656189,132128612.516228,759111728.843193,7.56418495586882,6.7,67.5630187275195,135.126037455039,0,0.996664480416048,6.7,6.7,6.7
 2006-09-03T10:00:00,0,45741.8675438774,164670723.157959,1048142796.88151,7.89311287869322,6.7,67.5630187275195,45741.8675438774,164670723.157959,1048142796.88151,7.89311287869322,6.7,67.5630187275195,135.126037455039,0,0.996148217317412,6.7,6.7,6.7
 2006-09-03T11:00:00,-1,0,0,0,7.6311805691881,7.6311805691881,0,0,0,0,7.6311805691881,7.6311805691881,0,135.126037455039,11.0626396062323,0.978939874615867,7.34987484442928,6.69996564071944,1.13818762803756
 2006-09-03T12:00:00,-1,0,0,0,7.79845585954973,7.79845585954973,0,0,0,0,7.79845585954973,7.79845585954973,0,135.126037455039,17.3337850341758,0.929038004928356,7.70751055738614,6.69999976486186,0.044162373034369
 2006-09-03T13:00:00,-1,0,0,0,7.6389653915,7.6389653915,0,0,0,0,7.6389653915,7.6389653915,0,135.126037455039,14.7302054295301,0.880230673574377,7.55671181533089,6.69998348942154,0.076765569902282
 2006-09-03T14:00:00,-1,0,0,0,7.9388338818808,7.9388338818808,0,0,0,0,7.9388338818808,7.9388338818808,0,135.126037455039,18.847267366198,0.828412050311197,7.79088935717627,6.69996267884031,0.153632828247707
 2006-09-03T15:00:00,-1,0,0,0,7.63543693528302,7.63543693528302,0,0,0,0,7.63543693528302,7.63543693528302,0,135.126037455039,15.3338380223528,0.775839673744865,7.57978460928597,6.69996596424033,0.170226779011708
 2006-09-03T16:00:00,0,47489.3976468149,170961831.528534,1087334811.26347,7.93755968885423,6.7,67.5630187275195,47489.3976468149,170961831.528534,1087334811.26347,7.93755968885423,6.7,67.5630187275195,135.126037455039,0,0.758427687143247,6.8883389619321,6.8883389619321,6.8883389619321
 2006-09-03T17:00:00,1,93878.2707542564,337961774.715323,2994113795.12838,0.047303002829356,-3.38028821496034,67.5630187275195,93878.2707542564,337961774.715323,2994113795.12838,0.047303002829356,-3.38028821496034,67.5630187275195,135.126037455039,0,0.765678890164641,-1.75691634732908,-0.910735512146048,-0.910735512146048
 2006-09-03T18:00:00,1,68917.6750575339,248103630.207122,1992376695.71492,-1.51484057449896,-3.8,67.5630187275195,68917.6750575339,248103630.207122,1992376695.71492,-1.51484057449896,-3.8,67.5630187275195,135.126037455039,0,0.850333347739974,-3.8,-2.32492587362627,-2.32492587362627
 2006-09-03T19:00:00,1,60899.4522373143,219238028.054331,1492676264.58794,-2.08722347524184,-3.8,67.5630187275195,60899.4522373143,219238028.054331,1492676264.58794,-2.08722347524184,-3.8,67.5630187275195,135.126037455039,0,0.918142207871849,-3.8,-2.72520014572988,-2.72520014572988
 2006-09-03T20:00:00,1,52229.6555584202,188026760.010313,1073724390.5896,-2.56751832508135,-3.8,67.5630187275195,52229.6555584202,188026760.010313,1073724390.5896,-2.56751832508135,-3.8,67.5630187275195,135.126037455039,0,0.96453827414434,-3.8,-3.12985763199332,-3.12985763199332
 2006-09-03T21:00:00,1,43165.2180508822,155394784.983176,787462979.649047,-2.89588369402597,-3.8,67.5630187275195,43165.2180508822,155394784.983176,787462979.649047,-2.89588369402597,-3.8,67.5630187275195,135.126037455039,0,0.991682211664753,-3.8,-3.43750375459275,-3.43750375459275
 2006-09-03T22:00:00,1,3499.25442746646,12597315.9388793,48839234.4602226,-2.66912472329078,-2.72523506277112,11.2605031212532,3499.25442746646,12597315.9388793,48839234.4602226,-2.66912472329078,-2.72523506277112,11.2605031212532,135.126037455039,0,1,-3.17875389449896,-3.13864095654754,-3.13864095654754
 2006-09-03T23:00:00,1,0,0,0,-0.157620595200285,-0.157620595200285,0,0,0,0,-0.157620595200285,-0.157620595200285,0,135.126037455039,0,1,-0.439995147100364,-0.439995147100364,-0.439995147100364
 2006-09-04T00:00:00,1,0,0,0,2.42617306326024,2.42617306326024,0,0,0,0,2.42617306326024,2.42617306326024,0,135.126037455039,0,0.999977122304281,2.23994910201515,2.23994910201515,2.23994910201515
 2006-09-04T01:00:00,1,0,0,0,4.86078890209571,4.86078890209571,0,0,0,0,4.86078890209571,4.86078890209571,0,135.126037455039,0,0.999587191513753,4.42816640596827,4.42816640596827,4.42816640596827
 2006-09-04T02:00:00,1,20549.1554669608,73976959.6810588,303103767.954092,6.77279655552386,6.4275803365878,50.6722640456396,20549.1554669608,73976959.6810588,303103767.954092,6.77279655552386,6.4275803365878,50.6722640456396,135.126037455039,0,0.999070928415117,6.31743945421433,6.31743945421433,6.31743945421433
 2006-09-04T03:00:00,1,22281.4225181634,80213121.0653882,357871005.877195,7.10753321651703,6.7,67.5630187275195,22281.4225181634,80213121.0653882,357871005.877195,7.10753321651703,6.7,67.5630187275195,135.126037455039,0,0.998554665316481,6.7,6.7,6.7
 2006-09-04T04:00:00,1,2356.91741351313,8484902.68864727,35433685.2794895,6.74037788451995,6.7,67.5630187275195,2356.91741351313,8484902.68864727,35433685.2794895,6.74037788451995,6.7,67.5630187275195,135.126037455039,0,0.998038402217845,6.7,6.7,6.7
 2006-09-04T05:00:00,1,53672.2185283723,193219986.70214,829806200.442972,7.64490244168793,6.7,67.5630187275195,53672.2185283723,193219986.70214,829806200.442972,7.64490244168793,6.7,67.5630187275195,135.126037455039,0,0.997522139119209,6.7,6.7,6.7
 2006-09-04T06:00:00,1,55762.8253519198,200746171.266911,931756356.514186,7.76094759530298,6.7,67.5630187275195,55762.8253519198,200746171.266911,931756356.514186,7.76094759530298,6.7,67.5630187275195,135.126037455039,0,0.997005876020573,6.7,6.7,6.7
 2006-09-04T07:00:00,1,63282.0915621687,227815529.623807,1656272984.69499,8.58467871375924,6.7,67.5630187275195,63282.0915621687,227815529.623807,1656272984.69499,8.58467871375924,6.7,67.5630187275195,135.126037455039,0,0.996489612921937,6.7,6.7,6.7
 2006-09-04T08:00:00,1,73259.3688579568,263733727.888645,2131244283.96391,9.12418934136338,6.7,67.5630187275195,73259.3688579568,263733727.888645,2131244283.96391,9.12418934136338,6.7,67.5630187275195,135.126037455039,0,0.995973349823301,6.7,6.7,6.7
 2006-09-04T09:00:00,1,76312.4230095694,274724722.83445,2321859001.13835,9.34056825513228,6.7,67.5630187275195,76312.4230095694,274724722.83445,2321859001.13835,9.34056825513228,6.7,67.5630187275195,135.126037455039,0,0.995457086724665,6.7,6.7,6.7
 2006-09-04T10:00:00,0,75068.025336972,270244891.213099,2332453329.67415,9.35259257807632,6.7,67.5630187275195,75068.025336972,270244891.213099,2332453329.67415,9.35259257807632,6.7,67.5630187275195,135.126037455039,0,0.994940823626029,6.7,6.7,6.7
 2006-09-04T11:00:00,-1,0,0,0,9.08880288904395,9.08880288904395,0,0,0,0,9.08880288904395,9.08880288904395,0,135.126037455039,31.5942444049963,0.941969758404085,8.68953048244728,6.70000027380317,1.59710425456578
 2006-09-04T12:00:00,-1,0,0,0,9.44620931098606,9.44620931098606,0,0,0,0,9.44620931098606,9.44620931098606,0,135.126037455039,46.4394293580806,0.808507191570403,9.36858233079885,6.69999971733197,1.57851240818914
 2006-09-04T13:00:00,-1,0,0,0,9.66113122760012,9.66113122760012,0,0,0,0,9.66113122760012,9.66113122760012,0,135.126037455039,58.5693527753856,0.657582403943176,9.63443694258623,6.70001639734333,2.85287434385233
 2006-09-04T14:00:00,-1,0,0,0,9.71951538624641,9.71951538624641,0,0,0,0,9.71951538624641,9.71951538624641,0,135.126037455039,65.3762494197703,0.499049761426749,9.73369856432924,6.69999336515468,3.46263136870688
 2006-09-04T15:00:00,-1,0,0,0,9.59588342713656,9.59588342713656,0,0,0,0,9.59588342713656,9.59588342713656,0,135.126037455039,66.1104205507599,0.343060741290994,9.59733010669985,6.69997979207537,3.66382496905778
 2006-09-04T16:00:00,0,78410.1823496278,282276656.45866,2275584867.41063,9.28724698878398,6.7,67.5630187275195,78410.1823496278,282276656.45866,2275584867.41063,9.28724698878398,6.7,67.5630187275195,135.126037455039,0,0.278854332249375,7.18796381415166,7.18796381415166,7.18796381415166
 2006-09-04T17:00:00,1,130595.610254163,470144196.914988,4067182744.28088,1.66960046923933,-2.98210252401605,67.5630187275195,130595.610254163,470144196.914988,4067182744.28088,1.66960046923933,-2.98210252401605,67.5630187275195,135.126037455039,0,0.287702590129366,-1.23210252401605,-0.187489565733582,-0.187489565733582
 2006-09-04T18:00:00,1,102267.660832692,368163578.997693,3151574695.11245,-0.189140305163782,-3.8,67.5630187275195,102267.660832692,368163578.997693,3151574695.11245,-0.189140305163782,-3.8,67.5630187275195,135.126037455039,0,0.399744208389236,-3.8,-1.62280560816269,-1.62280560816269
 2006-09-04T19:00:00,1,97463.9724995602,350870300.998417,2998000766.64496,-0.364586450076473,-3.8,67.5630187275195,97463.9724995602,350870300.998417,2998000766.64496,-0.364586450076473,-3.8,67.5630187275195,135.126037455039,0,0.510586232567795,-3.8,-1.70426497733155,-1.70426497733155
 2006-09-04T20:00:00,1,93366.8570450894,336120685.362322,2868805164.17323,-0.512228025565406,-3.8,67.5630187275195,93366.8570450894,336120685.362322,2868805164.17323,-0.512228025565406,-3.8,67.5630187275195,135.126037455039,0,0.617499643046428,-3.8,-1.7838138525808,-1.7838138525808
 2006-09-04T21:00:00,1,81791.3300143128,294448788.051526,2356730791.41068,-1.09804131418925,-3.8,67.5630187275195,81791.3300143128,294448788.051526,2356730791.41068,-1.09804131418925,-3.8,67.5630187275195,135.126037455039,0,0.719243114926777,-3.8,-1.92198878227843,-1.92198878227843
 2006-09-04T22:00:00,1,73602.5901657099,264969324.596556,2032846322.8213,-1.46861877034391,-3.8,67.5630187275195,73602.5901657099,264969324.596556,2032846322.8213,-1.46861877034391,-3.8,67.5630187275195,135.126037455039,0,0.811638664178035,-3.8,-2.16675554137047,-2.16675554137047
 2006-09-04T23:00:00,1,68205.9381290624,245541377.264625,1778361796.10481,-1.7601944497253,-3.8,67.5630187275195,68205.9381290624,245541377.264625,1778361796.10481,-1.7601944497253,-3.8,67.5630187275195,135.126037455039,0,0.888678114802374,-3.8,-2.52839892335478,-2.52839892335478
 2006-09-05T00:00:00,1,61649.8425019599,221939433.007056,1453475348.29318,-2.13218900428137,-3.8,67.5630187275195,61649.8425019599,221939433.007056,1453475348.29318,-2.13218900428137,-3.8,67.5630187275195,135.126037455039,0,0.945278837504294,-3.8,-2.94565332024918,-2.94565332024918
 2006-09-05T01:00:00,1,47543.8054944255,171157699.779932,904309441.216402,-2.76192099250158,-3.8,67.5630187275195,47543.8054944255,171157699.779932,904309441.216402,-2.76192099250158,-3.8,67.5630187275195,135.126037455039,0,0.98091451976806,-3.8,-3.30801426947391,-3.30801426947391
 2006-09-05T02:00:00,1,33754.7822294475,121517216.026011,624052852.738566,-3.04600805243672,-3.7624181198488,45.042012485013,33754.7822294475,121517216.026011,624052852.738566,-3.04600805243672,-3.7624181198488,45.042012485013,135.126037455039,0,0.998468707995532,-3.78431554158758,-3.59677410787439,-3.59677410787439
 2006-09-05T03:00:00,1,0,0,0,-1.37422540594827,-1.37422540594827,0,0,0,0,-1.37422540594827,-1.37422540594827,0,135.126037455039,0,1,-1.83741568980376,-1.83741568980376,-1.83741568980376
 2006-09-05T04:00:00,1,0,0,0,-0.657789134373511,-0.657789134373511,0,0,0,0,-0.657789134373511,-0.657789134373511,0,135.126037455039,0,1,-0.680152569320932,-0.680152569320932,-0.680152569320932
 2006-09-05T05:00:00,1,0,0,0,2.77838021336986,2.77838021336986,0,0,0,0,2.77838021336986,2.77838021336986,0,135.126037455039,0,0.999994676974442,1.81746780660589,1.81746780660589,1.81746780660589
 2006-09-05T06:00:00,1,43792.4137033448,157652689.332041,839841155.988102,7.54493713503774,6.58878664525934,56.3025156062662,43792.4137033448,157652689.332041,839841155.988102,7.54493713503774,6.58878664525934,56.3025156062662,135.126037455039,0,0.999666908372448,6.3163038954373,6.3163038954373,6.3163038954373
 2006-09-05T07:00:00,1,67997.959709593,244792654.954535,1854900660.37085,8.81035715661452,6.7,67.5630187275195,67997.959709593,244792654.954535,1854900660.37085,8.81035715661452,6.7,67.5630187275195,135.126037455039,0,0.999150645273812,6.7,6.7,6.7
 2006-09-05T08:00:00,1,78858.7279889509,283891420.760223,2328210634.19577,9.34776315374483,6.7,67.5630187275195,78858.7279889509,283891420.760223,2328210634.19577,9.34776315374483,6.7,67.5630187275195,135.126037455039,0,0.998634382175176,6.7,6.7,6.7
 2006-09-05T09:00:00,1,86153.8638267861,310153909.77643,2604248945.11944,9.66098455211753,6.7,67.5630187275195,86153.8638267861,310153909.77643,2604248945.11944,9.66098455211753,6.7,67.5630187275195,135.126037455039,0,0.99811811907654,6.7,6.7,6.7
 2006-09-05T10:00:00,0,91582.3752175016,329696550.783006,2766617787.17713,9.84514641990202,6.7,67.5630187275195,91582.3752175016,329696550.783006,2766617787.17713,9.84514641990202,6.7,67.5630187275195,135.126037455039,0,0.997601855977904,6.7,6.7,6.7
 2006-09-05T11:00:00,-1,0,0,0,9.7115918143291,9.7115918143291,0,0,0,0,9.7115918143291,9.7115918143291,0,135.126037455039,39.6656224529921,0.93058682453184,9.20727615327101,6.70000132381658,2.08124143460541
 2006-09-05T12:00:00,-1,0,0,0,10.0603543927819,10.0603543927819,0,0,0,0,10.0603543927819,10.0603543927819,0,135.126037455039,62.8388736899135,0.763014760933035,9.98563450807575,6.70002613601843,2.865829526967
 2006-09-05T13:00:00,-1,0,0,0,10.288654996914,10.288654996914,0,0,0,0,10.288654996914,10.288654996914,0,135.126037455039,83.8580402879956,0.579012583712818,10.2654108142345,6.70001033973922,4.50683123090066
 2006-09-05T14:00:00,-1,0,0,0,10.2819933451502,10.2819933451502,0,0,0,0,10.2819933451502,10.2819933451502,0,135.126037455039,95.3795542236702,0.388992137427742,10.2926550129323,6.6999939669613,5.18841471887049
 2006-09-05T15:00:00,-1,11065.96117733,39837460.238388,192938862.692245,10.5173354100696,10.2982182129248,22.5210062425065,11065.96117733,39837460.238388,192938862.692245,10.5173354100696,10.2982182129248,22.5210062425065,135.126037455039,131.387038351537,0.201844324389176,10.3599085170478,7.11175166740853,6.99773297344536
 2006-09-05T16:00:00,0,95114.8789206004,342413564.114162,2644522000.426,9.70550723403274,6.7,67.5630187275195,95114.8789206004,342413564.114162,2644522000.426,9.70550723403274,6.7,67.5630187275195,135.126037455039,0,0.129572028400956,7.22992775653874,7.22992775653874,7.22992775653874
 2006-09-05T17:00:00,1,153036.034030686,550929722.510468,4491203442.26633,2.51727295365095,-2.61662349992755,67.5630187275195,153036.034030686,550929722.510468,4491203442.26633,2.51727295365095,-2.61662349992755,67.5630187275195,135.126037455039,0,0.14236080770468,-0.866623499927544,0.319372301558466,0.319372301558466
 2006-09-05T18:00:00,1,127262.371214049,458144536.370578,3703507413.24595,0.441099974244466,-3.8,67.5630187275195,127262.371214049,458144536.370578,3703507413.24595,0.441099974244466,-3.8,67.5630187275195,135.126037455039,0,0.264727848675633,-3.8,-1.4416747918026,-1.4416747918026
 2006-09-05T19:00:00,1,121401.557644456,437045607.52004,3514903458.78168,0.225794364556046,-3.8,67.5630187275195,121401.557644456,437045607.52004,3514903458.78168,0.225794364556046,-3.8,67.5630187275195,135.126037455039,0,0.382857343741186,-3.8,-1.60657347337151,-1.60657347337151
 2006-09-05T20:00:00,1,115661.48538389,416381347.382004,3368067994.83508,0.058122512335729,-3.8,67.5630187275195,115661.48538389,416381347.382004,3368067994.83508,0.058122512335729,-3.8,67.5630187275195,135.126037455039,0,0.494376812096402,-3.8,-1.69382544038101,-1.69382544038101
 2006-09-05T21:00:00,1,91345.9648507126,328845473.462566,2519140617.12369,-0.912279570224648,-3.8,67.5630187275195,91345.9648507126,328845473.462566,2519140617.12369,-0.912279570224648,-3.8,67.5630187275195,135.126037455039,0,0.60187503706101,-3.8,-1.76967434777773,-1.76967434777773
 2006-09-05T22:00:00,1,84746.338326133,305086817.974079,2285755887.97216,-1.17918041066349,-3.8,67.5630187275195,84746.338326133,305086817.974079,2285755887.97216,-1.17918041066349,-3.8,67.5630187275195,135.126037455039,0,0.704586607525587,-3.8,-1.89562889393229,-1.89562889393229
 2006-09-05T23:00:00,1,83095.1498960251,299142539.62569,2218915151.24184,-1.25572345778324,-3.8,67.5630187275195,83095.1498960251,299142539.62569,2218915151.24184,-1.25572345778324,-3.8,67.5630187275195,135.126037455039,0,0.798728127966649,-3.8,-2.12256781378939,-2.12256781378939
 2006-09-06T00:00:00,1,74032.4847390926,266516945.060733,1787445034.6538,-1.74962162623781,-3.8,67.5630187275195,74032.4847390926,266516945.060733,1787445034.6538,-1.74962162623781,-3.8,67.5630187275195,135.126037455039,0,0.878436303736095,-3.8,-2.4687666139874,-2.4687666139874
 2006-09-06T01:00:00,1,68608.4352688814,246990366.967973,1501147475.37832,-2.0776019723631,-3.8,67.5630187275195,68608.4352688814,246990366.967973,1501147475.37832,-2.0776019723631,-3.8,67.5630187275195,135.126037455039,0,0.93824928718402,-3.8,-2.88446376919167,-2.88446376919167
 2006-09-06T02:00:00,1,60347.8046353975,217252096.687431,1219779702.96126,-2.40003558881985,-3.8,67.5630187275195,60347.8046353975,217252096.687431,1219779702.96126,-2.40003558881985,-3.8,67.5630187275195,135.126037455039,0,0.976804225437792,-3.8,-3.2612639373192,-3.2612639373192
 2006-09-06T03:00:00,1,37695.6465577537,135704327.607913,675240125.832186,-2.84476047575982,-3.61988363623758,56.3025156062662,37695.6465577537,135704327.607913,675240125.832186,-2.84476047575982,-3.61988363623758,56.3025156062662,135.126037455039,0,0.997191266860476,-3.8,-3.5536581200661,-3.5536581200661
 2006-09-06T04:00:00,1,0,0,0,-0.978389441605052,-0.978389441605052,0,0,0,0,-0.978389441605052,-0.978389441605052,0,135.126037455039,0,1,-1.23696695176949,-1.23696695176949,-1.23696695176949
 2006-09-06T05:00:00,1,0,0,0,2.80286203944522,2.80286203944522,0,0,0,0,2.80286203944522,2.80286203944522,0,135.126037455039,0,1,1.83859265916775,1.83859265916775,1.83859265916775
 2006-09-06T06:00:00,1,50019.9299978266,180071747.992176,1115007587.85732,7.94819071429094,6.67905629950863,60.056016646684,50019.9299978266,180071747.992176,1115007587.85732,7.94819071429094,6.67905629950863,60.056016646684,135.126037455039,0,1,6.4643779993295,6.4643779993295,6.4643779993295
 2006-09-06T07:00:00,1,71102.3613972914,255968501.030249,1993550267.81268,8.9678360902296,6.7,67.5630187275195,71102.3613972914,255968501.030249,1993550267.81268,8.9678360902296,6.7,67.5630187275195,135.126037455039,0,0.99992100604874,6.7,6.7,6.7
 2006-09-06T08:00:00,1,78947.1670861641,284209801.510191,2370387678.52038,9.39563341181286,6.7,67.5630187275195,78947.1670861641,284209801.510191,2370387678.52038,9.39563341181286,6.7,67.5630187275195,135.126037455039,0,0.999454814773503,6.7,6.7,6.7
 2006-09-06T09:00:00,1,87051.386132222,313384990.075999,2658695540.10346,9.72274307514213,6.7,67.5630187275195,87051.386132222,313384990.075999,2658695540.10346,9.72274307514213,6.7,67.5630187275195,135.126037455039,0,0.998938551674867,6.7,6.7,6.7
 2006-09-06T10:00:00,0,91506.6662812533,329423998.612512,2792062002.16349,9.87400299244613,6.7,67.5630187275195,91506.6662812533,329423998.612512,2792062002.16349,9.87400299244613,6.7,67.5630187275195,135.126037455039,0,0.998422288576231,6.7,6.7,6.7
 2006-09-06T11:00:00,-1,0,0,0,9.6484797068849,9.6484797068849,0,0,0,0,9.6484797068849,9.6484797068849,0,135.126037455039,38.8559468796541,0.932480829247533,9.16085031143185,6.69999823556275,2.02341658207496
 2006-09-06T12:00:00,-1,0,0,0,9.85019312411634,9.85019312411634,0,0,0,0,9.85019312411634,9.85019312411634,0,135.126037455039,57.5034479920236,0.771358468328403,9.80402917964958,6.69999970424875,2.47866353139635
 2006-09-06T13:00:00,-1,0,0,0,10.0556600933015,10.0556600933015,0,0,0,0,10.0556600933015,10.0556600933015,0,135.126037455039,72.9134798307035,0.600534556529127,10.010867577452,6.69996322912867,3.8586618893705
 2006-09-06T14:00:00,-1,0,0,0,10.1941683938322,10.1941683938322,0,0,0,0,10.1941683938322,10.1941683938322,0,135.126037455039,87.5440531517735,0.419209178125478,10.1976262557017,6.69999722580636,4.7907067041475
 2006-09-06T15:00:00,-1,0,0,0,10.240145438028,10.240145438028,0,0,0,0,10.240145438028,10.240145438028,0,135.126037455039,120.862509764404,0.235159513480868,10.1629993833876,6.8513878268047,6.37480356737592
 2006-09-06T16:00:00,0,96030.7875836437,345710835.301117,2827461965.36498,9.95470773166512,6.74195572962962,67.5630187275195,96030.7875836437,345710835.301117,2827461965.36498,9.95470773166512,6.74195572962962,67.5630187275195,135.126037455039,0,0.160848015664441,7.39422977816992,7.39422977816992,7.39422977816992
 2006-09-06T17:00:00,1,149692.34055314,538892425.991305,4482211081.51197,2.48815346297331,-2.63554594557848,67.5630187275195,149692.34055314,538892425.991305,4482211081.51197,2.48815346297331,-2.63554594557848,67.5630187275195,135.126037455039,0,0.170977488067523,-0.885545945578476,0.224451605910752,0.224451605910752
 2006-09-06T18:00:00,1,120329.35907132,433185692.656754,3574984157.71935,0.294384304648132,-3.8,67.5630187275195,120329.35907132,433185692.656754,3574984157.71935,0.294384304648132,-3.8,67.5630187275195,135.126037455039,0,0.290339405375832,-3.8,-1.4861078966425,-1.4861078966425
 2006-09-06T19:00:00,1,117948.644657258,424615120.766127,3446248697.45582,0.147404752096093,-3.8,67.5630187275195,117948.644657258,424615120.766127,3446248697.45582,0.147404752096093,-3.8,67.5630187275195,135.126037455039,0,0.406692614610286,-3.8,-1.62907295903415,-1.62907295903415
 2006-09-06T20:00:00,1,117250.222923547,422100802.524769,3396524047.87867,0.090621139323145,-3.8,67.5630187275195,117250.222923547,422100802.524769,3396524047.87867,0.090621139323145,-3.8,67.5630187275195,135.126037455039,0,0.517268323248088,-3.8,-1.70856197444748,-1.70856197444748
 2006-09-06T21:00:00,1,93007.7184138598,334827786.289895,2506804073.10668,-0.926387676722402,-3.8,67.5630187275195,93007.7184138598,334827786.289895,2506804073.10668,-0.926387676722402,-3.8,67.5630187275195,135.126037455039,0,0.62393221980435,-3.8,-1.79003629361843,-1.79003629361843
 2006-09-06T22:00:00,1,86833.2679308803,312599764.551169,2276833652.36477,-1.18941985289164,-3.8,67.5630187275195,86833.2679308803,312599764.551169,2276833652.36477,-1.18941985289164,-3.8,67.5630187275195,135.126037455039,0,0.72524822493333,-3.8,-1.93359306613265,-1.93359306613265
 2006-09-06T23:00:00,1,85164.2772311456,306591398.032124,2214609716.19111,-1.26053637695403,-3.8,67.5630187275195,85164.2772311456,306591398.032124,2214609716.19111,-1.26053637695403,-3.8,67.5630187275195,135.126037455039,0,0.816881399572246,-3.8,-2.18583581709632,-2.18583581709632
 2006-09-07T00:00:00,1,74215.3957998614,267175424.879501,1741808307.99247,-1.80182844178945,-3.8,67.5630187275195,74215.3957998614,267175424.879501,1741808307.99247,-1.80182844178945,-3.8,67.5630187275195,135.126037455039,0,0.892781171284139,-3.8,-2.5534814209826,-2.5534814209826
 2006-09-07T01:00:00,1,70191.5362235444,252689530.40476,1420779986.4771,-2.1697980346032,-3.8,67.5630187275195,70191.5362235444,252689530.40476,1420779986.4771,-2.1697980346032,-3.8,67.5630187275195,135.126037455039,0,0.948047946608834,-3.8,-2.97060488909564,-2.97060488909564
 2006-09-07T02:00:00,1,58472.9329756236,210502558.712245,1063537107.5405,-2.57922527742933,-3.8,67.5630187275195,58472.9329756236,210502558.712245,1063537107.5405,-2.57922527742933,-3.8,67.5630187275195,135.126037455039,0,0.982507609854159,-3.8,-3.32652081129935,-3.32652081129935
 2006-09-07T03:00:00,1,19786.3833512087,71230980.0643514,307933259.408786,-2.40719945258496,-2.76077257438032,33.7815093637597,19786.3833512087,71230980.0643514,307933259.408786,-2.40719945258496,-2.76077257438032,33.7815093637597,135.126037455039,0,0.998885142848007,-3.3059791089865,-3.16402336005208,-3.16402336005208
 2006-09-07T04:00:00,1,0,0,0,-0.650975473760284,-0.650975473760284,0,0,0,0,-0.650975473760284,-0.650975473760284,0,135.126037455039,0,0.99979085343443,-0.649189404801869,-0.649189404801869,-0.649189404801869
 2006-09-07T05:00:00,1,0,0,0,3.19948733512652,3.19948733512652,0,0,0,0,3.19948733512652,3.19948733512652,0,135.126037455039,0,0.999275782947567,2.13801371270649,2.13801371270649,2.13801371270649
 2006-09-07T06:00:00,1,63824.8099936102,229769315.976997,1392550793.37316,8.28486840136048,6.7,67.5630187275195,63824.8099936102,229769315.976997,1392550793.37316,8.28486840136048,6.7,67.5630187275195,135.126037455039,0,0.998759519848931,6.52165633449843,6.52165633449843,6.52165633449843
 2006-09-07T07:00:00,1,75195.209807991,270702755.308768,1959987275.46244,8.92972161053556,6.7,67.5630187275195,75195.209807991,270702755.308768,1959987275.46244,8.92972161053556,6.7,67.5630187275195,135.126037455039,0,0.998243256750295,6.7,6.7,6.7
 2006-09-07T08:00:00,1,89170.4219736339,321013519.105082,2523608237.33712,9.56947365494069,6.7,67.5630187275195,89170.4219736339,321013519.105082,2523608237.33712,9.56947365494069,6.7,67.5630187275195,135.126037455039,0,0.997726993651659,6.7,6.7,6.7
 2006-09-07T09:00:00,1,99834.6023412996,359404568.428679,2896926563.83555,9.99290768349953,6.7,67.5630187275195,99834.6023412996,359404568.428679,2896926563.83555,9.99290768349953,6.7,67.5630187275195,135.126037455039,0,0.997210730553023,6.7,6.7,6.7
 2006-09-07T10:00:00,0,103201.046045372,371523765.763338,2936984066.56614,10.0383209789926,6.7,67.5630187275195,103201.046045372,371523765.763338,2936984066.56614,10.0383209789926,6.7,67.5630187275195,135.126037455039,0,0.996694467454387,6.7,6.7,6.7
 2006-09-07T11:00:00,-1,0,0,0,10.0496102775082,10.0496102775082,0,0,0,0,10.0496102775082,10.0496102775082,0,135.126037455039,44.6202968721638,0.922093108762318,9.48860209491784,6.69998961874288,2.43286232877907
 2006-09-07T12:00:00,-1,0,0,0,10.4641204499473,10.4641204499473,0,0,0,0,10.4641204499473,10.4641204499473,0,135.126037455039,76.90232855381,0.734567544858247,10.3701549851093,6.70002360427893,3.82940407017328
 2006-09-07T13:00:00,-1,0,0,0,10.8067974376785,10.8067974376785,0,0,0,0,10.8067974376785,10.8067974376785,0,135.126037455039,113.27343764291,0.526733984273043,10.7624375026897,6.69999753802446,5.89065417023436
 2006-09-07T14:00:00,-1,8602.45268098088,30968829.6515312,112998455.16127,11.1556430068956,11.0273580673634,22.5210062425065,8602.45268098088,30968829.6515312,112998455.16127,11.1556430068956,11.0273580673634,22.5210062425065,135.126037455039,134.926228804838,0.309186432994956,10.9834147844252,6.98453144767693,6.97827189808886
 2006-09-07T15:00:00,-1,75364.4057677845,271311860.764024,1823336639.25815,11.6144888914897,9.54430834473398,67.5630187275195,75364.4057677845,271311860.764024,1823336639.25815,11.6144888914897,9.54430834473398,67.5630187275195,135.126037455039,135.126037455039,0.124472834984242,10.095675439285,7.50433900773771,7.50433900773771
 2006-09-07T16:00:00,0,96796.1132370021,348466007.653208,2677391012.60009,9.74376012677437,6.7,67.5630187275195,96796.1132370021,348466007.653208,2677391012.60009,9.74376012677437,6.7,67.5630187275195,135.126037455039,0,0.072528684142844,6.89190977080448,6.89190977080448,6.89190977080448
 2006-09-07T17:00:00,1,168098.241418871,605153669.107935,4776332830.45476,3.24024415374711,-2.21694675592617,67.5630187275195,168098.241418871,605153669.107935,4776332830.45476,3.24024415374711,-2.21694675592617,67.5630187275195,135.126037455039,0,0.084749343475408,-0.466946755926172,0.694529428722236,0.694529428722236
 2006-09-07T18:00:00,1,139317.602070009,501543367.452033,3967270893.2307,0.742072774285145,-3.8,67.5630187275195,139317.602070009,501543367.452033,3967270893.2307,0.742072774285145,-3.8,67.5630187275195,135.126037455039,0,0.210372550428349,-3.8,-1.33010572212969,-1.33010572212969
 2006-09-07T19:00:00,1,131750.986575733,474303551.672638,3730615771.8328,0.472041890778385,-3.8,67.5630187275195,131750.986575733,474303551.672638,3730615771.8328,0.472041890778385,-3.8,67.5630187275195,135.126037455039,0,0.333021003480805,-3.8,-1.54898757797184,-1.54898757797184
 2006-09-07T20:00:00,1,127742.301182707,459872284.257744,3611240991.21282,0.335781538806005,-3.8,67.5630187275195,127742.301182707,459872284.257744,3611240991.21282,0.335781538806005,-3.8,67.5630187275195,135.126037455039,0,0.446868531703978,-3.8,-1.66139906204407,-1.66139906204407
 2006-09-07T21:00:00,1,97497.3395621818,350990422.423854,2598649656.90712,-0.821405620786667,-3.8,67.5630187275195,97497.3395621818,350990422.423854,2598649656.90712,-0.821405620786667,-3.8,67.5630187275195,135.126037455039,0,0.556003321632387,-3.8,-1.73429767444311,-1.73429767444311
 2006-09-07T22:00:00,1,90864.7111522562,327112960.148122,2397804688.04094,-1.05104413098621,-3.8,67.5630187275195,90864.7111522562,327112960.148122,2397804688.04094,-1.05104413098621,-3.8,67.5630187275195,135.126037455039,0,0.66107664056778,-3.8,-1.83153183468945,-1.83153183468945
 2006-09-07T23:00:00,1,91488.9033878862,329360052.19639,2412527240.33875,-1.03411478562078,-3.8,67.5630187275195,91488.9033878862,329360052.19639,2412527240.33875,-1.03411478562078,-3.8,67.5630187275195,135.126037455039,0,0.75954485474912,-3.8,-2.01001403511273,-2.01001403511273
 2006-09-08T00:00:00,1,81123.6027690207,292044969.968474,1959352105.398,-1.55279343106229,-3.8,67.5630187275195,81123.6027690207,292044969.968474,1959352105.398,-1.55279343106229,-3.8,67.5630187275195,135.126037455039,0,0.846248778372304,-3.8,-2.30620691944499,-2.30620691944499
 2006-09-08T01:00:00,1,75331.535334095,271193527.202742,1696415940.21432,-1.85391119471273,-3.8,67.5630187275195,75331.535334095,271193527.202742,1696415940.21432,-1.85391119471273,-3.8,67.5630187275195,135.126037455039,0,0.915125151411234,-3.8,-2.70316600752259,-2.70316600752259
 2006-09-08T02:00:00,1,69392.35145798,249812465.248728,1399180907.2126,-2.19441671114298,-3.8,67.5630187275195,69392.35145798,249812465.248728,1399180907.2126,-2.19441671114298,-3.8,67.5630187275195,135.126037455039,0,0.962634639618291,-3.8,-3.11049529868067,-3.11049529868067
 2006-09-08T03:00:00,1,51786.7260026726,186432213.609621,864766258.092212,-2.80725525938456,-3.8,67.5630187275195,51786.7260026726,186432213.609621,864766258.092212,-2.80725525938456,-3.8,67.5630187275195,135.126037455039,0,0.990650839433859,-3.8,-3.42464152396625,-3.42464152396625
 2006-09-08T04:00:00,1,4302.89623699712,15490426.4531896,51028550.6665534,-3.696106928715,-3.75473178391225,11.2605031212532,4302.89623699712,15490426.4531896,51028550.6665534,-3.696106928715,-3.75473178391225,11.2605031212532,135.126037455039,0,1,-3.77299465923881,-3.7316454780722,-3.7316454780722
 2006-09-08T05:00:00,1,0,0,0,0.148824523161985,0.148824523161985,0,0,0,0,0.148824523161985,0.148824523161985,0,135.126037455039,0,0.999913070548658,-0.947118843400229,-0.947118843400229,-0.947118843400229
 2006-09-08T06:00:00,1,46451.7247695587,167226209.170411,986826711.191692,7.32509423867571,6.2020629245166,45.042012485013,46451.7247695587,167226209.170411,986826711.191692,7.32509423867571,6.2020629245166,45.042012485013,135.126037455039,0,0.999439386574124,5.51909785565557,5.51909785565557,5.51909785565557
 2006-09-08T07:00:00,1,81360.5653843281,292898035.383581,2151633299.47645,9.14732950881429,6.7,67.5630187275195,81360.5653843281,292898035.383581,2151633299.47645,9.14732950881429,6.7,67.5630187275195,135.126037455039,0,0.998923123475488,6.7,6.7,6.7
 2006-09-08T08:00:00,1,90271.0254265462,324975691.535566,2565335809.22082,9.61683572951923,6.7,67.5630187275195,90271.0254265462,324975691.535566,2565335809.22082,9.61683572951923,6.7,67.5630187275195,135.126037455039,0,0.998406860376853,6.7,6.7,6.7
 2006-09-08T09:00:00,1,95193.9958177023,342698384.943728,2764882376.67667,9.84317753565153,6.7,67.5630187275195,95193.9958177023,342698384.943728,2764882376.67667,9.84317753565153,6.7,67.5630187275195,135.126037455039,0,0.997890597278217,6.7,6.7,6.7
 2006-09-08T10:00:00,0,96322.6649802904,346761593.929045,2863564457.69059,9.95508249805581,6.7,67.5630187275195,96322.6649802904,346761593.929045,2863564457.69059,9.95508249805581,6.7,67.5630187275195,135.126037455039,0,0.997374334179581,6.7,6.7,6.7
 2006-09-08T11:00:00,-1,0,0,0,9.64192410578394,9.64192410578394,0,0,0,0,9.64192410578394,9.64192410578394,0,135.126037455039,39.0437788378192,0.930786918638311,9.17170902828878,6.70000276598757,2.03948190190422
 2006-09-08T12:00:00,-1,0,0,0,9.62149013464888,9.62149013464888,0,0,0,0,9.62149013464888,9.62149013464888,0,135.126037455039,52.883135723027,0.774518624098726,9.61996735167634,6.69999980886657,2.14627424946348
 2006-09-08T13:00:00,-1,0,0,0,9.36212279411782,9.36212279411782,0,0,0,0,9.36212279411782,9.36212279411782,0,135.126037455039,52.9732298507723,0.625404321187963,9.40465428506495,6.70001275340868,2.50646307557429
 2006-09-08T14:00:00,-1,0,0,0,9.16391028790213,9.16391028790213,0,0,0,0,9.16391028790213,9.16391028790213,0,135.126037455039,49.104213498477,0.489856159953967,9.19616391896322,6.69998779822795,2.32685599165612
 2006-09-08T15:00:00,-1,0,0,0,9.03915524247681,9.03915524247681,0,0,0,0,9.03915524247681,9.03915524247681,0,135.126037455039,46.984008193852,0.363374872135579,9.05145671531913,6.69999936330318,2.28802927585926
 2006-09-08T16:00:00,0,66010.7255115814,237638611.841693,1785137342.06416,8.73068256245613,6.7,67.5630187275195,66010.7255115814,237638611.841693,1785137342.06416,8.73068256245613,6.7,67.5630187275195,135.126037455039,0,0.311624331089809,7.08465126561717,7.08465126561717,7.08465126561717
 2006-09-08T17:00:00,1,120917.188134108,435301877.282788,3838318945.40431,1.25337043370005,-3.13768645639005,67.5630187275195,120917.188134108,435301877.282788,3838318945.40431,1.25337043370005,-3.13768645639005,67.5630187275195,135.126037455039,0,0.322011971171263,-1.38768645639005,-0.310683794733775,-0.310683794733775
 2006-09-08T18:00:00,1,92544.2548623335,333159317.504401,2931096168.95944,-0.441041043387881,-3.8,67.5630187275195,92544.2548623335,333159317.504401,2931096168.95944,-0.441041043387881,-3.8,67.5630187275195,135.126037455039,0,0.433145848479156,-3.8,-1.65102477695178,-1.65102477695178
 2006-09-08T19:00:00,1,87972.450057338,316700820.206417,2773828525.15307,-0.620784859083608,-3.8,67.5630187275195,87972.450057338,316700820.206417,2773828525.15307,-0.620784859083608,-3.8,67.5630187275195,135.126037455039,0,0.542758308228864,-3.8,-1.72524694665297,-1.72524694665297
 2006-09-08T20:00:00,1,84597.3049651027,304550297.87437,2647061621.15543,-0.765712144422386,-3.8,67.5630187275195,84597.3049651027,304550297.87437,2647061621.15543,-0.765712144422386,-3.8,67.5630187275195,135.126037455039,0,0.648407983523246,-3.8,-1.81621101889394,-1.81621101889394
 2006-09-08T21:00:00,1,75470.2967106695,271693068.15841,2250229089.71584,-1.21984964881313,-3.8,67.5630187275195,75470.2967106695,271693068.15841,2250229089.71584,-1.21984964881313,-3.8,67.5630187275195,135.126037455039,0,0.747925258317278,-3.8,-1.9820631129734,-1.9820631129734
 2006-09-08T22:00:00,1,67830.414240063,244189491.264227,1889675425.88648,-1.63249907326701,-3.8,67.5630187275195,67830.414240063,244189491.264227,1889675425.88648,-1.63249907326701,-3.8,67.5630187275195,135.126037455039,0,0.836414124639827,-3.8,-2.26320351010796,-2.26320351010796
 2006-09-08T23:00:00,1,63222.7687222427,227601967.400074,1575435091.48084,-1.99243910318961,-3.8,67.5630187275195,63222.7687222427,227601967.400074,1575435091.48084,-1.99243910318961,-3.8,67.5630187275195,135.126037455039,0,0.907767575299362,-3.8,-2.65131786313452,-2.65131786313452
 2006-09-09T00:00:00,1,56869.272362599,204729380.505356,1234415759.73182,-2.38324227323451,-3.8,67.5630187275195,56869.272362599,204729380.505356,1234415759.73182,-2.38324227323451,-3.8,67.5630187275195,135.126037455039,0,0.957925425022641,-3.8,-3.06372426081235,-3.06372426081235
 2006-09-09T01:00:00,1,42361.0417385581,152499750.258809,755507214.71462,-2.932574719832,-3.8,67.5630187275195,42361.0417385581,152499750.258809,755507214.71462,-2.932574719832,-3.8,67.5630187275195,135.126037455039,0,0.98806805137579,-3.8,-3.39286811775291,-3.39286811775291
 2006-09-09T02:00:00,1,18418.2874886119,66305834.9590027,285320499.392321,-3.28270205781041,-3.61032259152467,22.5210062425065,18418.2874886119,66305834.9590027,285320499.392321,-3.28270205781041,-3.61032259152467,22.5210062425065,135.126037455039,0,0.999833638972771,-3.72155432813795,-3.63639319189157,-3.63639319189157
 2006-09-09T03:00:00,1,0,0,0,-0.259474443676704,-0.259474443676704,0,0,0,0,-0.259474443676704,-0.259474443676704,0,135.126037455039,0,1,-0.647286322920087,-0.647286322920087,-0.647286322920087
 2006-09-09T04:00:00,1,0,0,0,1.8159629288345,1.8159629288345,0,0,0,0,1.8159629288345,1.8159629288345,0,135.126037455039,0,0.999969436602412,1.72478659769802,1.72478659769802,1.72478659769802
 2006-09-09T05:00:00,1,0,0,0,4.22250286474193,4.22250286474193,0,0,0,0,4.22250286474193,4.22250286474193,0,135.126037455039,0,0.999564134408146,3.55881969479684,3.55881969479684,3.55881969479684
 2006-09-09T06:00:00,1,29717.0200687133,106981272.247368,450354029.706025,7.15758672396947,6.64462829556022,56.3025156062662,29717.0200687133,106981272.247368,450354029.706025,7.15758672396947,6.64462829556022,56.3025156062662,135.126037455039,0,0.99904787130951,6.48658492765323,6.48658492765323,6.48658492765323
 2006-09-09T07:00:00,1,45683.0525559575,164458989.201447,690511376.218275,7.48642276157252,6.7,67.5630187275195,45683.0525559575,164458989.201447,690511376.218275,7.48642276157252,6.7,67.5630187275195,135.126037455039,0,0.998531608210874,6.7,6.7,6.7
 2006-09-09T08:00:00,1,55803.3149102862,200891933.67703,924303668.579941,7.75246531051954,6.7,67.5630187275195,55803.3149102862,200891933.67703,924303668.579941,7.75246531051954,6.7,67.5630187275195,135.126037455039,0,0.998015345112238,6.7,6.7,6.7
 2006-09-09T09:00:00,1,58346.7795927608,210048406.533939,1290039488.09171,8.1684356851117,6.7,67.5630187275195,58346.7795927608,210048406.533939,1290039488.09171,8.1684356851117,6.7,67.5630187275195,135.126037455039,0,0.997499082013602,6.7,6.7,6.7
 2006-09-09T10:00:00,0,61749.4265629159,222297935.626497,1495427788.60279,8.40193480843938,6.7,67.5630187275195,61749.4265629159,222297935.626497,1495427788.60279,8.40193480843938,6.7,67.5630187275195,135.126037455039,0,0.996982818914966,6.7,6.7,6.7
 2006-09-09T11:00:00,-1,0,0,0,8.25506864551358,8.25506864551358,0,0,0,0,8.25506864551358,8.25506864551358,0,135.126037455039,21.4071881183328,0.962555878590888,7.9891328070468,6.69997077061319,1.20843452004682
 2006-09-09T12:00:00,-1,0,0,0,8.35138813763725,8.35138813763725,0,0,0,0,8.35138813763725,8.35138813763725,0,135.126037455039,27.6787230445643,0.878235991212453,8.35204152652026,6.69995070996236,0.286122233729881
 2006-09-09T13:00:00,-1,0,0,0,8.25655227531445,8.25655227531445,0,0,0,0,8.25655227531445,8.25655227531445,0,135.126037455039,26.686313564556,0.793750142956069,8.25185775347981,6.70001044722762,0.394185652933231
 2006-09-09T14:00:00,-1,0,0,0,8.46663713369839,8.46663713369839,0,0,0,0,8.46663713369839,8.46663713369839,0,135.126037455039,30.8233972065293,0.707046870205939,8.44842037827515,6.69996207221823,0.780079918101258
 2006-09-09T15:00:00,-1,0,0,0,8.29346594160691,8.29346594160691,0,0,0,0,8.29346594160691,8.29346594160691,0,135.126037455039,28.9619843848878,0.61690758020121,8.32308124822542,6.69998210932752,0.750492812467781
 2006-09-09T16:00:00,0,66378.3313719896,238961992.939162,1621615075.36489,8.54517101501267,6.7,67.5630187275195,66378.3313719896,238961992.939162,1621615075.36489,8.54517101501267,6.7,67.5630187275195,135.126037455039,0,0.581870444918223,6.95969389784766,6.95969389784766,6.95969389784766
 2006-09-09T17:00:00,1,109683.477742681,394860519.87365,3167110030.69966,0.234496631968591,-3.39105311995385,67.5630187275195,109683.477742681,394860519.87365,3167110030.69966,0.234496631968591,-3.39105311995385,67.5630187275195,135.126037455039,0,0.594389419493658,-1.70337553314269,-0.642687316418356,-0.642687316418356
 2006-09-09T18:00:00,1,77389.6444572919,278602720.046251,2008096054.35509,-1.49691899374231,-3.8,67.5630187275195,77389.6444572919,278602720.046251,2008096054.35509,-1.49691899374231,-3.8,67.5630187275195,135.126037455039,0,0.695980803214015,-3.8,-1.88136422674608,-1.88136422674608
 2006-09-09T19:00:00,1,75254.5860489494,270916509.776218,1920355366.65097,-1.59746327698397,-3.8,67.5630187275195,75254.5860489494,270916509.776218,1920355366.65097,-1.59746327698397,-3.8,67.5630187275195,135.126037455039,0,0.79107543665249,-3.8,-2.09815163450599,-2.09815163450599
 2006-09-09T20:00:00,1,69084.9029668419,248705650.680631,1654395803.93847,-1.90198162521556,-3.8,67.5630187275195,69084.9029668419,248705650.680631,1654395803.93847,-1.90198162521556,-3.8,67.5630187275195,135.126037455039,0,0.872276379048805,-3.8,-2.43485107072575,-2.43485107072575
 2006-09-09T21:00:00,1,64717.7516698917,232983906.01161,1262694100.77063,-2.35087561932273,-3.8,67.5630187275195,64717.7516698917,232983906.01161,1262694100.77063,-2.35087561932273,-3.8,67.5630187275195,135.126037455039,0,0.933942557613457,-3.8,-2.84844397701212,-2.84844397701212
 2006-09-09T22:00:00,1,55044.4504301331,198160021.548479,947295465.897482,-2.71254318646795,-3.8,67.5630187275195,55044.4504301331,198160021.548479,947295465.897482,-2.71254318646795,-3.8,67.5630187275195,135.126037455039,0,0.97423975511378,-3.8,-3.23280644271939,-3.23280644271939
 2006-09-09T23:00:00,1,31185.5350126028,112267926.04537,499978551.564291,-3.04615855873712,-3.62018348455612,56.3025156062662,31185.5350126028,112267926.04537,499978551.564291,-3.04615855873712,-3.62018348455612,56.3025156062662,135.126037455039,0,0.996205326772766,-3.8,-3.53894444966848,-3.53894444966848
