Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-10T00:00:00,1,0,0,0,-2.34554474853582,-2.34554474853582,0,0,0,0,-2.34554474853582,-2.34554474853582,0,135.126037455039,0,1,-2.58196583859004,-2.58196583859004,-2.58196583859004
 2006-09-10T01:00:00,1,0,0,0,0.518948995758414,0.518948995758414,0,0,0,0,0.518948995758414,0.518948995758414,0,135.126037455039,0,0.999896444507694,0.208653664052142,0.208653664052142,0.208653664052142
 2006-09-10T02:00:00,1,0,0,0,2.93296436691605,2.93296436691605,0,0,0,0,2.93296436691605,2.93296436691605,0,135.126037455039,0,0.999414447512678,2.46656980502215,2.46656980502215,2.46656980502215
 2006-09-10T03:00:00,1,0,0,0,5.15267814817962,5.15267814817962,0,0,0,0,5.15267814817962,5.15267814817962,0,135.126037455039,0,0.998898184414042,4.81279719832438,4.81279719832438,4.81279719832438
 2006-09-10T04:00:00,1,5926.88686803339,21336792.7249202,88989245.0985768,6.54782000303971,6.44643886292953,22.5210062425065,5926.88686803339,21336792.7249202,88989245.0985768,6.54782000303971,6.44643886292953,22.5210062425065,135.126037455039,0,0.998381921315406,6.37474408989949,6.37474408989949,6.37474408989949
 2006-09-10T05:00:00,1,4603.63715970238,16573093.7749286,69868843.0658782,6.77960702857955,6.7,67.5630187275195,4603.63715970238,16573093.7749286,69868843.0658782,6.77960702857955,6.7,67.5630187275195,135.126037455039,0,0.99786565821677,6.7,6.7,6.7
 2006-09-10T06:00:00,1,918.102523044829,3305169.08296138,13983529.683535,6.71593537475909,6.7,67.5630187275195,918.102523044829,3305169.08296138,13983529.683535,6.71593537475909,6.7,67.5630187275195,135.126037455039,0,0.997349395118134,6.7,6.7,6.7
 2006-09-10T07:00:00,1,23543.4094646219,84756274.0726387,368875083.243105,7.1201503695878,6.7,67.5630187275195,23543.4094646219,84756274.0726387,368875083.243105,7.1201503695878,6.7,67.5630187275195,135.126037455039,0,0.996833132019498,6.7,6.7,6.7
 2006-09-10T08:00:00,1,37223.2710581724,134003775.80942,567073322.956009,7.34584243796554,6.7,67.5630187275195,37223.2710581724,134003775.80942,567073322.956009,7.34584243796554,6.7,67.5630187275195,135.126037455039,0,0.996316868920862,6.7,6.7,6.7
 2006-09-10T09:00:00,1,35719.2693228073,128589369.562106,621684030.456897,7.40787852583874,6.7,67.5630187275195,35719.2693228073,128589369.562106,621684030.456897,7.40787852583874,6.7,67.5630187275195,135.126037455039,0,0.995800605822227,6.7,6.7,6.7
 2006-09-10T10:00:00,0,45338.5360642613,163218729.831341,847338007.976747,7.66475544919437,6.7,67.5630187275195,45338.5360642613,163218729.831341,847338007.976747,7.66475544919437,6.7,67.5630187275195,135.126037455039,0,0.99528434272359,6.7,6.7,6.7
 2006-09-10T11:00:00,-1,0,0,0,7.46575098297476,7.46575098297476,0,0,0,0,7.46575098297476,7.46575098297476,0,135.126037455039,9.89964873253319,0.979894011397353,7.2714021982593,6.69996618156844,1.12710549675094
 2006-09-10T12:00:00,-1,0,0,0,7.76043158238588,7.76043158238588,0,0,0,0,7.76043158238588,7.76043158238588,0,135.126037455039,17.5973356455672,0.932775787702751,7.72462730192341,6.69996007012924,0.046082628771431
 2006-09-10T13:00:00,-1,0,0,0,7.69069880931455,7.69069880931455,0,0,0,0,7.69069880931455,7.69069880931455,0,135.126037455039,15.6735225341588,0.880903119855532,7.61810262194636,6.69999872504381,0.098618757706765
 2006-09-10T14:00:00,-1,0,0,0,8.02163696704868,8.02163696704868,0,0,0,0,8.02163696704868,8.02163696704868,0,135.126037455039,20.9226402227927,0.822863605962962,7.92062021613133,6.69996667866429,0.231334180816478
 2006-09-10T15:00:00,-1,0,0,0,7.66326094874624,7.66326094874624,0,0,0,0,7.66326094874624,7.66326094874624,0,135.126037455039,16.4546446971508,0.765628303212957,7.64609421342338,6.7000052514393,0.225403971740452
 2006-09-10T16:00:00,0,47137.7165832798,169695779.699807,1022038394.56368,7.86331708269324,6.7,67.5630187275195,47137.7165832798,169695779.699807,1022038394.56368,7.86331708269324,6.7,67.5630187275195,135.126037455039,0,0.747215760294217,6.89056975764543,6.89056975764543,6.89056975764543
 2006-09-10T17:00:00,1,91508.492287967,329430572.236681,2943612597.18756,-0.00105731968197,-3.37083199168087,67.5630187275195,91508.492287967,329430572.236681,2943612597.18756,-0.00105731968197,-3.37083199168087,67.5630187275195,135.126037455039,0,0.755076521841921,-1.75308720146962,-0.883673509409659,-0.883673509409659
 2006-09-10T18:00:00,1,65384.9085235692,235385670.684849,1827887877.40302,-1.70313423633174,-3.8,67.5630187275195,65384.9085235692,235385670.684849,1827887877.40302,-1.70313423633174,-3.8,67.5630187275195,135.126037455039,0,0.84138720995231,-3.8,-2.28459124046599,-2.28459124046599
 2006-09-10T19:00:00,1,56985.7834042116,205148820.255162,1233926845.27883,-2.38373457274179,-3.8,67.5630187275195,56985.7834042116,205148820.255162,1233926845.27883,-2.38373457274179,-3.8,67.5630187275195,135.126037455039,0,0.911504347913692,-3.8,-2.67732184039221,-2.67732184039221
 2006-09-10T20:00:00,1,51403.3851597985,185052186.575275,800558385.15303,-2.88073299062622,-3.8,67.5630187275195,51403.3851597985,185052186.575275,800558385.15303,-2.88073299062622,-3.8,67.5630187275195,135.126037455039,0,0.960328918255566,-3.8,-3.08739704225487,-3.08739704225487
 2006-09-10T21:00:00,1,32561.2111422592,117220360.112133,462382349.914503,-3.26887414060575,-3.8,67.5630187275195,32561.2111422592,117220360.112133,462382349.914503,-3.26887414060575,-3.8,67.5630187275195,135.126037455039,0,0.989391820712716,-3.8,-3.40907573160975,-3.40907573160975
 2006-09-10T22:00:00,1,7855.4653828139,28279675.37813,111272519.735382,-3.61989720233842,-3.74772729125445,22.5210062425065,7855.4653828139,28279675.37813,111272519.735382,-3.61989720233842,-3.74772729125445,22.5210062425065,135.126037455039,0,0.999978069105118,-3.77307915185843,-3.69126145859646,-3.69126145859646
 2006-09-10T23:00:00,1,0,0,0,-3.25885345876507,-3.25885345876507,0,0,0,0,-3.25885345876507,-3.25885345876507,0,135.126037455039,0,1,-3.34015963703114,-3.34015963703114,-3.34015963703114
 2006-09-11T00:00:00,1,0,0,0,-2.80325138270666,-2.80325138270666,0,0,0,0,-2.80325138270666,-2.80325138270666,0,135.126037455039,0,1,-2.87606111541584,-2.87606111541584,-2.87606111541584
 2006-09-11T01:00:00,1,0,0,0,-2.44969208369648,-2.44969208369648,0,0,0,0,-2.44969208369648,-2.44969208369648,0,135.126037455039,0,1,-2.47922469172702,-2.47922469172702,-2.47922469172702
 2006-09-11T02:00:00,1,0,0,0,-2.32261426371488,-2.32261426371488,0,0,0,0,-2.32261426371488,-2.32261426371488,0,135.126037455039,0,0.999800530230451,-2.33614985541434,-2.33614985541434,-2.33614985541434
 2006-09-11T03:00:00,1,0,0,0,-2.22703425073042,-2.22703425073042,0,0,0,0,-2.22703425073042,-2.22703425073042,0,135.126037455039,0,0.999287395102792,-2.24057343591132,-2.24057343591132,-2.24057343591132
 2006-09-11T04:00:00,1,0,0,0,-2.13167080205013,-2.13167080205013,0,0,0,0,-2.13167080205013,-2.13167080205013,0,135.126037455039,0,0.998771132004156,-2.14526987291903,-2.14526987291903,-2.14526987291903
 2006-09-11T05:00:00,1,0,0,0,-2.04155314412297,-2.04155314412297,0,0,0,0,-2.04155314412297,-2.04155314412297,0,135.126037455039,0,0.99825486890552,-2.05540032494926,-2.05540032494926,-2.05540032494926
 2006-09-11T06:00:00,1,0,0,0,-1.94857460083448,-1.94857460083448,0,0,0,0,-1.94857460083448,-1.94857460083448,0,135.126037455039,0,0.997738605806884,-1.96364871291178,-1.96364871291178,-1.96364871291178
 2006-09-11T07:00:00,1,0,0,0,-1.3742886657809,-1.3742886657809,0,0,0,0,-1.3742886657809,-1.3742886657809,0,135.126037455039,0,0.997222342708248,-1.56003391121488,-1.56003391121488,-1.56003391121488
 2006-09-11T08:00:00,1,0,0,0,0.91292125237577,0.91292125237577,0,0,0,0,0.91292125237577,0.91292125237577,0,135.126037455039,0,0.996706079609612,0.421854863911164,0.421854863911164,0.421854863911164
 2006-09-11T09:00:00,1,2035.05483859315,7326197.41893533,31325109.3974236,4.78829889916158,4.75260687085924,11.2605031212532,2035.05483859315,7326197.41893533,31325109.3974236,4.78829889916158,4.75260687085924,11.2605031212532,135.126037455039,0,0.996189816510976,4.01402739104654,4.01402739104654,4.01402739104654
 2006-09-11T10:00:00,0,54217.6503140076,195183541.130427,1081483617.3516,7.93127020068761,6.7,67.5630187275195,54217.6503140076,195183541.130427,1081483617.3516,7.93127020068761,6.7,67.5630187275195,135.126037455039,0,0.99567355341234,6.7,6.7,6.7
 2006-09-11T11:00:00,-1,0,0,0,8.08828481040507,8.08828481040507,0,0,0,0,8.08828481040507,8.08828481040507,0,135.126037455039,19.2117710300534,0.966074079993736,7.83758964084755,6.70001660819284,1.1713380012739
 2006-09-11T12:00:00,-1,0,0,0,8.26584879271729,8.26584879271729,0,0,0,0,8.26584879271729,8.26584879271729,0,135.126037455039,26.2500684175647,0.887402592296591,8.26249238465091,6.70000847324014,0.219575214026163
 2006-09-11T13:00:00,-1,0,0,0,8.29254265327169,8.29254265327169,0,0,0,0,8.29254265327169,8.29254265327169,0,135.126037455039,26.98081467988,0.805152455602047,8.27355125504818,6.6999254870222,0.391366240979029
 2006-09-11T14:00:00,-1,0,0,0,8.34963580300673,8.34963580300673,0,0,0,0,8.34963580300673,8.34963580300673,0,135.126037455039,28.9149711387117,0.719319234295099,8.3504796946228,6.69995906838352,0.636903977811008
 2006-09-11T15:00:00,-1,0,0,0,8.20676346140955,8.20676346140955,0,0,0,0,8.20676346140955,8.20676346140955,0,135.126037455039,27.4582195428874,0.634600129658838,8.24577265089685,6.69999402630169,0.639215497573873
 2006-09-11T16:00:00,0,56048.7055348019,201775339.925287,1079106677.46745,7.92840479701156,6.7,67.5630187275195,56048.7055348019,201775339.925287,1079106677.46745,7.92840479701156,6.7,67.5630187275195,135.126037455039,0,0.601352479731579,6.93318989474404,6.93318989474404,6.93318989474404
 2006-09-11T17:00:00,1,96349.1713830599,346857016.979016,3162298890.14831,0.377665301025821,-3.24160864211277,67.5630187275195,96349.1713830599,346857016.979016,3162298890.14831,0.377665301025821,-3.24160864211277,67.5630187275195,135.126037455039,0,0.608611680625078,-1.49160864211277,-0.555580093737628,-0.555580093737628
 2006-09-11T18:00:00,1,71497.9737040384,257392705.334538,2132128242.8744,-1.35476988056569,-3.8,67.5630187275195,71497.9737040384,257392705.334538,2132128242.8744,-1.35476988056569,-3.8,67.5630187275195,135.126037455039,0,0.708447693043169,-3.8,-1.90231322455673,-1.90231322455673
 2006-09-11T19:00:00,1,66539.8342588458,239543403.331845,1889231633.96561,-1.63283453247683,-3.8,67.5630187275195,66539.8342588458,239543403.331845,1889231633.96561,-1.63283453247683,-3.8,67.5630187275195,135.126037455039,0,0.80214459367407,-3.8,-2.13388609534082,-2.13388609534082
 2006-09-11T20:00:00,1,60470.5153300184,217693855.188066,1579822788.15837,-1.9872296560749,-3.8,67.5630187275195,60470.5153300184,217693855.188066,1579822788.15837,-1.9872296560749,-3.8,67.5630187275195,135.126037455039,0,0.881165222118662,-3.8,-2.48425149303011,-2.48425149303011
 2006-09-11T21:00:00,1,54992.4029299392,197972650.547781,1051694187.36595,-2.59264965486379,-3.8,67.5630187275195,54992.4029299392,197972650.547781,1051694187.36595,-2.59264965486379,-3.8,67.5630187275195,135.126037455039,0,0.940138468303054,-3.8,-2.90061142655144,-2.90061142655144
 2006-09-11T22:00:00,1,47875.266386702,172350958.992127,733766995.22647,-2.9573862491762,-3.8,67.5630187275195,47875.266386702,172350958.992127,733766995.22647,-2.9573862491762,-3.8,67.5630187275195,135.126037455039,0,0.977918116011739,-3.8,-3.2737931719913,-3.2737931719913
 2006-09-11T23:00:00,1,24778.5712684691,89202856.5664889,358692714.014192,-3.25689806210328,-3.66887038151166,45.042012485013,24778.5712684691,89202856.5664889,358692714.014192,-3.25689806210328,-3.66887038151166,45.042012485013,135.126037455039,0,0.997567863521032,-3.73626556224599,-3.53440926833215,-3.53440926833215
 2006-09-12T00:00:00,1,0,0,0,-2.20470786113352,-2.20470786113352,0,0,0,0,-2.20470786113352,-2.20470786113352,0,135.126037455039,0,0.999813326112304,-2.46355308955104,-2.46355308955104,-2.46355308955104
 2006-09-12T01:00:00,1,0,0,0,-0.165834995740802,-0.165834995740802,0,0,0,0,-0.165834995740802,-0.165834995740802,0,135.126037455039,0,0.999302750161015,-0.334703376183916,-0.334703376183916,-0.334703376183916
 2006-09-12T02:00:00,1,0,0,0,1.44560353613719,1.44560353613719,0,0,0,0,1.44560353613719,1.44560353613719,0,135.126037455039,0,0.998786487062379,1.28022273053178,1.28022273053178,1.28022273053178
 2006-09-12T03:00:00,1,0,0,0,2.64542788689439,2.64542788689439,0,0,0,0,2.64542788689439,2.64542788689439,0,135.126037455039,0,0.998270223963743,2.5275732406224,2.5275732406224,2.5275732406224
 2006-09-12T04:00:00,1,0,0,0,3.23876770672719,3.23876770672719,0,0,0,0,3.23876770672719,3.23876770672719,0,135.126037455039,0,0.997753960865107,3.20199832887565,3.20199832887565,3.20199832887565
 2006-09-12T05:00:00,1,0,0,0,3.86132414627296,3.86132414627296,0,0,0,0,3.86132414627296,3.86132414627296,0,135.126037455039,0,0.997237697766471,3.71358771406673,3.71358771406673,3.71358771406673
 2006-09-12T06:00:00,1,0,0,0,4.94464544088323,4.94464544088323,0,0,0,0,4.94464544088323,4.94464544088323,0,135.126037455039,0,0.996721434667835,4.68993236018843,4.68993236018843,4.68993236018843
 2006-09-12T07:00:00,1,35348.7868769284,127255632.756942,540323126.018603,7.24602608653354,6.6306684420561,56.3025156062662,35348.7868769284,127255632.756942,540323126.018603,7.24602608653354,6.6306684420561,56.3025156062662,135.126037455039,0,0.996205171569199,6.49388612133243,6.49388612133243,6.49388612133243
 2006-09-12T08:00:00,1,54222.4771137041,195200917.609335,948340060.599701,7.77981733596644,6.7,67.5630187275195,54222.4771137041,195200917.609335,948340060.599701,7.77981733596644,6.7,67.5630187275195,135.126037455039,0,0.995688908470564,6.7,6.7,6.7
 2006-09-12T09:00:00,1,54405.2852844398,195859027.023983,1264926278.94703,8.13988163232846,6.7,67.5630187275195,54405.2852844398,195859027.023983,1264926278.94703,8.13988163232846,6.7,67.5630187275195,135.126037455039,0,0.995172645371928,6.7,6.7,6.7
 2006-09-12T10:00:00,0,56690.6902691577,204086484.968968,1511673597.56416,8.42039855877816,6.7,67.5630187275195,56690.6902691577,204086484.968968,1511673597.56416,8.42039855877816,6.7,67.5630187275195,135.126037455039,0,0.994656382273292,6.7,6.7,6.7
 2006-09-12T11:00:00,-1,0,0,0,8.2902642683902,8.2902642683902,0,0,0,0,8.2902642683902,8.2902642683902,0,135.126037455039,21.8920448967284,0.959525821626291,8.02193848374384,6.69990900059583,1.22183776675601
 2006-09-12T12:00:00,-1,0,0,0,8.56978631866301,8.56978631866301,0,0,0,0,8.56978631866301,8.56978631866301,0,135.126037455039,30.2522529463095,0.870163696204965,8.51253794352111,6.69994665343964,0.414720449282243
 2006-09-12T13:00:00,-1,0,0,0,8.71493586916376,8.71493586916376,0,0,0,0,8.71493586916376,8.71493586916376,0,135.126037455039,34.6393031968845,0.768107660095759,8.6961689048992,6.70000306639167,0.905473060565639
 2006-09-12T14:00:00,-1,0,0,0,8.6514155982798,8.6514155982798,0,0,0,0,8.6514155982798,8.6514155982798,0,135.126037455039,35.7623951101478,0.66168426013743,8.68600600139314,6.69997274096625,1.18268057076897
 2006-09-12T15:00:00,-1,0,0,0,8.52368633082017,8.52368633082017,0,0,0,0,8.52368633082017,8.52368633082017,0,135.126037455039,33.1982088518526,0.562471441383665,8.52951692868489,6.69999923360392,1.08296165053623
 2006-09-12T16:00:00,0,58521.6904580752,210678085.649071,1473285530.26753,8.37651112198005,6.7,67.5630187275195,58521.6904580752,210678085.649071,1473285530.26753,8.37651112198005,6.7,67.5630187275195,135.126037455039,0,0.522375775617648,7.00392012307476,7.00392012307476,7.00392012307476
 2006-09-12T17:00:00,1,115230.875677467,414831152.438882,3677859591.34983,1.00886121109115,-3.19933677360004,67.5630187275195,115230.875677467,414831152.438882,3677859591.34983,1.00886121109115,-3.19933677360004,67.5630187275195,135.126037455039,0,0.529802641173373,-1.44933677360004,-0.489005297439164,-0.489005297439164
 2006-09-12T18:00:00,1,97862.41206504,352304683.434144,2979775195.15034,-0.385411068492787,-3.8,67.5630187275195,97862.41206504,352304683.434144,2979775195.15034,-0.385411068492787,-3.8,67.5630187275195,135.126037455039,0,0.633197753196725,-3.8,-1.7994564593214,-1.7994564593214
 2006-09-12T19:00:00,1,97618.3633526321,351426108.069476,2901200456.199,-0.475203652958807,-3.8,67.5630187275195,97618.3633526321,351426108.069476,2901200456.199,-0.475203652958807,-3.8,67.5630187275195,135.126037455039,0,0.733866074967829,-3.8,-1.95111856254933,-1.95111856254933
 2006-09-12T20:00:00,1,93600.3711548353,336961336.157407,2709796603.49675,-0.693989115006311,-3.8,67.5630187275195,93600.3711548353,336961336.157407,2709796603.49675,-0.693989115006311,-3.8,67.5630187275195,135.126037455039,0,0.824354978691333,-3.8,-2.21423535551931,-2.21423535551931
 2006-09-12T21:00:00,1,73003.9080879565,262814069.116643,1786725565.62642,-1.75048997587844,-3.8,67.5630187275195,73003.9080879565,262814069.116643,1786725565.62642,-1.75048997587844,-3.8,67.5630187275195,135.126037455039,0,0.898572162550434,-3.8,-2.59010082108842,-2.59010082108842
 2006-09-12T22:00:00,1,63744.6567756995,229480764.392518,1329120822.47006,-2.27475935125874,-3.8,67.5630187275195,63744.6567756995,229480764.392518,1329120822.47006,-2.27475935125874,-3.8,67.5630187275195,135.126037455039,0,0.951909321657568,-3.8,-3.00622827524614,-3.00622827524614
 2006-09-12T23:00:00,1,50736.9504242183,182653021.527186,931750073.849832,-2.73045605331927,-3.8,67.5630187275195,50736.9504242183,182653021.527186,931750073.849832,-2.73045605331927,-3.8,67.5630187275195,135.126037455039,0,0.984704190531054,-3.8,-3.35240098663433,-3.35240098663433
 2006-09-13T00:00:00,1,31141.4954706203,112109383.694233,606386789.304415,-2.52901254882701,-3.22504105238097,33.7815093637597,31141.4954706203,112109383.694233,606386789.304415,-2.52901254882701,-3.22504105238097,33.7815093637597,135.126037455039,0,0.999344652711212,-3.57610781023828,-3.44230857166895,-3.44230857166895
 2006-09-13T01:00:00,1,0,0,0,1.09315343137577,1.09315343137577,0,0,0,0,1.09315343137577,1.09315343137577,0,135.126037455039,0,1,0.478994272742734,0.478994272742734,0.478994272742734
 2006-09-13T02:00:00,1,13664.4475890169,49192011.3204609,258770513.550245,6.04089913170108,5.74634218592013,15.014004161671,13664.4475890169,49192011.3204609,258770513.550245,6.04089913170108,5.74634218592013,15.014004161671,135.126037455039,0,1,5.25502324123528,5.25502324123528,5.25502324123528
 2006-09-13T03:00:00,1,36263.5915828955,130548929.698424,627223331.154838,7.41408573962541,6.7,67.5630187275195,36263.5915828955,130548929.698424,627223331.154838,7.41408573962541,6.7,67.5630187275195,135.126037455039,0,0.999874138871645,6.7,6.7,6.7
 2006-09-13T04:00:00,1,1837.53463298526,6615124.67874694,25743927.0938864,6.72933630534362,6.7,67.5630187275195,1837.53463298526,6615124.67874694,25743927.0938864,6.72933630534362,6.7,67.5630187275195,135.126037455039,0,0.999380989058604,6.7,6.7,6.7
 2006-09-13T05:00:00,1,59846.4693609102,215447289.699277,1012990753.74838,7.85326046625537,6.7,67.5630187275195,59846.4693609102,215447289.699277,1012990753.74838,7.85326046625537,6.7,67.5630187275195,135.126037455039,0,0.998864725959968,6.7,6.7,6.7
 2006-09-13T06:00:00,1,59576.6213571726,214475836.885821,1278498769.67102,8.1553278302061,6.7,67.5630187275195,59576.6213571726,214475836.885821,1278498769.67102,8.1553278302061,6.7,67.5630187275195,135.126037455039,0,0.998348462861332,6.7,6.7,6.7
 2006-09-13T07:00:00,1,66827.1407231127,240577706.603206,1685002887.66479,8.61735322087967,6.7,67.5630187275195,66827.1407231127,240577706.603206,1685002887.66479,8.61735322087967,6.7,67.5630187275195,135.126037455039,0,0.997832199762696,6.7,6.7,6.7
 2006-09-13T08:00:00,1,73525.1101761746,264690396.634229,1929364017.26498,8.89495083003935,6.7,67.5630187275195,73525.1101761746,264690396.634229,1929364017.26498,8.89495083003935,6.7,67.5630187275195,135.126037455039,0,0.99731593666406,6.7,6.7,6.7
 2006-09-13T09:00:00,1,81017.1815413703,291661853.548933,2178166572.81838,9.17745971366851,6.7,67.5630187275195,81017.1815413703,291661853.548933,2178166572.81838,9.17745971366851,6.7,67.5630187275195,135.126037455039,0,0.996799673565424,6.7,6.7,6.7
 2006-09-13T10:00:00,0,90723.6858881681,326605269.197405,2495484778.84796,9.53758894806508,6.7,67.5630187275195,90723.6858881681,326605269.197405,2495484778.84796,9.53758894806508,6.7,67.5630187275195,135.126037455039,0,0.996283410466788,6.7,6.7,6.7
 2006-09-13T11:00:00,-1,0,0,0,9.40692338362781,9.40692338362781,0,0,0,0,9.40692338362781,9.40692338362781,0,135.126037455039,35.6552160871382,0.935983663739837,8.95694106525758,6.70000767849744,1.82575520086082
 2006-09-13T12:00:00,-1,0,0,0,9.7366865369707,9.7366865369707,0,0,0,0,9.7366865369707,9.7366865369707,0,135.126037455039,53.3921120734798,0.786170472394288,9.65349470924138,6.69998917224644,2.140936609597
 2006-09-13T13:00:00,-1,0,0,0,10.1242771562747,10.1242771562747,0,0,0,0,10.1242771562747,10.1242771562747,0,135.126037455039,74.6949751500384,0.616167753513223,10.0732855823886,6.70001094302917,3.94423112507595
 2006-09-13T14:00:00,-1,0,0,0,10.1590243694375,10.1590243694375,0,0,0,0,10.1590243694375,10.1590243694375,0,135.126037455039,85.6032351273049,0.433153423870067,10.1784335119651,6.69999936742317,4.6855585796032
 2006-09-13T15:00:00,-1,0,0,0,10.0369082493647,10.0369082493647,0,0,0,0,10.0369082493647,10.0369082493647,0,135.126037455039,111.176042552591,0.252603704708108,10.0212919614235,6.7438323224435,5.91233425699178
 2006-09-13T16:00:00,0,103746.438567162,373487178.841783,2803892481.57207,9.88635918339127,6.7,67.5630187275195,103746.438567162,373487178.841783,2803892481.57207,9.88635918339127,6.7,67.5630187275195,135.126037455039,0,0.178890610117505,7.28037286539937,7.28037286539937,7.28037286539937
 2006-09-13T17:00:00,1,163765.020391504,589554073.409415,4560885113.13938,2.60305170175441,-2.61032283263341,67.5630187275195,163765.020391504,589554073.409415,4560885113.13938,2.60305170175441,-2.61032283263341,67.5630187275195,135.126037455039,0,0.186992344507599,-0.860322832633407,0.19221034067298,0.19221034067298
 2006-09-13T18:00:00,1,139726.80887566,503016511.952375,3878536064.44414,0.640843504355196,-3.8,67.5630187275195,139726.80887566,503016511.952375,3878536064.44414,0.640843504355196,-3.8,67.5630187275195,135.126037455039,0,0.304507486417932,-3.8,-1.50848922037193,-1.50848922037193
 2006-09-13T19:00:00,1,135467.044550087,487681360.380314,3753032211.47068,0.497626497519016,-3.8,67.5630187275195,135467.044550087,487681360.380314,3753032211.47068,0.497626497519016,-3.8,67.5630187275195,135.126037455039,0,0.419968926874286,-3.8,-1.64044430488857,-1.64044430488857
 2006-09-13T20:00:00,1,133610.166329778,480996598.7872,3694907001.64413,0.431285994640402,-3.8,67.5630187275195,133610.166329778,480996598.7872,3694907001.64413,0.431285994640402,-3.8,67.5630187275195,135.126037455039,0,0.530052457829458,-3.8,-1.71684545337749,-1.71684545337749
 2006-09-13T21:00:00,1,97796.8133133825,352068527.928177,2488517087.48237,-0.94731321386348,-3.8,67.5630187275195,97796.8133133825,352068527.928177,2488517087.48237,-0.94731321386348,-3.8,67.5630187275195,135.126037455039,0,0.636221434233756,-3.8,-1.80265462073369,-1.80265462073369
 2006-09-13T22:00:00,1,90531.586793096,325913712.455146,2253134041.77956,-1.21652087870735,-3.8,67.5630187275195,90531.586793096,325913712.455146,2253134041.77956,-1.21652087870735,-3.8,67.5630187275195,135.126037455039,0,0.736669867693904,-3.8,-1.95705090982968,-1.95705090982968
 2006-09-13T23:00:00,1,89542.2945071124,322352260.225605,2214772298.15458,-1.26059911391201,-3.8,67.5630187275195,89542.2945071124,322352260.225605,2214772298.15458,-1.26059911391201,-3.8,67.5630187275195,135.126037455039,0,0.826773350238033,-3.8,-2.22373756287053,-2.22373756287053
 2006-09-14T00:00:00,1,78666.09769184,283197951.690624,1787009434.06074,-1.75021394134975,-3.8,67.5630187275195,78666.09769184,283197951.690624,1787009434.06074,-1.75021394134975,-3.8,67.5630187275195,135.126037455039,0,0.900431161366536,-3.8,-2.60216733475818,-2.60216733475818
 2006-09-14T01:00:00,1,71975.323343141,259111164.035307,1383888182.25168,-2.21222313081326,-3.8,67.5630187275195,71975.323343141,259111164.035307,1383888182.25168,-2.21222313081326,-3.8,67.5630187275195,135.126037455039,0,0.953137083118146,-3.8,-3.01776196464645,-3.01776196464645
 2006-09-14T02:00:00,1,63171.3396425643,227416822.713231,1203077229.77147,-2.41929067620996,-3.8,67.5630187275195,63171.3396425643,227416822.713231,1203077229.77147,-2.41929067620996,-3.8,67.5630187275195,135.126037455039,0,0.985396494373634,-3.8,-3.36064616601017,-3.36064616601017
 2006-09-14T03:00:00,1,25639.4787820967,92302123.615548,463362463.687323,-2.58622597208148,-3.11798010467322,33.7815093637597,25639.4787820967,92302123.615548,463362463.687323,-2.58622597208148,-3.11798010467322,33.7815093637597,135.126037455039,0,0.999488777850114,-3.43092449807512,-3.29969557999084,-3.29969557999084
 2006-09-14T04:00:00,1,0,0,0,1.66760549153881,1.66760549153881,0,0,0,0,1.66760549153881,1.66760549153881,0,135.126037455039,0,1,1.40665689415185,1.40665689415185,1.40665689415185
 2006-09-14T05:00:00,1,20891.7632969938,75210347.8691776,288591723.217687,5.85245941005072,5.52383766819751,22.5210062425065,20891.7632969938,75210347.8691776,288591723.217687,5.85245941005072,5.52383766819751,22.5210062425065,135.126037455039,0,1,4.72804864219846,4.72804864219846,4.72804864219846
 2006-09-14T06:00:00,1,76513.866733928,275449920.242141,1835382618.12106,8.78820938200677,6.7,67.5630187275195,76513.866733928,275449920.242141,1835382618.12106,8.78820938200677,6.7,67.5630187275195,135.126037455039,0,1,6.7,6.7,6.7
 2006-09-14T07:00:00,1,84412.51074649,303885038.687364,2146906526.42691,9.14196480439028,6.7,67.5630187275195,84412.51074649,303885038.687364,2146906526.42691,9.14196480439028,6.7,67.5630187275195,135.126037455039,0,0.999735188565427,6.7,6.7,6.7
 2006-09-14T08:00:00,1,89293.5518571627,321456786.685786,2357116037.70021,9.38057121411321,6.7,67.5630187275195,89293.5518571627,321456786.685786,2357116037.70021,9.38057121411321,6.7,67.5630187275195,135.126037455039,0,0.999218925466791,6.7,6.7,6.7
 2006-09-14T09:00:00,1,103886.387733168,373990995.839405,2919973603.45104,10.0190239821356,6.7,67.5630187275195,103886.387733168,373990995.839405,2919973603.45104,10.0190239821356,6.7,67.5630187275195,135.126037455039,0,0.998702662368155,6.7,6.7,6.7
 2006-09-14T10:00:00,0,111059.888857557,399815599.887206,3121358332.21738,10.2473174537047,6.7,67.5630187275195,111059.888857557,399815599.887206,3121358332.21738,10.2473174537047,6.7,67.5630187275195,135.126037455039,0,0.998186399269519,6.7,6.7,6.7
 2006-09-14T11:00:00,-1,0,0,0,10.2009895840759,10.2009895840759,0,0,0,0,10.2009895840759,10.2009895840759,0,135.126037455039,46.8781949040251,0.919901059402461,9.61502461417911,6.69996952355829,2.59063999464322
 2006-09-14T12:00:00,-1,0,0,0,10.4889181252589,10.4889181252589,0,0,0,0,10.4889181252589,10.4889181252589,0,135.126037455039,79.4406374664979,0.726011673446398,10.4319425133309,6.6999780370165,4.01279251986562
 2006-09-14T13:00:00,-1,0,0,0,10.5751933289034,10.5751933289034,0,0,0,0,10.5751933289034,10.5751933289034,0,135.126037455039,101.709328437746,0.522469858148687,10.5745420995076,6.6999855224121,5.42178925700809
 2006-09-14T14:00:00,-1,0,0,0,10.3322206231421,10.3322206231421,0,0,0,0,10.3322206231421,10.3322206231421,0,135.126037455039,117.001684731543,0.320560561320715,10.4019691144515,6.70203923202635,6.09253198672213
 2006-09-14T15:00:00,-1,34291.0054189992,123447619.508397,825465607.884992,10.6303070121765,9.69257057998658,45.042012485013,34291.0054189992,123447619.508397,825465607.884992,10.6303070121765,9.69257057998658,45.042012485013,135.126037455039,135.126037455039,0.142522283949217,10.0008668780904,7.28293760628182,7.28293760628182
 2006-09-14T16:00:00,0,86411.5025924782,311081409.332922,2461600463.10802,9.49887500702924,6.7,67.5630187275195,86411.5025924782,311081409.332922,2461600463.10802,9.49887500702924,6.7,67.5630187275195,135.126037455039,0,0.084931065573958,6.96554702180743,6.96554702180743,6.96554702180743
 2006-09-14T17:00:00,1,144295.920927204,519465315.337936,4406997123.91061,2.5222264544553,-2.515102135796,67.5630187275195,144295.920927204,519465315.337936,4406997123.91061,2.5222264544553,-2.515102135796,67.5630187275195,135.126037455039,0,0.101180151709887,-0.765102135795997,0.516653417724834,0.516653417724834
 2006-09-14T18:00:00,1,100739.808400693,362663310.242496,3283224277.48977,-0.038776223176747,-3.8,67.5630187275195,100739.808400693,362663310.242496,3283224277.48977,-0.038776223176747,-3.8,67.5630187275195,135.126037455039,0,0.227843747217574,-3.8,-1.3685124205509,-1.3685124205509
 2006-09-14T19:00:00,1,91016.0274576488,327657698.847536,2960518026.72445,-0.40742201368535,-3.8,67.5630187275195,91016.0274576488,327657698.847536,2960518026.72445,-0.40742201368535,-3.8,67.5630187275195,135.126037455039,0,0.348925639597086,-3.8,-1.5690827802569,-1.5690827802569
 2006-09-14T20:00:00,1,88754.4023709352,319515848.535367,2819810738.89258,-0.568223920992836,-3.8,67.5630187275195,88754.4023709352,319515848.535367,2819810738.89258,-0.568223920992836,-3.8,67.5630187275195,135.126037455039,0,0.461968499271312,-3.8,-1.67218650791799,-1.67218650791799
 2006-09-14T21:00:00,1,79557.476051609,286406913.785792,2466783660.09968,-0.972138794787577,-3.8,67.5630187275195,79557.476051609,286406913.785792,2466783660.09968,-0.972138794787577,-3.8,67.5630187275195,135.126037455039,0,0.57058586478819,-3.8,-1.74475137142695,-1.74475137142695
 2006-09-14T22:00:00,1,72729.6189667436,261826628.280277,2182938000.357,-1.29675177914177,-3.8,67.5630187275195,72729.6189667436,261826628.280277,2182938000.357,-1.29675177914177,-3.8,67.5630187275195,135.126037455039,0,0.674975822493755,-3.8,-1.84994280147968,-1.84994280147968
 2006-09-14T23:00:00,1,69576.7586182641,250476331.025751,2031577052.47543,-1.46997953432539,-3.8,67.5630187275195,69576.7586182641,250476331.025751,2031577052.47543,-1.46997953432539,-3.8,67.5630187275195,135.126037455039,0,0.772190079155468,-3.8,-2.0430889732031,-2.0430889732031
 2006-09-15T00:00:00,1,61643.0091849623,221914833.065864,1636231965.88441,-1.92266926994132,-3.8,67.5630187275195,61643.0091849623,221914833.065864,1636231965.88441,-1.92266926994132,-3.8,67.5630187275195,135.126037455039,0,0.856807210837613,-3.8,-2.35567556590148,-2.35567556590148
 2006-09-15T01:00:00,1,55778.2246772154,200801608.837975,1146376838.79615,-2.48407719753766,-3.8,67.5630187275195,55778.2246772154,200801608.837975,1146376838.79615,-2.48407719753766,-3.8,67.5630187275195,135.126037455039,0,0.922876280317866,-3.8,-2.76071551681195,-2.76071551681195
 2006-09-15T02:00:00,1,51162.0660379576,184183437.736647,817499186.629521,-2.86130428016936,-3.8,67.5630187275195,51162.0660379576,184183437.736647,817499186.629521,-2.86130428016936,-3.8,67.5630187275195,135.126037455039,0,0.967492592864921,-3.8,-3.16044074010891,-3.16044074010891
 2006-09-15T03:00:00,1,34002.986584222,122410751.703199,481120448.301755,-3.24737204781212,-3.8,67.5630187275195,34002.986584222,122410751.703199,481120448.301755,-3.24737204781212,-3.8,67.5630187275195,135.126037455039,0,0.993220417124841,-3.8,-3.45736786856972,-3.45736786856972
 2006-09-15T04:00:00,1,0,0,0,-3.68264495487763,-3.68264495487763,0,0,0,0,-3.68264495487763,-3.68264495487763,0,135.126037455039,0,0.999928184002067,-3.71177624766434,-3.71177624766434,-3.71177624766434
 2006-09-15T05:00:00,1,0,0,0,-3.06975370744057,-3.06975370744057,0,0,0,0,-3.06975370744057,-3.06975370744057,0,135.126037455039,0,0.999469170680157,-3.22182893370915,-3.22182893370915,-3.22182893370915
 2006-09-15T06:00:00,1,0,0,0,-2.10344380746039,-2.10344380746039,0,0,0,0,-2.10344380746039,-2.10344380746039,0,135.126037455039,0,0.998952907581521,-2.30858376965659,-2.30858376965659,-2.30858376965659
 2006-09-15T07:00:00,1,0,0,0,0.677177436315159,0.677177436315159,0,0,0,0,0.677177436315159,0.677177436315159,0,135.126037455039,0,0.998436644482885,0.090843465065639,0.090843465065639,0.090843465065639
 2006-09-15T08:00:00,1,13669.6231683234,49210643.4059642,251026750.919484,5.60841136982545,5.32256950296707,22.5210062425065,13669.6231683234,49210643.4059642,251026750.919484,5.60841136982545,5.32256950296707,22.5210062425065,135.126037455039,0,0.997920381384249,4.61438744274735,4.61438744274735,4.61438744274735
 2006-09-15T09:00:00,1,55340.4462444663,199225606.480079,1400782582.52268,8.29434105975364,6.7,67.5630187275195,55340.4462444663,199225606.480079,1400782582.52268,8.29434105975364,6.7,67.5630187275195,135.126037455039,0,0.997404118285613,6.7,6.7,6.7
 2006-09-15T10:00:00,0,57341.1822001876,206428255.920675,1548706125.31264,8.46248747579072,6.7,67.5630187275195,57341.1822001876,206428255.920675,1548706125.31264,8.46248747579072,6.7,67.5630187275195,135.126037455039,0,0.996887855186977,6.7,6.7,6.7
 2006-09-15T11:00:00,-1,0,0,0,8.19165344573776,8.19165344573776,0,0,0,0,8.19165344573776,8.19165344573776,0,135.126037455039,20.738422070811,0.963643570413021,7.94297203109791,6.70006293562554,1.19458793477695
 2006-09-15T12:00:00,-1,0,0,0,8.4723616093107,8.4723616093107,0,0,0,0,8.4723616093107,8.4723616093107,0,135.126037455039,28.5576738106648,0.880116892547537,8.40817923958755,6.69996856322191,0.325108992679331
 2006-09-15T13:00:00,-1,0,0,0,8.72952559580573,8.72952559580573,0,0,0,0,8.72952559580573,8.72952559580573,0,135.126037455039,34.3340192909941,0.780855673905907,8.68808452693503,6.69997612138915,0.857656481141593
 2006-09-15T14:00:00,-1,0,0,0,8.83994002766349,8.83994002766349,0,0,0,0,8.83994002766349,8.83994002766349,0,135.126037455039,38.9014829126779,0.670082505351091,8.84174686619281,6.69998621700035,1.4011821810789
 2006-09-15T15:00:00,-1,0,0,0,8.66323967480753,8.66323967480753,0,0,0,0,8.66323967480753,8.66323967480753,0,135.126037455039,36.9833724022926,0.56019770651488,8.70922719350159,6.70000248348012,1.36719083870785
 2006-09-15T16:00:00,0,57998.6662102004,208795198.356722,1339039312.1878,8.22383559583572,6.7,67.5630187275195,57998.6662102004,208795198.356722,1339039312.1878,8.22383559583572,6.7,67.5630187275195,135.126037455039,0,0.517031653318629,7.00651049601032,7.00651049601032,7.00651049601032
 2006-09-15T17:00:00,1,100175.414232175,360631491.235828,3303085132.10948,0.530634041188186,-3.24964290594336,67.5630187275195,100175.414232175,360631491.235828,3303085132.10948,0.530634041188186,-3.24964290594336,67.5630187275195,135.126037455039,0,0.525719869482079,-1.49964290594336,-0.509476191212485,-0.509476191212485
 2006-09-15T18:00:00,1,76174.5617480398,274228422.292943,2353896049.4683,-1.1010072520356,-3.8,67.5630187275195,76174.5617480398,274228422.292943,2353896049.4683,-1.1010072520356,-3.8,67.5630187275195,135.126037455039,0,0.629502866811267,-3.8,-1.79563265431578,-1.79563265431578
 2006-09-15T19:00:00,1,70644.0264567735,254318495.244384,2090534652.54825,-1.40238184785409,-3.8,67.5630187275195,70644.0264567735,254318495.244384,2090534652.54825,-1.40238184785409,-3.8,67.5630187275195,135.126037455039,0,0.730434120318255,-3.8,-1.94401292996369,-1.94401292996369
 2006-09-15T20:00:00,1,64685.0484357518,232866174.368707,1796172052.10138,-1.73940200266549,-3.8,67.5630187275195,64685.0484357518,232866174.368707,1796172052.10138,-1.73940200266549,-3.8,67.5630187275195,135.126037455039,0,0.821385940466434,-3.8,-2.20278045237926,-2.20278045237926
 2006-09-15T21:00:00,1,57587.0977248558,207313551.809481,1371153589.45943,-2.22640327990745,-3.8,67.5630187275195,57587.0977248558,207313551.809481,1371153589.45943,-2.22640327990745,-3.8,67.5630187275195,135.126037455039,0,0.896279838015997,-3.8,-2.57543159393212,-2.57543159393212
 2006-09-15T22:00:00,1,52916.3297132478,190498786.967692,910658333.650384,-2.75442540487641,-3.8,67.5630187275195,52916.3297132478,190498786.967692,910658333.650384,-2.75442540487641,-3.8,67.5630187275195,135.126037455039,0,0.950387445766246,-3.8,-2.99207109902761,-2.99207109902761
 2006-09-15T23:00:00,1,37439.2106272581,134781158.258129,529929093.136739,-3.1913464107059,-3.8,67.5630187275195,37439.2106272581,134781158.258129,529929093.136739,-3.1913464107059,-3.8,67.5630187275195,135.126037455039,0,0.98384193540244,-3.8,-3.34219124289528,-3.34219124289528
 2006-09-16T00:00:00,1,15117.8819424346,54424374.9927645,213908331.831422,-3.45025611502777,-3.69597642041555,33.7815093637597,15117.8819424346,54424374.9927645,213908331.831422,-3.45025611502777,-3.69597642041555,33.7815093637597,135.126037455039,0,0.999164676532681,-3.75531240172903,-3.61831156467959,-3.61831156467959
 2006-09-16T01:00:00,1,0,0,0,-3.03546220270583,-3.03546220270583,0,0,0,0,-3.03546220270583,-3.03546220270583,0,135.126037455039,0,1,-3.10916124168308,-3.10916124168308,-3.10916124168308
 2006-09-16T02:00:00,1,0,0,0,-2.58894283253623,-2.58894283253623,0,0,0,0,-2.58894283253623,-2.58894283253623,0,135.126037455039,0,0.999920187135336,-2.61816785944873,-2.61816785944873,-2.61816785944873
 2006-09-16T03:00:00,1,0,0,0,-2.45901691619454,-2.45901691619454,0,0,0,0,-2.45901691619454,-2.45901691619454,0,135.126037455039,0,0.999453176946694,-2.47296180005356,-2.47296180005356,-2.47296180005356
 2006-09-16T04:00:00,1,0,0,0,-2.3636333989179,-2.3636333989179,0,0,0,0,-2.3636333989179,-2.3636333989179,0,135.126037455039,0,0.998936913848058,-2.37723440218544,-2.37723440218544,-2.37723440218544
 2006-09-16T05:00:00,1,0,0,0,-2.1419734770904,-2.1419734770904,0,0,0,0,-2.1419734770904,-2.1419734770904,0,135.126037455039,0,0.998420650749422,-2.19365578215535,-2.19365578215535,-2.19365578215535
 2006-09-16T06:00:00,1,0,0,0,-1.69769030547629,-1.69769030547629,0,0,0,0,-1.69769030547629,-1.69769030547629,0,135.126037455039,0,0.997904387650786,-1.80316248295982,-1.80316248295982,-1.80316248295982
 2006-09-16T07:00:00,1,0,0,0,-0.457449547706715,-0.457449547706715,0,0,0,0,-0.457449547706715,-0.457449547706715,0,135.126037455039,0,0.99738812455215,-0.76141374827494,-0.76141374827494,-0.76141374827494
 2006-09-16T08:00:00,1,0,0,0,1.99082040965646,1.99082040965646,0,0,0,0,1.99082040965646,1.99082040965646,0,135.126037455039,0,0.996871861453514,1.54062426121427,1.54062426121427,1.54062426121427
 2006-09-16T09:00:00,1,5333.25685607713,19199724.6818777,80824177.8966373,5.49156168003622,5.39949426045006,11.2605031212532,5333.25685607713,19199724.6818777,80824177.8966373,5.49156168003622,5.39949426045006,11.2605031212532,135.126037455039,0,0.996355598354878,4.83077709245312,4.83077709245312,4.83077709245312
 2006-09-16T10:00:00,0,50428.0670385986,181541041.338955,764224782.586076,7.57031855953847,6.7,67.5630187275195,50428.0670385986,181541041.338955,764224782.586076,7.57031855953847,6.7,67.5630187275195,135.126037455039,0,0.995839335256242,6.7,6.7,6.7
 2006-09-16T11:00:00,-1,0,0,0,7.58776769654767,7.58776769654767,0,0,0,0,7.58776769654767,7.58776769654767,0,135.126037455039,13.2332398694008,0.975872286779195,7.44295758390068,6.70001031312745,1.12107339397313
 2006-09-16T12:00:00,-1,0,0,0,7.41202849792941,7.41202849792941,0,0,0,0,7.41202849792941,7.41202849792941,0,135.126037455039,17.6292159711225,0.928996081459414,7.53779772008178,6.56599134954575,0.052694325317081
 2006-09-16T13:00:00,-1,0,0,0,7.41123637593763,7.41123637593763,0,0,0,0,7.41123637593763,7.41123637593763,0,135.126037455039,11.3126212873493,0.888027812917279,7.3192253637559,6.70001077531487,0.004664778340672
 2006-09-16T14:00:00,-1,0,0,0,7.17819027799136,7.17819027799136,0,0,0,0,7.17819027799136,7.17819027799136,0,135.126037455039,11.2117738859663,0.851870217636851,7.20019766236814,6.60001957496471,0.026196818214556
 2006-09-16T15:00:00,-1,0,0,0,7.2261921454759,7.2261921454759,0,0,0,0,7.2261921454759,7.2261921454759,0,135.126037455039,9.86325234993899,0.823808273685312,7.22752668018408,6.70006230519575,0.001309241099006
 2006-09-16T16:00:00,0,33881.9212506505,121974916.502342,518035042.520966,7.29005718289771,6.7,67.5630187275195,33881.9212506505,121974916.502342,518035042.520966,7.29005718289771,6.7,67.5630187275195,135.126037455039,0,0.811845730520731,6.78770998359138,6.78770998359138,6.78770998359138
 2006-09-16T17:00:00,1,79669.5702004733,286810452.721704,2381795631.12812,-0.72224350884011,-3.44953367676143,67.5630187275195,79669.5702004733,286810452.721704,2381795631.12812,-0.72224350884011,-3.44953367676143,67.5630187275195,135.126037455039,0,0.815328572603213,-1.77025697117338,-1.06278526733156,-1.06278526733156
 2006-09-16T18:00:00,1,57535.1349499098,207126485.819675,1290755016.2017,-2.31858133319974,-3.8,67.5630187275195,57535.1349499098,207126485.819675,1290755016.2017,-2.31858133319974,-3.8,67.5630187275195,135.126037455039,0,0.890684329900044,-3.8,-2.54057540802896,-2.54057540802896
 2006-09-16T19:00:00,1,52653.399501278,189552238.204601,948490025.315614,-2.71109502814976,-3.8,67.5630187275195,52653.399501278,189552238.204601,948490025.315614,-2.71109502814976,-3.8,67.5630187275195,135.126037455039,0,0.946636222852855,-3.8,-2.95782307598488,-2.95782307598488
 2006-09-16T20:00:00,1,41523.914874842,149486093.549431,704888680.152128,-2.99060162663763,-3.8,67.5630187275195,41523.914874842,149486093.549431,704888680.152128,-2.99060162663763,-3.8,67.5630187275195,135.126037455039,0,0.981697288650967,-3.8,-3.31708009934955,-3.31708009934955
 2006-09-16T21:00:00,1,29060.0361896369,104616130.282693,452899729.338314,-3.22604694959769,-3.7461213612749,45.042012485013,29060.0361896369,104616130.282693,452899729.338314,-3.22604694959769,-3.7461213612749,45.042012485013,135.126037455039,0,0.998702483631936,-3.78712177785323,-3.60331970784008,-3.60331970784008
 2006-09-16T22:00:00,1,0,0,0,-1.96981937248966,-1.96981937248966,0,0,0,0,-1.96981937248966,-1.96981937248966,0,135.126037455039,0,1,-2.340992762904,-2.340992762904,-2.340992762904
 2006-09-16T23:00:00,1,0,0,0,0.407179160605931,0.407179160605931,0,0,0,0,0.407179160605931,0.407179160605931,0,135.126037455039,0,1,0.060320383697347,0.060320383697347,0.060320383697347
 2006-09-17T00:00:00,1,0,0,0,3.64907768823512,3.64907768823512,0,0,0,0,3.64907768823512,3.64907768823512,0,135.126037455039,0,1,3.29357999382191,3.29357999382191,3.29357999382191
 2006-09-17T01:00:00,1,19332.9661287283,69598678.0634218,276819912.682684,6.50230065017106,6.1870473274329,36.5966351440731,19332.9661287283,69598678.0634218,276819912.682684,6.50230065017106,6.1870473274329,36.5966351440731,135.126037455039,0,0.999948450519357,6.09496015235453,6.09496015235453,6.09496015235453
 2006-09-17T02:00:00,1,30397.8579150936,109432288.494337,475324240.064243,7.24125909428361,6.7,67.5630187275195,30397.8579150936,109432288.494337,475324240.064243,7.24125909428361,6.7,67.5630187275195,135.126037455039,0,0.999509703714736,6.7,6.7,6.7
 2006-09-17T03:00:00,1,4094.63942800993,14740701.9408357,59005782.3761983,6.76723660000986,6.7,67.5630187275195,4094.63942800993,14740701.9408357,59005782.3761983,6.76723660000986,6.7,67.5630187275195,135.126037455039,0,0.9989934406161,6.7,6.7,6.7
 2006-09-17T04:00:00,1,24039.423502415,86541924.6086941,386422935.232706,7.14005790038876,6.7,67.5630187275195,24039.423502415,86541924.6086941,386422935.232706,7.14005790038876,6.7,67.5630187275195,135.126037455039,0,0.998477177517464,6.7,6.7,6.7
 2006-09-17T05:00:00,1,14707.4733174527,52946903.9428297,223099570.011483,6.95413019561101,6.7,67.5630187275195,14707.4733174527,52946903.9428297,223099570.011483,6.95413019561101,6.7,67.5630187275195,135.126037455039,0,0.997960914418828,6.7,6.7,6.7
 2006-09-17T06:00:00,1,919.674200286132,3310827.12103007,13983529.683535,6.71593537475909,6.7,67.5630187275195,919.674200286132,3310827.12103007,13983529.683535,6.71593537475909,6.7,67.5630187275195,135.126037455039,0,0.997444651320192,6.7,6.7,6.7
 2006-09-17T07:00:00,1,18521.3160838361,66676737.9018101,297621599.751436,7.03898064475501,6.7,67.5630187275195,18521.3160838361,66676737.9018101,297621599.751436,7.03898064475501,6.7,67.5630187275195,135.126037455039,0,0.996928388221556,6.7,6.7,6.7
 2006-09-17T08:00:00,1,22488.3191918022,80957949.0904878,353814339.441569,7.10300157524186,6.7,67.5630187275195,22488.3191918022,80957949.0904878,353814339.441569,7.10300157524186,6.7,67.5630187275195,135.126037455039,0,0.99641212512292,6.7,6.7,6.7
 2006-09-17T09:00:00,1,25407.6713451329,91467616.8424785,401883143.276101,7.1576700439934,6.7,67.5630187275195,25407.6713451329,91467616.8424785,401883143.276101,7.1576700439934,6.7,67.5630187275195,135.126037455039,0,0.995895862024284,6.7,6.7,6.7
 2006-09-17T10:00:00,0,15544.7568529511,55961124.670624,259232210.002608,6.99520370446934,6.7,67.5630187275195,15544.7568529511,55961124.670624,259232210.002608,6.99520370446934,6.7,67.5630187275195,135.126037455039,0,0.995379598925648,6.7,6.7,6.7
 2006-09-17T11:00:00,-1,0,0,0,7.04729387043491,7.04729387043491,0,0,0,0,7.04729387043491,7.04729387043491,0,135.126037455039,6.00901605514094,0.9824966624898,7.03351455386834,6.69999251003629,1.1182047408677
 2006-09-17T12:00:00,-1,0,0,0,7.38090427545353,7.38090427545353,0,0,0,0,7.38090427545353,7.38090427545353,0,135.126037455039,10.9407883383106,0.964085771825946,7.31554044749618,6.69999290879095,0.009650626419757
 2006-09-17T13:00:00,-1,0,0,0,7.27904293606327,7.27904293606327,0,0,0,0,7.27904293606327,7.27904293606327,0,135.126037455039,10.4892750465277,0.923239188302751,7.294664546364,6.69995335761689,0.016736074794735
 2006-09-17T14:00:00,-1,0,0,0,7.23470977190907,7.23470977190907,0,0,0,0,7.23470977190907,7.23470977190907,0,135.126037455039,10.8477178957703,0.895632118440937,7.31822492018841,6.69998711542063,0.03313645757175
 2006-09-17T15:00:00,-1,0,0,0,7.28987860936058,7.28987860936058,0,0,0,0,7.28987860936058,7.28987860936058,0,135.126037455039,10.1138738843265,0.864357498114531,7.27605826205157,6.69994844683848,0.036989599149833
 2006-09-17T16:00:00,0,31349.8106703258,112859318.413173,535120425.476743,7.3093263194945,6.7,67.5630187275195,31349.8106703258,112859318.413173,535120425.476743,7.3093263194945,6.7,67.5630187275195,135.126037455039,0,0.849169582406454,6.71636288887682,6.71636288887682,6.71636288887682
 2006-09-17T17:00:00,1,92251.1596571885,332104174.765878,2676278562.92154,-0.318878979525318,-3.38216617793537,67.5630187275195,92251.1596571885,332104174.765878,2676278562.92154,-0.318878979525318,-3.38216617793537,67.5630187275195,135.126037455039,0,0.844859523405265,-1.52700579154743,-1.03286645269231,-1.03286645269231
 2006-09-17T18:00:00,1,61723.0006383602,222202802.298096,1429854669.75484,-2.15928587286338,-3.8,67.5630187275195,61723.0006383602,222202802.298096,1429854669.75484,-2.15928587286338,-3.8,67.5630187275195,135.126037455039,0,0.912618912915048,-3.8,-2.68520857159873,-2.68520857159873
 2006-09-17T19:00:00,1,49183.9318713066,177062154.736704,698037128.324081,-2.99836918577243,-3.8,67.5630187275195,49183.9318713066,177062154.736704,698037128.324081,-2.99836918577243,-3.8,67.5630187275195,135.126037455039,0,0.961041114683408,-3.8,-3.09449072320939,-3.09449072320939
 2006-09-17T20:00:00,1,38556.6950669866,138804102.241152,720841374.701418,-2.9724303217338,-3.8,67.5630187275195,38556.6950669866,138804102.241152,720841374.701418,-2.9724303217338,-3.8,67.5630187275195,135.126037455039,0,0.989781851705353,-3.8,-3.41388203350441,-3.41388203350441
 2006-09-17T21:00:00,1,3544.35148927121,12759665.3613764,49582037.6471528,-2.13420580558803,-2.19116928871699,11.2605031212532,3544.35148927121,12759665.3613764,49582037.6471528,-2.13420580558803,-2.19116928871699,11.2605031212532,135.126037455039,0,0.999881185108858,-2.50253064968562,-2.46013666031645,-2.46013666031645
 2006-09-17T22:00:00,1,0,0,0,0.189545715599017,0.189545715599017,0,0,0,0,0.189545715599017,0.189545715599017,0,135.126037455039,0,0.999391558414424,-0.008933249811447,-0.008933249811447,-0.008933249811447
 2006-09-17T23:00:00,1,0,0,0,2.79261759013699,2.79261759013699,0,0,0,0,2.79261759013699,2.79261759013699,0,135.126037455039,0,0.998875295315788,2.47512572693504,2.47512572693504,2.47512572693504
 2006-09-18T00:00:00,1,0,0,0,4.82683889675537,4.82683889675537,0,0,0,0,4.82683889675537,4.82683889675537,0,135.126037455039,0,0.998359032217152,4.7300557057705,4.7300557057705,4.7300557057705
