Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-18T01:00:00,1,0,0,0,5.87251548602577,5.87251548602577,0,0,0,0,5.87251548602577,5.87251548602577,0,135.126037455039,0,0.997842769118516,5.65409900850468,5.65409900850468,5.65409900850468
 2006-09-18T02:00:00,1,8239.45999472675,29662055.9810163,124751406.815693,6.69019801661873,6.54809042604582,18.7675052020887,8239.45999472675,29662055.9810163,124751406.815693,6.69019801661873,6.54809042604582,18.7675052020887,135.126037455039,0,0.99732650601988,6.49872180360821,6.49872180360821,6.49872180360821
 2006-09-18T03:00:00,1,6594.7234971683,23741004.5898059,100101412.569483,6.81404541056649,6.7,67.5630187275195,6594.7234971683,23741004.5898059,100101412.569483,6.81404541056649,6.7,67.5630187275195,135.126037455039,0,0.996810242921244,6.7,6.7,6.7
 2006-09-18T04:00:00,1,919.938915251807,3311780.0949065,13983529.683535,6.71593537475909,6.7,67.5630187275195,919.938915251807,3311780.0949065,13983529.683535,6.71593537475909,6.7,67.5630187275195,135.126037455039,0,0.996293979822608,6.7,6.7,6.7
 2006-09-18T05:00:00,1,39241.5951071237,141269742.385645,594745753.342186,7.37741318859256,6.7,67.5630187275195,39241.5951071237,141269742.385645,594745753.342186,7.37741318859256,6.7,67.5630187275195,135.126037455039,0,0.995777716723972,6.7,6.7,6.7
 2006-09-18T06:00:00,1,41636.6796035497,149892046.572779,630993497.991374,7.41867563704642,6.7,67.5630187275195,41636.6796035497,149892046.572779,630993497.991374,7.41867563704642,6.7,67.5630187275195,135.126037455039,0,0.995261453625336,6.7,6.7,6.7
 2006-09-18T07:00:00,1,48129.7253882643,173267011.397751,731411789.594149,7.5329722851399,6.7,67.5630187275195,48129.7253882643,173267011.397751,731411789.594149,7.5329722851399,6.7,67.5630187275195,135.126037455039,0,0.9947451905267,6.7,6.7,6.7
 2006-09-18T08:00:00,1,49562.3266261698,178424375.854211,759974103.225277,7.56547867264964,6.7,67.5630187275195,49562.3266261698,178424375.854211,759974103.225277,7.56547867264964,6.7,67.5630187275195,135.126037455039,0,0.994228927428064,6.7,6.7,6.7
 2006-09-18T09:00:00,1,54222.4771137041,195200917.609335,1069722781.59841,7.91789507496358,6.7,67.5630187275195,54222.4771137041,195200917.609335,1069722781.59841,7.91789507496358,6.7,67.5630187275195,135.126037455039,0,0.993712664329428,6.7,6.7,6.7
 2006-09-18T10:00:00,0,54222.4771137041,195200917.609335,1245110086.34404,8.1173577355699,6.7,67.5630187275195,54222.4771137041,195200917.609335,1245110086.34404,8.1173577355699,6.7,67.5630187275195,135.126037455039,0,0.993196401230792,6.7,6.7,6.7
 2006-09-18T11:00:00,-1,0,0,0,8.25031411617822,8.25031411617822,0,0,0,0,8.25031411617822,8.25031411617822,0,135.126037455039,21.2984389748858,0.959686998762996,7.98030792484022,6.69996999228004,1.21150802055255
 2006-09-18T12:00:00,-1,0,0,0,8.55574258222957,8.55574258222957,0,0,0,0,8.55574258222957,8.55574258222957,0,135.126037455039,30.1532641585109,0.871075951045017,8.50678289824677,6.69995692910554,0.408028579512014
 2006-09-18T13:00:00,-1,0,0,0,8.67159988377758,8.67159988377758,0,0,0,0,8.67159988377758,8.67159988377758,0,135.126037455039,33.7798321731253,0.770428218722679,8.65080977603354,6.69999441621621,0.844247576439466
 2006-09-18T14:00:00,-1,0,0,0,8.74114405006903,8.74114405006903,0,0,0,0,8.74114405006903,8.74114405006903,0,135.126037455039,37.0769731133194,0.663885066149226,8.75069669361192,6.69997330851546,1.27633235391894
 2006-09-18T15:00:00,-1,0,0,0,8.50067252929837,8.50067252929837,0,0,0,0,8.50067252929837,8.50067252929837,0,135.126037455039,33.4913699891599,0.561144750750871,8.54312014588352,6.69999853275722,1.10565302629601
 2006-09-18T16:00:00,0,57452.8912217407,206830408.398266,1276193260.59797,8.15243329621843,6.7,67.5630187275195,57452.8912217407,206830408.398266,1276193260.59797,8.15243329621843,6.7,67.5630187275195,135.126037455039,0,0.521694949707785,6.9877557229368,6.9877557229368,6.9877557229368
 2006-09-18T17:00:00,1,99912.7467470651,359685888.289434,3313901907.52999,0.538737151463774,-3.25393804354551,67.5630187275195,99912.7467470651,359685888.289434,3313901907.52999,0.538737151463774,-3.25393804354551,67.5630187275195,135.126037455039,0,0.530425860619928,-1.50393804354551,-0.513802748603613,-0.513802748603613
 2006-09-18T18:00:00,1,75294.9602487854,271061856.895628,2312391473.83049,-1.14849638242218,-3.8,67.5630187275195,75294.9602487854,271061856.895628,2312391473.83049,-1.14849638242218,-3.8,67.5630187275195,135.126037455039,0,0.634048995559017,-3.8,-1.80035045463104,-1.80035045463104
 2006-09-18T19:00:00,1,69364.1228332383,249710842.199658,2028502550.32084,-1.47338489932582,-3.8,67.5630187275195,69364.1228332383,249710842.199658,2028502550.32084,-1.47338489932582,-3.8,67.5630187275195,135.126037455039,0,0.734655847339325,-3.8,-1.95277789763893,-1.95277789763893
 2006-09-18T20:00:00,1,63626.5116446121,229055441.920603,1742416208.19784,-1.80097054761752,-3.8,67.5630187275195,63626.5116446121,229055441.920603,1742416208.19784,-1.80097054761752,-3.8,67.5630187275195,135.126037455039,0,0.825036848373244,-3.8,-2.21689879776357,-2.21689879776357
 2006-09-18T21:00:00,1,56186.7849634115,202272425.868281,1226722041.58957,-2.39195578952243,-3.8,67.5630187275195,56186.7849634115,202272425.868281,1226722041.58957,-2.39195578952243,-3.8,67.5630187275195,135.126037455039,0,0.899097061014191,-3.8,-2.59349231171101,-2.59349231171101
 2006-09-18T22:00:00,1,53972.2177299592,194299983.827853,929642380.649837,-2.73265158781734,-3.8,67.5630187275195,53972.2177299592,194299983.827853,929642380.649837,-2.73265158781734,-3.8,67.5630187275195,135.126037455039,0,0.952256572063117,-3.8,-3.00948013181145,-3.00948013181145
 2006-09-18T23:00:00,1,36111.3478736347,130000852.345085,510952408.098339,-3.21311307653398,-3.8,67.5630187275195,36111.3478736347,130000852.345085,510952408.098339,-3.21311307653398,-3.8,67.5630187275195,135.126037455039,0,0.984900296945204,-3.8,-3.35473223410425,-3.35473223410425
 2006-09-19T00:00:00,1,10909.10384582,39272773.8449518,154403947.370334,-3.44735758090521,-3.62474133831667,33.7815093637597,10909.10384582,39272773.8449518,154403947.370334,-3.44735758090521,-3.62474133831667,33.7815093637597,135.126037455039,0,0.999385512715371,-3.70980268418262,-3.5767315547179,-3.5767315547179
 2006-09-19T01:00:00,1,0,0,0,-3.12421590844256,-3.12421590844256,0,0,0,0,-3.12421590844256,-3.12421590844256,0,135.126037455039,0,1,-3.17683011175471,-3.17683011175471,-3.17683011175471
 2006-09-19T02:00:00,1,0,0,0,-2.7478618872074,-2.7478618872074,0,0,0,0,-2.7478618872074,-2.7478618872074,0,135.126037455039,0,1,-2.78150442995574,-2.78150442995574,-2.78150442995574
 2006-09-19T03:00:00,1,0,0,0,-2.53447017931084,-2.53447017931084,0,0,0,0,-2.53447017931084,-2.53447017931084,0,135.126037455039,0,0.99993436503212,-2.55927182959479,-2.55927182959479,-2.55927182959479
 2006-09-19T04:00:00,1,0,0,0,-2.40347343225154,-2.40347343225154,0,0,0,0,-2.40347343225154,-2.40347343225154,0,135.126037455039,0,0.999481532740262,-2.41770719046305,-2.41770719046305,-2.41770719046305
 2006-09-19T05:00:00,1,0,0,0,-2.30335579679996,-2.30335579679996,0,0,0,0,-2.30335579679996,-2.30335579679996,0,135.126037455039,0,0.998965269641626,-2.31914939544053,-2.31914939544053,-2.31914939544053
 2006-09-19T06:00:00,1,0,0,0,-2.20241394671389,-2.20241394671389,0,0,0,0,-2.20241394671389,-2.20241394671389,0,135.126037455039,0,0.99844900654299,-2.21823463970442,-2.21823463970442,-2.21823463970442
 2006-09-19T07:00:00,1,0,0,0,-1.58637020764582,-1.58637020764582,0,0,0,0,-1.58637020764582,-1.58637020764582,0,135.126037455039,0,0.997932743444354,-1.78414195476867,-1.78414195476867,-1.78414195476867
 2006-09-19T08:00:00,1,0,0,0,1.03465345978123,1.03465345978123,0,0,0,0,1.03465345978123,1.03465345978123,0,135.126037455039,0,0.997416480345718,0.457524468409751,0.457524468409751,0.457524468409751
 2006-09-19T09:00:00,1,8876.09088101666,31953927.17166,134556864.493839,5.41174135120445,5.25851027307075,11.2605031212532,8876.09088101666,31953927.17166,134556864.493839,5.41174135120445,5.25851027307075,11.2605031212532,135.126037455039,0,0.996900217247083,4.58368730525868,4.58368730525868,4.58368730525868
 2006-09-19T10:00:00,0,54222.4769954125,195200917.183485,1170142970.45882,8.03210539550931,6.7,67.5630187275195,54222.4769954125,195200917.183485,1170142970.45882,8.03210539550931,6.7,67.5630187275195,135.126037455039,0,0.996383954148447,6.7,6.7,6.7
 2006-09-19T11:00:00,-1,0,0,0,8.22809632670029,8.22809632670029,0,0,0,0,8.22809632670029,8.22809632670029,0,135.126037455039,20.7822859437968,0.964180925654088,7.94534252698468,6.70001850328993,1.19969543399259
 2006-09-19T12:00:00,-1,0,0,0,8.63841514943332,8.63841514943332,0,0,0,0,8.63841514943332,8.63841514943332,0,135.126037455039,31.5258893745699,0.873089890163855,8.59711227250312,6.69996674294756,0.463760336869091
 2006-09-19T13:00:00,-1,0,0,0,8.65612612053914,8.65612612053914,0,0,0,0,8.65612612053914,8.65612612053914,0,135.126037455039,33.5299700082169,0.770828034517708,8.63772309411391,6.69999477384534,0.826558877818764
 2006-09-19T14:00:00,-1,0,0,0,8.65938217900031,8.65938217900031,0,0,0,0,8.65938217900031,8.65938217900031,0,135.126037455039,36.0491181489929,0.665575146140028,8.70194744736026,6.69994818119969,1.19817595198611
 2006-09-19T15:00:00,-1,0,0,0,8.36624083787635,8.36624083787635,0,0,0,0,8.36624083787635,8.36624083787635,0,135.126037455039,30.773646837826,0.568930206846503,8.40883128592497,6.69994972721648,0.90473998927382
 2006-09-19T16:00:00,0,54439.5849812163,195982505.932379,1051813795.34707,7.89729108870739,6.7,67.5630187275195,54439.5849812163,195982505.932379,1051813795.34707,7.89729108870739,6.7,67.5630187275195,135.126037455039,0,0.532226149021326,6.95730398666248,6.95730398666248,6.95730398666248
 2006-09-19T17:00:00,1,95396.8490832548,343428656.699717,3125304069.66491,0.28694299544499,-3.29034084237072,67.5630187275195,95396.8490832548,343428656.699717,3125304069.66491,0.28694299544499,-3.29034084237072,67.5630187275195,135.126037455039,0,0.541682481555731,-1.54034084237072,-0.536054776458458,-0.536054776458458
 2006-09-19T18:00:00,1,72179.2402233244,259845264.803968,2164924217.58857,-1.31723447855172,-3.8,67.5630187275195,72179.2402233244,259845264.803968,2164924217.58857,-1.31723447855172,-3.8,67.5630187275195,135.126037455039,0,0.645027510558579,-3.8,-1.81233971153477,-1.81233971153477
 2006-09-19T19:00:00,1,67375.8400385564,242553024.138803,1930686445.55748,-1.58536988333123,-3.8,67.5630187275195,67375.8400385564,242553024.138803,1930686445.55748,-1.58536988333123,-3.8,67.5630187275195,135.126037455039,0,0.744810486796189,-3.8,-1.97494474032328,-1.97494474032328
 2006-09-19T20:00:00,1,60246.1424853334,216886112.9472,1567721014.00288,-2.00110083051758,-3.8,67.5630187275195,60246.1424853334,216886112.9472,1567721014.00288,-2.00110083051758,-3.8,67.5630187275195,135.126037455039,0,0.833757171552953,-3.8,-2.25206845789734,-2.25206845789734
 2006-09-19T21:00:00,1,55254.8624658356,198917504.877008,1115124916.01385,-2.51988328664868,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1115124916.01385,-2.51988328664868,-3.8,67.5630187275195,135.126037455039,0,0.905757728651569,-3.8,-2.63760558965707,-2.63760558965707
 2006-09-19T22:00:00,1,48867.4306612591,175922750.380533,716550760.587178,-2.97711949650575,-3.8,67.5630187275195,48867.4306612591,175922750.380533,716550760.587178,-2.97711949650575,-3.8,67.5630187275195,135.126037455039,0,0.95662274347529,-3.8,-3.051063551633,-3.051063551633
 2006-09-19T23:00:00,1,28070.0994537457,101052358.033484,397173901.169245,-3.34374686997061,-3.8,67.5630187275195,28070.0994537457,101052358.033484,397173901.169245,-3.34374686997061,-3.8,67.5630187275195,135.126037455039,0,0.987345753175724,-3.8,-3.38409252676006,-3.38409252676006
 2006-09-20T00:00:00,1,6280.36823210374,22609325.6355735,88863181.8221501,-3.65817853027939,-3.76027399420984,22.5210062425065,6280.36823210374,22609325.6355735,88863181.8221501,-3.65817853027939,-3.76027399420984,22.5210062425065,135.126037455039,0,0.999754576889527,-3.77744751635591,-3.6904609448157,-3.6904609448157
 2006-09-20T01:00:00,1,0,0,0,-3.65124389159066,-3.65124389159066,0,0,0,0,-3.65124389159066,-3.65124389159066,0,135.126037455039,0,0.999994259335398,-3.66479759791773,-3.66479759791773,-3.66479759791773
 2006-09-20T02:00:00,1,0,0,0,-3.5553962091367,-3.5553962091367,0,0,0,0,-3.5553962091367,-3.5553962091367,0,135.126037455039,0,0.999664402538184,-3.56894849642451,-3.56894849642451,-3.56894849642451
 2006-09-20T03:00:00,1,0,0,0,-3.46201360756671,-3.46201360756671,0,0,0,0,-3.46201360756671,-3.46201360756671,0,135.126037455039,0,0.999148139439548,-3.47562753827321,-3.47562753827321,-3.47562753827321
 2006-09-20T04:00:00,1,0,0,0,-3.36736706586032,-3.36736706586032,0,0,0,0,-3.36736706586032,-3.36736706586032,0,135.126037455039,0,0.998631876340912,-3.38103386801741,-3.38103386801741,-3.38103386801741
 2006-09-20T05:00:00,1,0,0,0,-3.27747442729997,-3.27747442729997,0,0,0,0,-3.27747442729997,-3.27747442729997,0,135.126037455039,0,0.998115613242276,-3.29168621483264,-3.29168621483264,-3.29168621483264
 2006-09-20T06:00:00,1,0,0,0,-3.17946166671475,-3.17946166671475,0,0,0,0,-3.17946166671475,-3.17946166671475,0,135.126037455039,0,0.99759935014364,-3.19483259718164,-3.19483259718164,-3.19483259718164
 2006-09-20T07:00:00,1,0,0,0,-2.46857056163967,-2.46857056163967,0,0,0,0,-2.46857056163967,-2.46857056163967,0,135.126037455039,0,0.997083087045004,-2.70668436762925,-2.70668436762925,-2.70668436762925
 2006-09-20T08:00:00,1,0,0,0,0.16179985881763,0.16179985881763,0,0,0,0,0.16179985881763,0.16179985881763,0,135.126037455039,0,0.996566823946368,-0.411256811799631,-0.411256811799631,-0.411256811799631
 2006-09-20T09:00:00,1,11042.1415400941,39751709.5443387,221059580.423266,5.22812983385467,4.97643626615424,22.5210062425065,11042.1415400941,39751709.5443387,221059580.423266,5.22812983385467,4.97643626615424,22.5210062425065,135.126037455039,0,0.996050560847732,4.1550550470164,4.1550550470164,4.1550550470164
 2006-09-20T10:00:00,0,56631.7038364032,203874133.811051,1502496404.89615,8.40995691841446,6.7,67.5630187275195,56631.7038364032,203874133.811051,1502496404.89615,8.40995691841446,6.7,67.5630187275195,135.126037455039,0,0.995534297749096,6.7,6.7,6.7
 2006-09-20T11:00:00,-1,0,0,0,8.34378784812758,8.34378784812758,0,0,0,0,8.34378784812758,8.34378784812758,0,135.126037455039,22.7728369955086,0.958387844414222,8.08382541096537,6.69999457998499,1.24194917462275
 2006-09-20T12:00:00,-1,0,0,0,8.37734281024783,8.37734281024783,0,0,0,0,8.37734281024783,8.37734281024783,0,135.126037455039,27.7125080508053,0.871896896895427,8.3510946641554,6.69998574339308,0.299823450538055
 2006-09-20T13:00:00,-1,0,0,0,8.45772770271004,8.45772770271004,0,0,0,0,8.45772770271004,8.45772770271004,0,135.126037455039,30.1834000815652,0.781519073570901,8.45350407309467,6.70000725553048,0.602111524259645
 2006-09-20T14:00:00,-1,0,0,0,8.3282219737782,8.3282219737782,0,0,0,0,8.3282219737782,8.3282219737782,0,135.126037455039,29.2108357897878,0.691012563600658,8.35681376788972,6.69996812073744,0.693312515089722
 2006-09-20T15:00:00,-1,0,0,0,8.39642178326796,8.39642178326796,0,0,0,0,8.39642178326796,8.39642178326796,0,135.126037455039,29.7202087364672,0.605663545763702,8.35908586327179,6.69996589266392,0.812933418950741
 2006-09-20T16:00:00,0,57498.3842034884,206994183.132558,1220183934.07158,8.08870313785256,6.7,67.5630187275195,57498.3842034884,206994183.132558,1220183934.07158,8.08870313785256,6.7,67.5630187275195,135.126037455039,0,0.567761361748102,6.99917833875467,6.99917833875467,6.99917833875467
 2006-09-20T17:00:00,1,101136.319853627,364090751.473057,3316438799.25678,0.5361189978351,-3.25948886752345,67.5630187275195,101136.319853627,364090751.473057,3316438799.25678,0.5361189978351,-3.25948886752345,67.5630187275195,135.126037455039,0,0.575993674969705,-1.50948886752345,-0.541657697296226,-0.541657697296226
 2006-09-20T18:00:00,1,77544.2775986096,279159399.354995,2417640948.28773,-1.02808511483172,-3.8,67.5630187275195,77544.2775986096,279159399.354995,2417640948.28773,-1.02808511483172,-3.8,67.5630187275195,135.126037455039,0,0.677671121606067,-3.8,-1.85372242968928,-1.85372242968928
 2006-09-20T19:00:00,1,73170.4559276709,263413641.339615,2212093533.37116,-1.26325736904347,-3.8,67.5630187275195,73170.4559276709,263413641.339615,2212093533.37116,-1.26325736904347,-3.8,67.5630187275195,135.126037455039,0,0.774628993030883,-3.8,-2.04980574889626,-2.04980574889626
 2006-09-20T20:00:00,1,68070.9193481954,245055309.653503,1965106628.93479,-1.5459603029825,-3.8,67.5630187275195,68070.9193481954,245055309.653503,1965106628.93479,-1.5459603029825,-3.8,67.5630187275195,135.126037455039,0,0.858825599396489,-3.8,-2.36554149209177,-2.36554149209177
 2006-09-20T21:00:00,1,60128.1352785524,216461287.002788,1445854870.51064,-2.14084693805351,-3.8,67.5630187275195,60128.1352785524,216461287.002788,1445854870.51064,-2.14084693805351,-3.8,67.5630187275195,135.126037455039,0,0.924340053063324,-3.8,-2.77193513927425,-2.77193513927425
 2006-09-20T22:00:00,1,55084.4248904906,198303929.605766,1160276219.36986,-2.46827459005053,-3.8,67.5630187275195,55084.4248904906,198303929.605766,1160276219.36986,-2.46827459005053,-3.8,67.5630187275195,135.126037455039,0,0.96839790862197,-3.8,-3.16994475550657,-3.16994475550657
 2006-09-20T23:00:00,1,44625.9086177473,160653271.02389,821482541.385629,-2.85687934997913,-3.8,67.5630187275195,44625.9086177473,160653271.02389,821482541.385629,-2.85687934997913,-3.8,67.5630187275195,135.126037455039,0,0.993644196838883,-3.8,-3.46335229761198,-3.46335229761198
 2006-09-21T00:00:00,1,0,0,0,-1.05465317986464,-1.05465317986464,0,0,0,0,-1.05465317986464,-1.05465317986464,0,135.126037455039,0,1,-1.67813700529563,-1.67813700529563,-1.67813700529563
 2006-09-21T01:00:00,1,0,0,0,4.41828281547879,4.41828281547879,0,0,0,0,4.41828281547879,4.41828281547879,0,135.126037455039,0,0.999813963295938,3.92248238603696,3.92248238603696,3.92248238603696
 2006-09-21T02:00:00,1,33572.7638324289,120861949.796744,600487935.834898,7.37155544063051,6.68783572392847,60.056016646684,33572.7638324289,120861949.796744,600487935.834898,7.37155544063051,6.68783572392847,60.056016646684,135.126037455039,0,0.999303514781377,6.66975003702006,6.66975003702006,6.66975003702006
 2006-09-21T03:00:00,1,29284.6120120572,105424603.243406,458480252.602358,7.22215901428784,6.7,67.5630187275195,29284.6120120572,105424603.243406,458480252.602358,7.22215901428784,6.7,67.5630187275195,135.126037455039,0,0.99878725168274,6.7,6.7,6.7
 2006-09-21T04:00:00,1,10027.9626167525,36100665.4203092,148800684.107234,6.86947517731403,6.7,67.5630187275195,10027.9626167525,36100665.4203092,148800684.107234,6.86947517731403,6.7,67.5630187275195,135.126037455039,0,0.998270988584104,6.7,6.7,6.7
 2006-09-21T05:00:00,1,56138.198007985,202097512.828746,883547929.626026,7.70602897042609,6.7,67.5630187275195,56138.198007985,202097512.828746,883547929.626026,7.70602897042609,6.7,67.5630187275195,135.126037455039,0,0.997754725485469,6.7,6.7,6.7
 2006-09-21T06:00:00,1,56308.5852813671,202710907.012921,942061880.546646,7.77267648598401,6.7,67.5630187275195,56308.5852813671,202710907.012921,942061880.546646,7.77267648598401,6.7,67.5630187275195,135.126037455039,0,0.997238462386833,6.7,6.7,6.7
 2006-09-21T07:00:00,1,58373.1575583339,210143367.210002,1391155493.84366,8.28338995790861,6.7,67.5630187275195,58373.1575583339,210143367.210002,1391155493.84366,8.28338995790861,6.7,67.5630187275195,135.126037455039,0,0.996722199288197,6.7,6.7,6.7
 2006-09-21T08:00:00,1,62463.6523768271,224869148.556577,1612841115.87112,8.53537102957194,6.7,67.5630187275195,62463.6523768271,224869148.556577,1612841115.87112,8.53537102957194,6.7,67.5630187275195,135.126037455039,0,0.996205936189561,6.7,6.7,6.7
 2006-09-21T09:00:00,1,66803.5742908447,240492867.447041,1776018086.22958,8.72077043197908,6.7,67.5630187275195,66803.5742908447,240492867.447041,1776018086.22958,8.72077043197908,6.7,67.5630187275195,135.126037455039,0,0.995689673090925,6.7,6.7,6.7
 2006-09-21T10:00:00,0,70885.7345685508,255188644.446783,1924855960.47364,8.88983505956638,6.7,67.5630187275195,70885.7345685508,255188644.446783,1924855960.47364,8.88983505956638,6.7,67.5630187275195,135.126037455039,0,0.995173409992289,6.7,6.7,6.7
 2006-09-21T11:00:00,-1,0,0,0,8.77287892115333,8.77287892115333,0,0,0,0,8.77287892115333,8.77287892115333,0,135.126037455039,27.6846523879551,0.949535048398622,8.4237611972944,6.69998001137733,1.41152451560935
 2006-09-21T12:00:00,-1,0,0,0,9.08192968995321,9.08192968995321,0,0,0,0,9.08192968995321,9.08192968995321,0,135.126037455039,39.2306112298058,0.833483942162708,9.02306331750067,6.69999442977588,1.01080674613282
 2006-09-21T13:00:00,-1,0,0,0,9.1101308316992,9.1101308316992,0,0,0,0,9.1101308316992,9.1101308316992,0,135.126037455039,44.2644633371889,0.705747067619394,9.1218043859571,6.70005058665398,1.72757587139452
 2006-09-21T14:00:00,-1,0,0,0,9.20803875387457,9.20803875387457,0,0,0,0,9.20803875387457,9.20803875387457,0,135.126037455039,47.396636543916,0.578248631079042,9.15833469899293,6.70000593825057,2.14417378131961
 2006-09-21T15:00:00,-1,0,0,0,9.65130524165328,9.65130524165328,0,0,0,0,9.65130524165328,9.65130524165328,0,135.126037455039,62.2421261608427,0.436179700612559,9.59665699003547,6.69998041916041,3.28844776714898
 2006-09-21T16:00:00,0,87448.6855210477,314815267.875772,2410990944.36445,9.44089149202854,6.7,67.5630187275195,87448.6855210477,314815267.875772,2410990944.36445,9.44089149202854,6.7,67.5630187275195,135.126037455039,0,0.37050268655398,7.20237411658901,7.20237411658901,7.20237411658901
 2006-09-21T17:00:00,1,139680.117752309,502848423.908312,4106541234.70587,1.76140406264719,-2.93507406418034,67.5630187275195,139680.117752309,502848423.908312,4106541234.70587,1.76140406264719,-2.93507406418034,67.5630187275195,135.126037455039,0,0.37532111813395,-1.18507406418034,-0.265358635421684,-0.265358635421684
 2006-09-21T18:00:00,1,115006.925394542,414024931.420352,3365993194.17801,0.055753701069758,-3.8,67.5630187275195,115006.925394542,414024931.420352,3365993194.17801,0.055753701069758,-3.8,67.5630187275195,135.126037455039,0,0.482442925269851,-3.8,-1.68603052467892,-1.68603052467892
 2006-09-21T19:00:00,1,110921.069786874,399315851.232746,3251437022.29206,-0.075076288627258,-3.8,67.5630187275195,110921.069786874,399315851.232746,3251437022.29206,-0.075076288627258,-3.8,67.5630187275195,135.126037455039,0,0.590358162123659,-3.8,-1.76003324605949,-1.76003324605949
 2006-09-21T20:00:00,1,108603.504294761,390972615.46114,3160705040.51811,-0.178705891492963,-3.8,67.5630187275195,108603.504294761,390972615.46114,3160705040.51811,-0.178705891492963,-3.8,67.5630187275195,135.126037455039,0,0.693724878009401,-3.8,-1.87776470030247,-1.87776470030247
 2006-09-21T21:00:00,1,83127.0253543722,299257291.27574,2155055098.35499,-1.32879918723175,-3.8,67.5630187275195,83127.0253543722,299257291.27574,2155055098.35499,-1.32879918723175,-3.8,67.5630187275195,135.126037455039,0,0.789060935046904,-3.8,-2.09193345837176,-2.09193345837176
 2006-09-21T22:00:00,1,78537.3835665965,282734580.839747,1978827761.15697,-1.53045772026539,-3.8,67.5630187275195,78537.3835665965,282734580.839747,1978827761.15697,-1.53045772026539,-3.8,67.5630187275195,135.126037455039,0,0.870644169356086,-3.8,-2.42609963906204,-2.42609963906204
 2006-09-21T23:00:00,1,67749.3496425648,243897658.713233,1383871153.54719,-2.21193864253226,-3.8,67.5630187275195,67749.3496425648,243897658.713233,1383871153.54719,-2.21193864253226,-3.8,67.5630187275195,135.126037455039,0,0.932791688456461,-3.8,-2.83900133846181,-2.83900133846181
 2006-09-22T00:00:00,1,57335.1849808537,206406665.931073,1015368134.53467,-2.63447614935873,-3.8,67.5630187275195,57335.1849808537,206406665.931073,1015368134.53467,-2.63447614935873,-3.8,67.5630187275195,135.126037455039,0,0.973548583633836,-3.8,-3.22522801000192,-3.22522801000192
 2006-09-22T01:00:00,1,44707.7065001459,160947743.400525,829473342.295513,-2.67463207960337,-3.62665587262152,56.3025156062662,44707.7065001459,160947743.400525,829473342.295513,-2.67463207960337,-3.62665587262152,56.3025156062662,135.126037455039,0,0.995938032409689,-3.8,-3.53497860507521,-3.53497860507521
 2006-09-22T02:00:00,1,0,0,0,-0.739597115905291,-0.739597115905291,0,0,0,0,-0.739597115905291,-0.739597115905291,0,135.126037455039,0,0.999989783689317,-1.32558257776022,-1.32558257776022,-1.32558257776022
 2006-09-22T03:00:00,1,0,0,0,2.70875223116306,2.70875223116306,0,0,0,0,2.70875223116306,2.70875223116306,0,135.126037455039,0,0.999637548661696,2.18234668150276,2.18234668150276,2.18234668150276
 2006-09-22T04:00:00,1,0,0,0,4.84890730894144,4.84890730894144,0,0,0,0,4.84890730894144,4.84890730894144,0,135.126037455039,0,0.99912128556306,4.84848902999983,4.84848902999983,4.84848902999983
 2006-09-22T05:00:00,1,46410.3680457447,167077324.964681,704789787.806317,7.39230144154024,6.58979350103343,56.3025156062662,46410.3680457447,167077324.964681,704789787.806317,7.39230144154024,6.58979350103343,56.3025156062662,135.126037455039,0,0.998605022464424,6.29102184537842,6.29102184537842,6.29102184537842
 2006-09-22T06:00:00,1,65285.1614818262,235026581.334574,1506225566.16517,8.4142076459368,6.7,67.5630187275195,65285.1614818262,235026581.334574,1506225566.16517,8.4142076459368,6.7,67.5630187275195,135.126037455039,0,0.998088759365788,6.7,6.7,6.7
 2006-09-22T07:00:00,1,71706.4410166508,258143187.659943,1813191279.39237,8.76299146627955,6.7,67.5630187275195,71706.4410166508,258143187.659943,1813191279.39237,8.76299146627955,6.7,67.5630187275195,135.126037455039,0,0.997572496267152,6.7,6.7,6.7
 2006-09-22T08:00:00,1,73160.8081332552,263378909.279719,1907788227.68372,8.87045112028195,6.7,67.5630187275195,73160.8081332552,263378909.279719,1907788227.68372,8.87045112028195,6.7,67.5630187275195,135.126037455039,0,0.997056233168516,6.7,6.7,6.7
 2006-09-22T09:00:00,1,78353.0545023496,282070996.208458,2075356814.83914,9.06073698701012,6.7,67.5630187275195,78353.0545023496,282070996.208458,2075356814.83914,9.06073698701012,6.7,67.5630187275195,135.126037455039,0,0.99653997006988,6.7,6.7,6.7
 2006-09-22T10:00:00,0,78204.2556531082,281535320.351189,2090199930.10554,9.07759235031161,6.7,67.5630187275195,78204.2556531082,281535320.351189,2090199930.10554,9.07759235031161,6.7,67.5630187275195,135.126037455039,0,0.996023706971244,6.7,6.7,6.7
 2006-09-22T11:00:00,-1,0,0,0,8.79737035276913,8.79737035276913,0,0,0,0,8.79737035276913,8.79737035276913,0,135.126037455039,28.0248651935693,0.949591593754123,8.44806592392396,6.69999565399788,1.42358775725982
 2006-09-22T12:00:00,-1,0,0,0,9.14194695160961,9.14194695160961,0,0,0,0,9.14194695160961,9.14194695160961,0,135.126037455039,40.0300640045524,0.83228852194008,9.064045876488,6.70000096266367,1.06903701132535
 2006-09-22T13:00:00,-1,0,0,0,9.4044699074726,9.4044699074726,0,0,0,0,9.4044699074726,9.4044699074726,0,135.126037455039,50.2725478803025,0.696776829814248,9.36597290569902,6.70000024075513,2.18672632823734
 2006-09-22T14:00:00,-1,0,0,0,9.42595558248541,9.42595558248541,0,0,0,0,9.42595558248541,9.42595558248541,0,135.126037455039,55.3878293026989,0.552159297551329,9.44459229133908,6.69999370650836,2.74896265936092
 2006-09-22T15:00:00,-1,0,0,0,9.41085279580674,9.41085279580674,0,0,0,0,9.41085279580674,9.41085279580674,0,135.126037455039,56.2816850402657,0.409795595257873,9.40288270356299,6.69999994909676,2.91039785951342
 2006-09-22T16:00:00,0,89975.6728123221,323912422.12436,2375202022.73592,9.40053651591948,6.7,67.5630187275195,89975.6728123221,323912422.12436,2375202022.73592,9.40053651591948,6.7,67.5630187275195,135.126037455039,0,0.34987142552256,7.15503588913045,7.15503588913045,7.15503588913045
 2006-09-22T17:00:00,1,155196.519388921,558707469.800115,4347466583.63454,2.16723994036398,-2.80361734427249,67.5630187275195,155196.519388921,558707469.800115,4347466583.63454,2.16723994036398,-2.80361734427249,67.5630187275195,135.126037455039,0,0.352777130282106,-1.05361734427249,-0.180386366015815,-0.180386366015815
 2006-09-22T18:00:00,1,115017.201515061,414061925.45422,3358396597.98338,0.047054560141988,-3.8,67.5630187275195,115017.201515061,414061925.45422,3358396597.98338,0.047054560141988,-3.8,67.5630187275195,135.126037455039,0,0.459916039101021,-3.8,-1.67075358129024,-1.67075358129024
 2006-09-22T19:00:00,1,102143.801232521,367717684.437075,3061031585.00825,-0.292569826931517,-3.8,67.5630187275195,102143.801232521,367717684.437075,3061031585.00825,-0.292569826931517,-3.8,67.5630187275195,135.126037455039,0,0.568603513176162,-3.8,-1.74329447696944,-1.74329447696944
 2006-09-22T20:00:00,1,89168.2626257721,321005745.45278,2713010263.74203,-0.690340594225962,-3.8,67.5630187275195,89168.2626257721,321005745.45278,2713010263.74203,-0.690340594225962,-3.8,67.5630187275195,135.126037455039,0,0.673089667762423,-3.8,-1.84733954721306,-1.84733954721306
 2006-09-22T21:00:00,1,67748.4263817136,243894334.974169,1931346389.09358,-1.58473295239697,-3.8,67.5630187275195,67748.4263817136,243894334.974169,1931346389.09358,-1.58473295239697,-3.8,67.5630187275195,135.126037455039,0,0.770480727073527,-3.8,-2.03844802225572,-2.03844802225572
 2006-09-22T22:00:00,1,62876.6946747394,226356100.829062,1693162823.20288,-1.85749461323712,-3.8,67.5630187275195,62876.6946747394,226356100.829062,1693162823.20288,-1.85749461323712,-3.8,67.5630187275195,135.126037455039,0,0.855389054084175,-3.8,-2.34882381256912,-2.34882381256912
 2006-09-22T23:00:00,1,55531.5518130405,199913586.526946,1086768857.02445,-2.55242480033131,-3.8,67.5630187275195,55531.5518130405,199913586.526946,1086768857.02445,-2.55242480033131,-3.8,67.5630187275195,135.126037455039,0,0.921844317315922,-3.8,-2.75287394383042,-2.75287394383042
 2006-09-23T00:00:00,1,46716.3379836803,168178816.741249,674283935.37153,-3.02563394153789,-3.8,67.5630187275195,46716.3379836803,168178816.741249,674283935.37153,-3.02563394153789,-3.8,67.5630187275195,135.126037455039,0,0.966852018365905,-3.8,-3.15375369395107,-3.15375369395107
 2006-09-23T01:00:00,1,26244.6345432717,94480684.355778,371348880.803144,-3.37340919350899,-3.8,67.5630187275195,26244.6345432717,94480684.355778,371348880.803144,-3.37340919350899,-3.8,67.5630187275195,135.126037455039,0,0.992919718041877,-3.8,-3.4531333583913,-3.4531333583913
 2006-09-23T02:00:00,1,0,0,0,-3.54378235746949,-3.54378235746949,0,0,0,0,-3.54378235746949,-3.54378235746949,0,135.126037455039,0,0.999735735880832,-3.60015744479139,-3.60015744479139,-3.60015744479139
 2006-09-23T03:00:00,1,0,0,0,-3.32969902753732,-3.32969902753732,0,0,0,0,-3.32969902753732,-3.32969902753732,0,135.126037455039,0,0.999219472782197,-3.35687833558219,-3.35687833558219,-3.35687833558219
 2006-09-23T04:00:00,1,0,0,0,-3.1839936251289,-3.1839936251289,0,0,0,0,-3.1839936251289,-3.1839936251289,0,135.126037455039,0,0.998703209683561,-3.19766103801436,-3.19766103801436,-3.19766103801436
 2006-09-23T05:00:00,1,0,0,0,-3.08397858361765,-3.08397858361765,0,0,0,0,-3.08397858361765,-3.08397858361765,0,135.126037455039,0,0.998186946584925,-3.10106992686014,-3.10106992686014,-3.10106992686014
 2006-09-23T06:00:00,1,0,0,0,-2.98544091685689,-2.98544091685689,0,0,0,0,-2.98544091685689,-2.98544091685689,0,135.126037455039,0,0.997670683486289,-3.00131270232793,-3.00131270232793,-3.00131270232793
 2006-09-23T07:00:00,1,0,0,0,-2.89064296072335,-2.89064296072335,0,0,0,0,-2.89064296072335,-2.89064296072335,0,135.126037455039,0,0.997154420387653,-2.90664843967642,-2.90664843967642,-2.90664843967642
 2006-09-23T08:00:00,1,0,0,0,-2.79303782013278,-2.79303782013278,0,0,0,0,-2.79303782013278,-2.79303782013278,0,135.126037455039,0,0.996638157289017,-2.80937337040217,-2.80937337040217,-2.80937337040217
 2006-09-23T09:00:00,1,0,0,0,-2.67668093777489,-2.67668093777489,0,0,0,0,-2.67668093777489,-2.67668093777489,0,135.126037455039,0,0.996121894190381,-2.70509203426588,-2.70509203426588,-2.70509203426588
 2006-09-23T10:00:00,0,0,0,0,-2.29541838920305,-2.29541838920305,0,0,0,0,-2.29541838920305,-2.29541838920305,0,135.126037455039,0,0.995605631091745,-2.3841470943477,-2.3841470943477,-2.3841470943477
 2006-09-23T11:00:00,-1,0,0,0,-1.6044379237298,-1.6044379237298,0,0,0,0,-1.6044379237298,-1.6044379237298,0,135.126037455039,0,0.995089367993109,-1.73751022279212,-1.73751022279212,-1.73751022279212
 2006-09-23T12:00:00,-1,0,0,0,-0.669681592535683,-0.669681592535683,0,0,0,0,-0.669681592535683,-0.669681592535683,0,135.126037455039,0,0.994573104894473,-0.840839026137962,-0.840839026137962,-0.840839026137962
 2006-09-23T13:00:00,-1,0,0,0,0.434940257725619,0.434940257725619,0,0,0,0,0.434940257725619,0.434940257725619,0,135.126037455039,0,0.994056841795837,0.246169377553722,0.246169377553722,0.246169377553722
 2006-09-23T14:00:00,-1,0,0,0,1.63930065514742,1.63930065514742,0,0,0,0,1.63930065514742,1.63930065514742,0,135.126037455039,0,0.993540578697201,1.4243201359845,1.4243201359845,1.4243201359845
 2006-09-23T15:00:00,-1,0,0,0,2.94327549619202,2.94327549619202,0,0,0,0,2.94327549619202,2.94327549619202,0,135.126037455039,0,0.993024315598565,2.73704537522707,2.73704537522707,2.73704537522707
 2006-09-23T16:00:00,0,0,0,0,4.08991760123407,4.08991760123407,0,0,0,0,4.08991760123407,4.08991760123407,0,135.126037455039,0,0.992508052499929,3.90314431866823,3.90314431866823,3.90314431866823
 2006-09-23T17:00:00,1,0,0,0,4.6340298228127,4.6340298228127,0,0,0,0,4.6340298228127,4.6340298228127,0,135.126037455039,0,0.991991789401293,4.61782374626235,4.61782374626235,4.61782374626235
 2006-09-23T18:00:00,1,0,0,0,5.03444394964876,5.03444394964876,0,0,0,0,5.03444394964876,5.03444394964876,0,135.126037455039,0,0.991475526302657,4.97927356227129,4.97927356227129,4.97927356227129
 2006-09-23T19:00:00,1,0,0,0,5.22805091367703,5.22805091367703,0,0,0,0,5.22805091367703,5.22805091367703,0,135.126037455039,0,0.990959263204021,5.20207203775317,5.20207203775317,5.20207203775317
 2006-09-23T20:00:00,1,0,0,0,5.38988389793172,5.38988389793172,0,0,0,0,5.38988389793172,5.38988389793172,0,135.126037455039,0,0.990443000105385,5.37412799413357,5.37412799413357,5.37412799413357
 2006-09-23T21:00:00,1,0,0,0,5.48478659192506,5.48478659192506,0,0,0,0,5.48478659192506,5.48478659192506,0,135.126037455039,0,0.98992673700675,5.47133727366253,5.47133727366253,5.47133727366253
 2006-09-23T22:00:00,1,0,0,0,5.57737981655258,5.57737981655258,0,0,0,0,5.57737981655258,5.57737981655258,0,135.126037455039,0,0.989410473908113,5.56381066697478,5.56381066697478,5.56381066697478
 2006-09-23T23:00:00,1,0,0,0,5.66817282868812,5.66817282868812,0,0,0,0,5.66817282868812,5.66817282868812,0,135.126037455039,0,0.988894210809478,5.65465491662025,5.65465491662025,5.65465491662025
 2006-09-24T00:00:00,1,0,0,0,5.76082388836981,5.76082388836981,0,0,0,0,5.76082388836981,5.76082388836981,0,135.126037455039,0,0.988377947710842,5.74724635041285,5.74724635041285,5.74724635041285
 2006-09-24T01:00:00,1,0,0,0,5.85135339607503,5.85135339607503,0,0,0,0,5.85135339607503,5.85135339607503,0,135.126037455039,0,0.987861684612206,5.83784971698207,5.83784971698207,5.83784971698207
 2006-09-24T02:00:00,1,0,0,0,5.94506233871488,5.94506233871488,0,0,0,0,5.94506233871488,5.94506233871488,0,135.126037455039,0,0.98734542151357,5.93154760732205,5.93154760732205,5.93154760732205
 2006-09-24T03:00:00,1,0,0,0,6.03771512654184,6.03771512654184,0,0,0,0,6.03771512654184,6.03771512654184,0,135.126037455039,0,0.986829158414934,6.02414723688716,6.02414723688716,6.02414723688716
 2006-09-24T04:00:00,1,0,0,0,6.12621637463135,6.12621637463135,0,0,0,0,6.12621637463135,6.12621637463135,0,135.126037455039,0,0.986312895316298,6.11265418424041,6.11265418424041,6.11265418424041
 2006-09-24T05:00:00,1,0,0,0,6.2198540829433,6.2198540829433,0,0,0,0,6.2198540829433,6.2198540829433,0,135.126037455039,0,0.985796632217662,6.20640463281536,6.20640463281536,6.20640463281536
 2006-09-24T06:00:00,1,0,0,0,6.31488081049747,6.31488081049747,0,0,0,0,6.31488081049747,6.31488081049747,0,135.126037455039,0,0.985280369119026,6.30143708805359,6.30143708805359,6.30143708805359
 2006-09-24T07:00:00,1,0,0,0,6.40924646872945,6.40924646872945,0,0,0,0,6.40924646872945,6.40924646872945,0,135.126037455039,0,0.98476410602039,6.39574351336984,6.39574351336984,6.39574351336984
 2006-09-24T08:00:00,1,1807.21503709684,6505974.13354861,27601750.1610394,6.62869871444523,6.59724662372494,22.5210062425065,1807.21503709684,6505974.13354861,27601750.1610394,6.62869871444523,6.59724662372494,22.5210062425065,135.126037455039,0,0.984247842921754,6.55616124146963,6.55616124146963,6.55616124146963
 2006-09-24T09:00:00,1,10636.1258510287,38290053.0637035,162330000.041838,6.88495051609687,6.7,67.5630187275195,10636.1258510287,38290053.0637035,162330000.041838,6.88495051609687,6.7,67.5630187275195,135.126037455039,0,0.983731579823118,6.7,6.7,6.7
 2006-09-24T10:00:00,0,17458.6215906791,62851037.7264446,264605845.998477,7.00145781957244,6.7,67.5630187275195,17458.6215906791,62851037.7264446,264605845.998477,7.00145781957244,6.7,67.5630187275195,135.126037455039,0,0.983215316724482,6.7,6.7,6.7
 2006-09-24T11:00:00,-1,0,0,0,6.98178642539318,6.98178642539318,0,0,0,0,6.98178642539318,6.98178642539318,0,135.126037455039,3.87663020451405,0.977493594902524,6.90335383059099,6.70001721628819,1.11666784175381
 2006-09-24T12:00:00,-1,0,0,0,7.08439807755513,7.08439807755513,0,0,0,0,7.08439807755513,7.08439807755513,0,135.126037455039,6.86456539605242,0.960250027080383,7.06216770892546,6.70000574406778,7.4862743454E-06
 2006-09-24T13:00:00,-1,0,0,0,7.12743687814792,7.12743687814792,0,0,0,0,7.12743687814792,7.12743687814792,0,135.126037455039,6.77452356028975,0.940576701038724,7.06243431460026,6.70002281166193,0.000128181365754
 2006-09-24T14:00:00,-1,0,0,0,7.06293532394051,7.06293532394051,0,0,0,0,7.06293532394051,7.06293532394051,0,135.126037455039,7.34480126461359,0.919563439825925,7.08982846290888,6.70002167093161,0.000111024081898
 2006-09-24T15:00:00,-1,0,0,0,6.88425702901146,6.88425702901146,0,0,0,0,6.88425702901146,6.88425702901146,0,135.126037455039,4.55196523393056,0.904002313350066,6.93716151699179,6.69999487068638,1.7909752624E-06
 2006-09-24T16:00:00,0,2412.90304642002,8686450.96711208,36790646.3148934,6.74192485547596,6.7,67.5630187275195,2412.90304642002,8686450.96711208,36790646.3148934,6.74192485547596,6.7,67.5630187275195,135.126037455039,0,0.898907210221217,6.70686253568285,6.70686253568285,6.70686253568285
 2006-09-24T17:00:00,1,75471.6597936732,271697975.257224,2084577202.07473,-1.10847298323973,-3.49554437628908,67.5630187275195,75471.6597936732,271697975.257224,2084577202.07473,-1.10847298323973,-3.49554437628908,67.5630187275195,135.126037455039,0,0.893456141002717,-1.83034403622379,-1.44930880171705,-1.44930880171705
 2006-09-24T18:00:00,1,50845.3833143963,183043379.931827,774893500.986048,-2.91017700468607,-3.8,67.5630187275195,50845.3833143963,183043379.931827,774893500.986048,-2.91017700468607,-3.8,67.5630187275195,135.126037455039,0,0.948010122380271,-3.8,-2.97026075432125,-2.97026075432125
 2006-09-24T19:00:00,1,31014.9333800243,111653760.168088,438841412.206139,-3.2959018696743,-3.8,67.5630187275195,31014.9333800243,111653760.168088,438841412.206139,-3.2959018696743,-3.8,67.5630187275195,135.126037455039,0,0.982485949386789,-3.8,-3.32626771261113,-3.32626771261113
 2006-09-24T20:00:00,1,10250.5902377328,36902124.8558379,145039276.427089,-3.51122103304094,-3.67785303230132,33.7815093637597,10250.5902377328,36902124.8558379,145039276.427089,-3.51122103304094,-3.67785303230132,33.7815093637597,135.126037455039,0,0.998880594881606,-3.7318684849991,-3.58983229795578,-3.58983229795578
 2006-09-24T21:00:00,1,0,0,0,-3.42901733651107,-3.42901733651107,0,0,0,0,-3.42901733651107,-3.42901733651107,0,135.126037455039,0,0.999780721481534,-3.44642582912233,-3.44642582912233,-3.44642582912233
 2006-09-24T22:00:00,1,0,0,0,-3.28839258130662,-3.28839258130662,0,0,0,0,-3.28839258130662,-3.28839258130662,0,135.126037455039,0,0.999264458382897,-3.30461615010316,-3.30461615010316,-3.30461615010316
 2006-09-24T23:00:00,1,0,0,0,-3.17390225373018,-3.17390225373018,0,0,0,0,-3.17390225373018,-3.17390225373018,0,135.126037455039,0,0.998748195284262,-3.18776296953042,-3.18776296953042,-3.18776296953042
 2006-09-25T00:00:00,1,0,0,0,-3.06846666234274,-3.06846666234274,0,0,0,0,-3.06846666234274,-3.06846666234274,0,135.126037455039,0,0.998231932185626,-3.08280922240304,-3.08280922240304,-3.08280922240304
 2006-09-25T01:00:00,1,0,0,0,-2.96796916551821,-2.96796916551821,0,0,0,0,-2.96796916551821,-2.96796916551821,0,135.126037455039,0,0.99771566908699,-2.9822164216886,-2.9822164216886,-2.9822164216886
 2006-09-25T02:00:00,1,0,0,0,-2.87029007850105,-2.87029007850105,0,0,0,0,-2.87029007850105,-2.87029007850105,0,135.126037455039,0,0.997199405988354,-2.88390003400564,-2.88390003400564,-2.88390003400564
 2006-09-25T03:00:00,1,0,0,0,-2.7652944064504,-2.7652944064504,0,0,0,0,-2.7652944064504,-2.7652944064504,0,135.126037455039,0,0.996683142889718,-2.78171965347677,-2.78171965347677,-2.78171965347677
 2006-09-25T04:00:00,1,0,0,0,-2.66648525265703,-2.66648525265703,0,0,0,0,-2.66648525265703,-2.66648525265703,0,135.126037455039,0,0.996166879791082,-2.6801974294342,-2.6801974294342,-2.6801974294342
 2006-09-25T05:00:00,1,0,0,0,-2.44556572136227,-2.44556572136227,0,0,0,0,-2.44556572136227,-2.44556572136227,0,135.126037455039,0,0.995650616692446,-2.49551619357823,-2.49551619357823,-2.49551619357823
 2006-09-25T06:00:00,1,0,0,0,-2.15357729704054,-2.15357729704054,0,0,0,0,-2.15357729704054,-2.15357729704054,0,135.126037455039,0,0.99513435359381,-2.20085730953305,-2.20085730953305,-2.20085730953305
 2006-09-25T07:00:00,1,0,0,0,-1.62132017072078,-1.62132017072078,0,0,0,0,-1.62132017072078,-1.62132017072078,0,135.126037455039,0,0.994618090495174,-1.75943439349555,-1.75943439349555,-1.75943439349555
 2006-09-25T08:00:00,1,0,0,0,-0.482558452503364,-0.482558452503364,0,0,0,0,-0.482558452503364,-0.482558452503364,0,135.126037455039,0,0.994101827396538,-0.689045263198014,-0.689045263198014,-0.689045263198014
 2006-09-25T09:00:00,1,0,0,0,1.10751977146723,1.10751977146723,0,0,0,0,1.10751977146723,1.10751977146723,0,135.126037455039,0,0.993585564297902,0.774369203044931,0.774369203044931,0.774369203044931
 2006-09-25T10:00:00,0,0,0,0,4.39052821491425,4.39052821491425,0,0,0,0,4.39052821491425,4.39052821491425,0,135.126037455039,0,0.993069301199266,3.73774721908655,3.73774721908655,3.73774721908655
 2006-09-25T11:00:00,-1,0,0,0,7.46185424114785,7.46185424114785,0,0,0,0,7.46185424114785,7.46185424114785,0,135.126037455039,10.8614198297587,0.978969101397821,7.22478172107143,6.62161620579802,1.04112646212428
 2006-09-25T12:00:00,-1,0,0,0,7.82289485916111,7.82289485916111,0,0,0,0,7.82289485916111,7.82289485916111,0,135.126037455039,18.9281719902469,0.928276179360179,7.78626943256395,6.6999998526004,0.034282218375468
 2006-09-25T13:00:00,-1,0,0,0,7.80855390196078,7.80855390196078,0,0,0,0,7.80855390196078,7.80855390196078,0,135.126037455039,19.6925106042021,0.868262503833441,7.83062393044946,6.69995948723307,0.073109777508807
 2006-09-25T14:00:00,-1,0,0,0,7.71217443556007,7.71217443556007,0,0,0,0,7.71217443556007,7.71217443556007,0,135.126037455039,18.0006661223633,0.812357633078289,7.71824754475962,6.70000029659427,0.074739066786247
 2006-09-25T15:00:00,-1,0,0,0,7.54895211298585,7.54895211298585,0,0,0,0,7.54895211298585,7.54895211298585,0,135.126037455039,16.0341616479009,0.761458114653357,7.59447949005231,6.69997824550685,0.060661332500302
 2006-09-25T16:00:00,0,34048.6519222022,122575146.919928,547760109.856744,7.32387811847127,6.7,67.5630187275195,34048.6519222022,122575146.919928,547760109.856744,7.32387811847127,6.7,67.5630187275195,135.126037455039,0,0.742597227911001,6.82165645250712,6.82165645250712,6.82165645250712
 2006-09-25T17:00:00,1,88809.7688305163,319715167.789859,2815137876.50919,-0.134745235233532,-3.35760522861878,67.5630187275195,88809.7688305163,319715167.789859,2815137876.50919,-0.134745235233532,-3.35760522861878,67.5630187275195,135.126037455039,0,0.747711000591614,-1.60760522861878,-0.793534783385819,-0.793534783385819
 2006-09-25T18:00:00,1,63969.6241048974,230290646.77763,1760147495.32889,-1.78065757283053,-3.8,67.5630187275195,63969.6241048974,230290646.77763,1760147495.32889,-1.78065757283053,-3.8,67.5630187275195,135.126037455039,0,0.83458188692972,-3.8,-2.25550335370647,-2.25550335370647
 2006-09-25T19:00:00,1,57481.7096651098,206934154.794395,1407050317.31486,-2.18521811016114,-3.8,67.5630187275195,57481.7096651098,206934154.794395,1407050317.31486,-2.18521811016114,-3.8,67.5630187275195,135.126037455039,0,0.906382573502896,-3.8,-2.64184834255692,-2.64184834255692
 2006-09-25T20:00:00,1,55254.8624658356,198917504.877008,983076182.666967,-2.67132842701821,-3.8,67.5630187275195,55254.8624658356,198917504.877008,983076182.666967,-2.67132842701821,-3.8,67.5630187275195,135.126037455039,0,0.957028477657968,-3.8,-3.05499418304606,-3.05499418304606
 2006-09-25T21:00:00,1,36264.4441352068,130551998.886744,518199228.114466,-3.20481725318995,-3.8,67.5630187275195,36264.4441352068,130551998.886744,518199228.114466,-3.20481725318995,-3.8,67.5630187275195,135.126037455039,0,0.987571083121834,-3.8,-3.38682506724585,-3.38682506724585
 2006-09-25T22:00:00,1,12227.9494784337,44020618.1223613,173017641.268167,-3.20675586663491,-3.40548759759156,22.5210062425065,12227.9494784337,44020618.1223613,173017641.268167,-3.20675586663491,-3.40548759759156,22.5210062425065,135.126037455039,0,0.999779260594887,-3.53838283513531,-3.45196581399718,-3.45196581399718
 2006-09-25T23:00:00,1,0,0,0,-2.11259748469199,-2.11259748469199,0,0,0,0,-2.11259748469199,-2.11259748469199,0,135.126037455039,0,1,-2.24711060575939,-2.24711060575939,-2.24711060575939
 2006-09-26T00:00:00,1,0,0,0,-1.52731663123152,-1.52731663123152,0,0,0,0,-1.52731663123152,-1.52731663123152,0,135.126037455039,0,0.999792862512416,-1.60195128407646,-1.60195128407646,-1.60195128407646
 2006-09-26T01:00:00,1,0,0,0,-0.801430779239584,-0.801430779239584,0,0,0,0,-0.801430779239584,-0.801430779239584,0,135.126037455039,0,0.999278193841149,-0.920428160925304,-0.920428160925304,-0.920428160925304
 2006-09-26T02:00:00,1,0,0,0,0.154942958274365,0.154942958274365,0,0,0,0,0.154942958274365,0.154942958274365,0,135.126037455039,0,0.998761930742513,-0.002112055693887,-0.002112055693887,-0.002112055693887
 2006-09-26T03:00:00,1,0,0,0,1.03748044077548,1.03748044077548,0,0,0,0,1.03748044077548,1.03748044077548,0,135.126037455039,0,0.998245667643877,0.933074127363932,0.933074127363932,0.933074127363932
 2006-09-26T04:00:00,1,0,0,0,1.75578709777252,1.75578709777252,0,0,0,0,1.75578709777252,1.75578709777252,0,135.126037455039,0,0.997729404545241,1.71085049959916,1.71085049959916,1.71085049959916
 2006-09-26T05:00:00,1,0,0,0,2.94206167746543,2.94206167746543,0,0,0,0,2.94206167746543,2.94206167746543,0,135.126037455039,0,0.997213141446605,2.62734028378712,2.62734028378712,2.62734028378712
 2006-09-26T06:00:00,1,0,0,0,4.74775401957151,4.74775401957151,0,0,0,0,4.74775401957151,4.74775401957151,0,135.126037455039,0,0.996696878347969,4.44704407489626,4.44704407489626,4.44704407489626
 2006-09-26T07:00:00,1,17679.3395221016,63645622.2795658,267925982.413761,6.81191982024425,6.50671609209067,45.042012485013,17679.3395221016,63645622.2795658,267925982.413761,6.81191982024425,6.50671609209067,45.042012485013,135.126037455039,0,0.996180615249333,6.32628957057782,6.32628957057782,6.32628957057782
 2006-09-26T08:00:00,1,39685.5096903224,142867834.885161,601424004.447565,7.38501453498544,6.7,67.5630187275195,39685.5096903224,142867834.885161,601424004.447565,7.38501453498544,6.7,67.5630187275195,135.126037455039,0,0.995664352150698,6.7,6.7,6.7
 2006-09-26T09:00:00,1,50600.9114136855,182163281.089268,772758243.00257,7.58002768711922,6.7,67.5630187275195,50600.9114136855,182163281.089268,772758243.00257,7.58002768711922,6.7,67.5630187275195,135.126037455039,0,0.995148089052062,6.7,6.7,6.7
