Date/Time,CHARGE SCH:Schedule Value [](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 0 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2010 WATERCOOLED  CENTRIFUGAL CHILLER 1 357TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-26T10:00:00,0,54222.4771137041,195200917.609335,872925062.68396,7.69401479169634,6.7,67.5630187275195,54222.4771137041,195200917.609335,872925062.68396,7.69401479169634,6.7,67.5630187275195,135.126037455039,0,0.994631825953426,6.7,6.7,6.7
 2006-09-26T11:00:00,-1,0,0,0,7.62485983944036,7.62485983944036,0,0,0,0,7.62485983944036,7.62485983944036,0,135.126037455039,13.6226734359082,0.974177697179776,7.46763868450299,6.69999708287419,1.12239767584838
 2006-09-26T12:00:00,-1,0,0,0,7.65582216323937,7.65582216323937,0,0,0,0,7.65582216323937,7.65582216323937,0,135.126037455039,17.0650547127631,0.923746879059261,7.66594651969081,6.69996902624179,0.018266669617798
 2006-09-26T13:00:00,-1,0,0,0,7.69771628642473,7.69771628642473,0,0,0,0,7.69771628642473,7.69771628642473,0,135.126037455039,17.0886347077848,0.873919551109575,7.66511480395026,6.69998660847708,0.035662645797907
 2006-09-26T14:00:00,-1,0,0,0,7.72959239363531,7.72959239363531,0,0,0,0,7.72959239363531,7.72959239363531,0,135.126037455039,18.4081659094119,0.819334560681416,7.74432391040538,6.69999102416153,0.078875130427643
 2006-09-26T15:00:00,-1,0,0,0,7.63547777638468,7.63547777638468,0,0,0,0,7.63547777638468,7.63547777638468,0,135.126037455039,16.9776465369413,0.767016183253711,7.6519607416364,6.6999787894111,0.075681589905712
 2006-09-26T16:00:00,0,37063.9479701598,133430212.692575,629131397.873468,7.41648155499231,6.7,67.5630187275195,37063.9479701598,133430212.692575,629131397.873468,7.41648155499231,6.7,67.5630187275195,135.126037455039,0,0.746167631981524,6.84848379893859,6.84848379893859,6.84848379893859
 2006-09-26T17:00:00,1,88790.2203084612,319644793.11046,2819511217.57756,-0.127671548344796,-3.35551837804311,67.5630187275195,88790.2203084612,319644793.11046,2819511217.57756,-0.127671548344796,-3.35551837804311,67.5630187275195,135.126037455039,0,0.751044180045651,-1.60551837804311,-0.799526947062935,-0.799526947062935
 2006-09-26T18:00:00,1,63029.1522929847,226904948.254745,1712009171.85854,-1.83579787601681,-3.8,67.5630187275195,63029.1522929847,226904948.254745,1712009171.85854,-1.83579787601681,-3.8,67.5630187275195,135.126037455039,0,0.837419283565545,-3.8,-2.2674685346225,-2.2674685346225
 2006-09-26T19:00:00,1,57348.7887685795,206455639.566886,1413423050.58861,-2.17790424567489,-3.8,67.5630187275195,57348.7887685795,206455639.566886,1413423050.58861,-2.17790424567489,-3.8,67.5630187275195,135.126037455039,0,0.908525503159209,-3.8,-2.65653828351334,-2.65653828351334
 2006-09-26T20:00:00,1,55254.8624658356,198917504.877008,1041374883.32379,-2.60446303976684,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1041374883.32379,-2.60446303976684,-3.8,67.5630187275195,135.126037455039,0,0.958414874900702,-3.8,-3.06851189226993,-3.06851189226993
 2006-09-26T21:00:00,1,39050.3229587253,140581162.651411,554351779.304299,-3.16329987476244,-3.8,67.5630187275195,39050.3229587253,140581162.651411,554351779.304299,-3.16329987476244,-3.8,67.5630187275195,135.126037455039,0,0.988338562229891,-3.8,-3.39616699664581,-3.39616699664581
 2006-09-26T22:00:00,1,11852.6781543623,42669641.3557044,169700368.465026,-3.18990272362518,-3.38481470936838,22.5210062425065,11852.6781543623,42669641.3557044,169700368.465026,-3.18990272362518,-3.38481470936838,22.5210062425065,135.126037455039,0,0.999863202481681,-3.55027795827624,-3.46580027168476,-3.46580027168476
 2006-09-26T23:00:00,1,0,0,0,-1.41374870199085,-1.41374870199085,0,0,0,0,-1.41374870199085,-1.41374870199085,0,135.126037455039,0,1,-1.72173412679238,-1.72173412679238,-1.72173412679238
 2006-09-27T00:00:00,1,0,0,0,0.560686576235697,0.560686576235697,0,0,0,0,0.560686576235697,0.560686576235697,0,135.126037455039,0,1,0.363306805191106,0.363306805191106,0.363306805191106
 2006-09-27T01:00:00,1,0,0,0,2.23336518918354,2.23336518918354,0,0,0,0,2.23336518918354,2.23336518918354,0,135.126037455039,0,0.999719274014712,2.08478097781534,2.08478097781534,2.08478097781534
 2006-09-27T02:00:00,1,0,0,0,3.64451399342681,3.64451399342681,0,0,0,0,3.64451399342681,3.64451399342681,0,135.126037455039,0,0.999203010916075,3.4548755222778,3.4548755222778,3.4548755222778
 2006-09-27T03:00:00,1,0,0,0,4.59763366981952,4.59763366981952,0,0,0,0,4.59763366981952,4.59763366981952,0,135.126037455039,0,0.99868674781744,4.47786392334626,4.47786392334626,4.47786392334626
 2006-09-27T04:00:00,1,0,0,0,5.26924450560142,5.26924450560142,0,0,0,0,5.26924450560142,5.26924450560142,0,135.126037455039,0,0.998170484718803,5.25628059854689,5.25628059854689,5.25628059854689
 2006-09-27T05:00:00,1,0,0,0,5.74848300211,5.74848300211,0,0,0,0,5.74848300211,5.74848300211,0,135.126037455039,0,0.997654221620168,5.62484090981171,5.62484090981171,5.62484090981171
 2006-09-27T06:00:00,1,2804.4004730207,10095841.7028745,42659536.5189122,6.53164917606926,6.48304094050505,22.5210062425065,2804.4004730207,10095841.7028745,42659536.5189122,6.53164917606926,6.48304094050505,22.5210062425065,135.126037455039,0,0.997137958521532,6.37447384110254,6.37447384110254,6.37447384110254
 2006-09-27T07:00:00,1,17707.6238511748,63747445.8642293,268362730.372803,7.00575187392761,6.7,67.5630187275195,17707.6238511748,63747445.8642293,268362730.372803,7.00575187392761,6.7,67.5630187275195,135.126037455039,0,0.996621695422896,6.7,6.7,6.7
 2006-09-27T08:00:00,1,22705.861021125,81741099.6760501,344101662.453512,7.09201673623064,6.7,67.5630187275195,22705.861021125,81741099.6760501,344101662.453512,7.09201673623064,6.7,67.5630187275195,135.126037455039,0,0.99610543232426,6.7,6.7,6.7
 2006-09-27T09:00:00,1,34740.159266518,125064573.359465,526478451.814126,7.29968615169976,6.7,67.5630187275195,34740.159266518,125064573.359465,526478451.814126,7.29968615169976,6.7,67.5630187275195,135.126037455039,0,0.995589169225624,6.7,6.7,6.7
 2006-09-27T10:00:00,0,53749.2157017126,193497176.526165,1034548070.79239,7.87786363105347,6.7,67.5630187275195,53749.2157017126,193497176.526165,1034548070.79239,7.87786363105347,6.7,67.5630187275195,135.126037455039,0,0.995072906126988,6.7,6.7,6.7
 2006-09-27T11:00:00,-1,0,0,0,8.08073249629116,8.08073249629116,0,0,0,0,8.08073249629116,8.08073249629116,0,135.126037455039,19.2512305712877,0.965130466101364,7.84022625880337,6.70003163126386,1.17131912955386
 2006-09-27T12:00:00,-1,0,0,0,8.42172735042544,8.42172735042544,0,0,0,0,8.42172735042544,8.42172735042544,0,135.126037455039,27.7558268671967,0.885216914132083,8.35845361133692,6.69998380046412,0.284818344072747
 2006-09-27T13:00:00,-1,0,0,0,8.24086962968749,8.24086962968749,0,0,0,0,8.24086962968749,8.24086962968749,0,135.126037455039,44.3793082999214,0.787134730939333,8.28609985688389,6.3927605313446,1.21891945591746
 2006-09-27T14:00:00,-1,0,0,0,8.74946955962854,8.74946955962854,0,0,0,0,8.74946955962854,8.74946955962854,0,135.126037455039,34.8225924379146,0.689283573251707,8.64334129839489,6.69995322469343,1.08913597123417
 2006-09-27T15:00:00,-1,0,0,0,9.01531457984367,9.01531457984367,0,0,0,0,9.01531457984367,9.01531457984367,0,135.126037455039,43.1886129376342,0.574660398540553,8.98602092866437,6.6999956381711,1.83013090031755
 2006-09-27T16:00:00,0,61355.2018079863,220878726.508751,1570874580.62725,8.4870740551452,6.7,67.5630187275195,61355.2018079863,220878726.508751,1570874580.62725,8.4870740551452,6.7,67.5630187275195,135.126037455039,0,0.523409717394484,7.0936731625748,7.0936731625748,7.0936731625748
 2006-09-27T17:00:00,1,100476.987015819,361717153.256949,3294292996.43867,0.525203381428457,-3.24497950283135,67.5630187275195,100476.987015819,361717153.256949,3294292996.43867,0.525203381428457,-3.24497950283135,67.5630187275195,135.126037455039,0,0.53190624479071,-1.49497950283135,-0.510544912938513,-0.510544912938513
 2006-09-27T18:00:00,1,76551.273609613,275584584.994607,2371559463.32372,-1.08079872642202,-3.8,67.5630187275195,76551.273609613,275584584.994607,2371559463.32372,-1.08079872642202,-3.8,67.5630187275195,135.126037455039,0,0.635430772233945,-3.8,-1.80181222870687,-1.80181222870687
 2006-09-27T19:00:00,1,72899.9034433893,262439652.396202,2199292511.30966,-1.27790470459041,-3.8,67.5630187275195,72899.9034433893,262439652.396202,2199292511.30966,-1.27790470459041,-3.8,67.5630187275195,135.126037455039,0,0.735937120006874,-3.8,-1.95548935725865,-1.95548935725865
 2006-09-27T20:00:00,1,68404.2849772674,246255425.918162,1981510803.14133,-1.52717993353124,-3.8,67.5630187275195,68404.2849772674,246255425.918162,1981510803.14133,-1.52717993353124,-3.8,67.5630187275195,135.126037455039,0,0.826141962798498,-3.8,-2.22124169175939,-2.22124169175939
 2006-09-27T21:00:00,1,58732.1112467358,211435600.488249,1387247309.71334,-2.20799572016499,-3.8,67.5630187275195,58732.1112467358,211435600.488249,1387247309.71334,-2.20799572016499,-3.8,67.5630187275195,135.126037455039,0,0.899946526861963,-3.8,-2.59900681045482,-2.59900681045482
 2006-09-27T22:00:00,1,55338.0167464347,199216860.287165,1185409046.41137,-2.4394300423562,-3.8,67.5630187275195,55338.0167464347,199216860.287165,1185409046.41137,-2.4394300423562,-3.8,67.5630187275195,135.126037455039,0,0.952817567196002,-3.8,-3.01475067108356,-3.01475067108356
 2006-09-27T23:00:00,1,44937.5342148641,161775123.173511,735286162.030006,-2.95569652674915,-3.8,67.5630187275195,44937.5342148641,161775123.173511,735286162.030006,-2.95569652674915,-3.8,67.5630187275195,135.126037455039,0,0.985216612852813,-3.8,-3.35849970831819,-3.35849970831819
 2006-09-28T00:00:00,1,20661.2936173817,74380657.0225741,311375438.618164,-3.132640861772,-3.49023456185428,33.7815093637597,20661.2936173817,74380657.0225741,311375438.618164,-3.132640861772,-3.49023456185428,33.7815093637597,135.126037455039,0,0.999451362179177,-3.63063722245846,-3.49874048021176,-3.49874048021176
 2006-09-28T01:00:00,1,0,0,0,-1.3155893460523,-1.3155893460523,0,0,0,0,-1.3155893460523,-1.3155893460523,0,135.126037455039,0,1,-1.52483640052977,-1.52483640052977,-1.52483640052977
 2006-09-28T02:00:00,1,0,0,0,0.176255512154687,0.176255512154687,0,0,0,0,0.176255512154687,0.176255512154687,0,135.126037455039,0,1,0.017262282660986,0.017262282660986,0.017262282660986
 2006-09-28T03:00:00,1,0,0,0,1.46536518185163,1.46536518185163,0,0,0,0,1.46536518185163,1.46536518185163,0,135.126037455039,0,0.999990751805889,1.31435395461152,1.31435395461152,1.31435395461152
 2006-09-28T04:00:00,1,0,0,0,2.37231437038378,2.37231437038378,0,0,0,0,2.37231437038378,2.37231437038378,0,135.126037455039,0,0.999643357361129,2.30599702613369,2.30599702613369,2.30599702613369
 2006-09-28T05:00:00,1,0,0,0,3.27655348065714,3.27655348065714,0,0,0,0,3.27655348065714,3.27655348065714,0,135.126037455039,0,0.999127094262493,3.04181596799523,3.04181596799523,3.04181596799523
 2006-09-28T06:00:00,1,0,0,0,5.03133368743024,5.03133368743024,0,0,0,0,5.03133368743024,5.03133368743024,0,135.126037455039,0,0.998610831163857,4.71162540649967,4.71162540649967,4.71162540649967
 2006-09-28T07:00:00,1,38233.2130809936,137639567.091577,581477964.726033,7.33740200984676,6.67517179052861,60.056016646684,38233.2130809936,137639567.091577,581477964.726033,7.33740200984676,6.67517179052861,60.056016646684,135.126037455039,0,0.998094568065221,6.59487897074286,6.59487897074286,6.59487897074286
 2006-09-28T08:00:00,1,54222.4771137041,195200917.609335,1041653609.62627,7.88596245587252,6.7,67.5630187275195,54222.4771137041,195200917.609335,1041653609.62627,7.88596245587252,6.7,67.5630187275195,135.126037455039,0,0.997578304966586,6.7,6.7,6.7
 2006-09-28T09:00:00,1,54222.4771137041,195200917.609335,1301558828.3288,8.18154494177078,6.7,67.5630187275195,54222.4771137041,195200917.609335,1301558828.3288,8.18154494177078,6.7,67.5630187275195,135.126037455039,0,0.997062041867949,6.7,6.7,6.7
 2006-09-28T10:00:00,0,56028.3233119049,201701963.922857,1473721256.2029,8.37726088123497,6.7,67.5630187275195,56028.3233119049,201701963.922857,1473721256.2029,8.37726088123497,6.7,67.5630187275195,135.126037455039,0,0.996545778769314,6.7,6.7,6.7
 2006-09-28T11:00:00,-1,0,0,0,8.41195468930655,8.41195468930655,0,0,0,0,8.41195468930655,8.41195468930655,0,135.126037455039,23.2069694474237,0.959411721317018,8.11356116002572,6.7000350027697,1.25464415775657
 2006-09-28T12:00:00,-1,0,0,0,8.61379472002614,8.61379472002614,0,0,0,0,8.61379472002614,8.61379472002614,0,135.126037455039,31.4141590600926,0.863547438828391,8.5854854424766,6.70003428682883,0.475768855743065
 2006-09-28T13:00:00,-1,0,0,0,8.88114498710652,8.88114498710652,0,0,0,0,8.88114498710652,8.88114498710652,0,135.126037455039,37.1410358080274,0.758528037971176,8.81836259298241,6.69999941671151,1.10043531194595
 2006-09-28T14:00:00,-1,0,0,0,9.02747534278267,9.02747534278267,0,0,0,0,9.02747534278267,9.02747534278267,0,135.126037455039,43.5840565667947,0.638310033744407,9.03451512483498,6.69998318955467,1.79595466310195
 2006-09-28T15:00:00,-1,0,0,0,8.83321171797225,8.83321171797225,0,0,0,0,8.83321171797225,8.83321171797225,0,135.126037455039,41.0902250405916,0.51896183125024,8.8830049210434,6.69998416950025,1.70242328028095
 2006-09-28T16:00:00,0,59009.4828906744,212434138.406428,1414044790.92563,8.3090204786464,6.7,67.5630187275195,59009.4828906744,212434138.406428,1414044790.92563,8.3090204786464,6.7,67.5630187275195,135.126037455039,0,0.472088989873293,7.032652215831,7.032652215831,7.032652215831
 2006-09-28T17:00:00,1,99983.9604898354,359942257.763407,3324021512.92438,0.554803031745871,-3.24939650021199,67.5630187275195,99983.9604898354,359942257.763407,3324021512.92438,0.554803031745871,-3.24939650021199,67.5630187275195,135.126037455039,0,0.481351373236736,-1.49939650021199,-0.487028363502081,-0.487028363502081
 2006-09-28T18:00:00,1,75126.3043166548,270454695.539957,2304836132.3939,-1.15713462018311,-3.8,67.5630187275195,75126.3043166548,270454695.539957,2304836132.3939,-1.15713462018311,-3.8,67.5630187275195,135.126037455039,0,0.586697049546333,-3.8,-1.75709086870009,-1.75709086870009
 2006-09-28T19:00:00,1,69929.9255433673,251747731.956122,2055895990.18784,-1.44203033708123,-3.8,67.5630187275195,69929.9255433673,251747731.956122,2055895990.18784,-1.44203033708123,-3.8,67.5630187275195,135.126037455039,0,0.690262481635383,-3.8,-1.87234932338462,-1.87234932338462
 2006-09-28T20:00:00,1,64039.3798901455,230541767.604524,1763520773.78903,-1.77679661855093,-3.8,67.5630187275195,64039.3798901455,230541767.604524,1763520773.78903,-1.77679661855093,-3.8,67.5630187275195,135.126037455039,0,0.785962443419137,-3.8,-2.08253480013414,-2.08253480013414
 2006-09-28T21:00:00,1,56783.1996894874,204419518.882154,1340601467.73651,-2.26138711764937,-3.8,67.5630187275195,56783.1996894874,204419518.882154,1340601467.73651,-2.26138711764937,-3.8,67.5630187275195,135.126037455039,0,0.868125166369932,-3.8,-2.41278228722756,-2.41278228722756
 2006-09-28T22:00:00,1,54568.4653877786,196446475.396003,911245514.992694,-2.75372805669485,-3.8,67.5630187275195,54568.4653877786,196446475.396003,911245514.992694,-2.75372805669485,-3.8,67.5630187275195,135.126037455039,0,0.931007664567063,-3.8,-2.82451329605738,-2.82451329605738
 2006-09-28T23:00:00,1,38148.9273895006,137336138.602202,539782851.203557,-3.18001118681274,-3.8,67.5630187275195,38148.9273895006,137336138.602202,539782851.203557,-3.18001118681274,-3.8,67.5630187275195,135.126037455039,0,0.972472295861514,-3.8,-3.21350318569665,-3.21350318569665
 2006-09-29T00:00:00,1,17776.2507168111,63994502.5805198,252225808.257521,-3.50086780098378,-3.79063989865058,56.3025156062662,17776.2507168111,63994502.5805198,252225808.257521,-3.50086780098378,-3.79063989865058,56.3025156062662,135.126037455039,0,0.995519659397929,-3.8,-3.52880306650312,-3.52880306650312
 2006-09-29T01:00:00,1,0,0,0,-3.7295361878872,-3.7295361878872,0,0,0,0,-3.7295361878872,-3.7295361878872,0,135.126037455039,0,0.999693883521096,-3.74307736480874,-3.74307736480874,-3.74307736480874
 2006-09-29T02:00:00,1,0,0,0,-3.63508817975156,-3.63508817975156,0,0,0,0,-3.63508817975156,-3.63508817975156,0,135.126037455039,0,0.99917762042246,-3.64870970241653,-3.64870970241653,-3.64870970241653
 2006-09-29T03:00:00,1,0,0,0,-3.54071557198084,-3.54071557198084,0,0,0,0,-3.54071557198084,-3.54071557198084,0,135.126037455039,0,0.998661357323824,-3.55426822378084,-3.55426822378084,-3.55426822378084
 2006-09-29T04:00:00,1,0,0,0,-3.44492936043062,-3.44492936043062,0,0,0,0,-3.44492936043062,-3.44492936043062,0,135.126037455039,0,0.998145094225188,-3.45848038977363,-3.45848038977363,-3.45848038977363
 2006-09-29T05:00:00,1,0,0,0,-3.35324009307741,-3.35324009307741,0,0,0,0,-3.35324009307741,-3.35324009307741,0,135.126037455039,0,0.997628831126552,-3.36719622161627,-3.36719622161627,-3.36719622161627
 2006-09-29T06:00:00,1,0,0,0,-3.2592707274379,-3.2592707274379,0,0,0,0,-3.2592707274379,-3.2592707274379,0,135.126037455039,0,0.997112568027916,-3.27421552765414,-3.27421552765414,-3.27421552765414
 2006-09-29T07:00:00,1,0,0,0,-3.00531147746176,-3.00531147746176,0,0,0,0,-3.00531147746176,-3.00531147746176,0,135.126037455039,0,0.99659630492928,-3.09575441327425,-3.09575441327425,-3.09575441327425
 2006-09-29T08:00:00,1,0,0,0,-1.24565577337336,-1.24565577337336,0,0,0,0,-1.24565577337336,-1.24565577337336,0,135.126037455039,0,0.996080041830644,-1.71015583361147,-1.71015583361147,-1.71015583361147
 2006-09-29T09:00:00,1,0,0,0,2.85292137497541,2.85292137497541,0,0,0,0,2.85292137497541,2.85292137497541,0,135.126037455039,0,0.995563778732008,2.03977571768041,2.03977571768041,2.03977571768041
 2006-09-29T10:00:00,0,38368.6424115352,138127112.681527,720837177.982036,7.39689974661773,6.5761584776623,56.3025156062662,38368.6424115352,138127112.681527,720837177.982036,7.39689974661773,6.5761584776623,56.3025156062662,135.126037455039,0,0.995047515633372,6.29488387969045,6.29488387969045,6.29488387969045
 2006-09-29T11:00:00,-1,0,0,0,7.88934782600121,7.88934782600121,0,0,0,0,7.88934782600121,7.88934782600121,0,135.126037455039,16.9207123335281,0.969086149634798,7.68286622975387,6.69999837538758,1.14223511766031
 2006-09-29T12:00:00,-1,0,0,0,8.16206609404692,8.16206609404692,0,0,0,0,8.16206609404692,8.16206609404692,0,135.126037455039,23.9083454762581,0.900833039644462,8.11028569989672,6.69996787646711,0.141430382747164
 2006-09-29T13:00:00,-1,0,0,0,8.22496522161721,8.22496522161721,0,0,0,0,8.22496522161721,8.22496522161721,0,135.126037455039,26.1897171347761,0.821272271905396,8.23261535999659,6.70002051142075,0.325276015756721
 2006-09-29T14:00:00,-1,0,0,0,8.12690842856756,8.12690842856756,0,0,0,0,8.12690842856756,8.12690842856756,0,135.126037455039,25.2997391404814,0.742524027927565,8.15128038561241,6.69997181727049,0.400748592968782
 2006-09-29T15:00:00,-1,0,0,0,7.95167572479444,7.95167572479444,0,0,0,0,7.95167572479444,7.95167572479444,0,135.126037455039,22.6930762924234,0.670981469778702,7.98389122138807,6.69999973695225,0.339866967997817
 2006-09-29T16:00:00,0,40363.7645860618,145309552.509823,730204256.241575,7.53143917728876,6.7,67.5630187275195,40363.7645860618,145309552.509823,730204256.241575,7.53143917728876,6.7,67.5630187275195,135.126037455039,0,0.643301572627956,6.89402439837968,6.89402439837968,6.89402439837968
 2006-09-29T17:00:00,1,88898.0206053883,320032874.179398,2830602486.50774,-0.106250360524508,-3.34676598224396,67.5630187275195,88898.0206053883,320032874.179398,2830602486.50774,-0.106250360524508,-3.34676598224396,67.5630187275195,135.126037455039,0,0.652032502296386,-1.59676598224396,-0.643268600827141,-0.643268600827141
 2006-09-29T18:00:00,1,63611.7725207444,229002381.07468,1741749419.03608,-1.80173302346669,-3.8,67.5630187275195,63611.7725207444,229002381.07468,1741749419.03608,-1.80173302346669,-3.8,67.5630187275195,135.126037455039,0,0.749325539338978,-3.8,-1.98531365708946,-1.98531365708946
 2006-09-29T19:00:00,1,56938.871275541,204979936.591948,1378021239.68879,-2.21848419992515,-3.8,67.5630187275195,56938.871275541,204979936.591948,1378021239.68879,-2.21848419992515,-3.8,67.5630187275195,135.126037455039,0,0.837605789354452,-3.8,-2.26826310062938,-2.26826310062938
 2006-09-29T20:00:00,1,55254.8624658356,198917504.877008,1020591363.89512,-2.62829682703819,-3.8,67.5630187275195,55254.8624658356,198917504.877008,1020591363.89512,-2.62829682703819,-3.8,67.5630187275195,135.126037455039,0,0.90866598854495,-3.8,-2.65750890719674,-2.65750890719674
 2006-09-29T21:00:00,1,46326.6705336651,166776013.921194,659088467.470887,-3.04306449364282,-3.8,67.5630187275195,46326.6705336651,166776013.921194,659088467.470887,-3.04306449364282,-3.8,67.5630187275195,135.126037455039,0,0.958505487971108,-3.8,-3.06940008697472,-3.06940008697472
 2006-09-29T22:00:00,1,26239.5546948767,94462396.9015561,371272867.069137,-3.37348965973801,-3.8,67.5630187275195,26239.5546948767,94462396.9015561,371272867.069137,-3.37348965973801,-3.8,67.5630187275195,135.126037455039,0,0.988388590083682,-3.8,-3.39677782277177,-3.39677782277177
 2006-09-29T23:00:00,1,5580.02295455459,20088082.6363965,79440430.6200309,-3.67627517585494,-3.76754732801047,22.5210062425065,5580.02295455459,20088082.6363965,79440430.6200309,-3.67627517585494,-3.76754732801047,22.5210062425065,135.126037455039,0,0.999868667137513,-3.78326383872017,-3.69891253600728,-3.69891253600728
 2006-09-30T00:00:00,1,0,0,0,-3.68124740717544,-3.68124740717544,0,0,0,0,-3.68124740717544,-3.68124740717544,0,135.126037455039,0,1,-3.69480106287786,-3.69480106287786,-3.69480106287786
 2006-09-30T01:00:00,1,0,0,0,-3.58554548751055,-3.58554548751055,0,0,0,0,-3.58554548751055,-3.58554548751055,0,135.126037455039,0,1,-3.59910084265638,-3.59910084265638,-3.59910084265638
 2006-09-30T02:00:00,1,0,0,0,-3.48989515334062,-3.48989515334062,0,0,0,0,-3.48989515334062,-3.48989515334062,0,135.126037455039,0,0.999747923798375,-3.50345029169819,-3.50345029169819,-3.50345029169819
 2006-09-30T03:00:00,1,0,0,0,-3.39427706276538,-3.39427706276538,0,0,0,0,-3.39427706276538,-3.39427706276538,0,135.126037455039,0,0.999231660699739,-3.40783099140353,-3.40783099140353,-3.40783099140353
 2006-09-30T04:00:00,1,0,0,0,-3.29963691918342,-3.29963691918342,0,0,0,0,-3.29963691918342,-3.29963691918342,0,135.126037455039,0,0.998715397601103,-3.3133029302734,-3.3133029302734,-3.3133029302734
 2006-09-30T05:00:00,1,0,0,0,-3.21135979898368,-3.21135979898368,0,0,0,0,-3.21135979898368,-3.21135979898368,0,135.126037455039,0,0.998199134502467,-3.22513220269863,-3.22513220269863,-3.22513220269863
 2006-09-30T06:00:00,1,0,0,0,-3.12343300330375,-3.12343300330375,0,0,0,0,-3.12343300330375,-3.12343300330375,0,135.126037455039,0,0.997682871403831,-3.13710593378566,-3.13710593378566,-3.13710593378566
 2006-09-30T07:00:00,1,0,0,0,-3.02535960244881,-3.02535960244881,0,0,0,0,-3.02535960244881,-3.02535960244881,0,135.126037455039,0,0.997166608305195,-3.04040288190412,-3.04040288190412,-3.04040288190412
 2006-09-30T08:00:00,1,0,0,0,-2.6443860729982,-2.6443860729982,0,0,0,0,-2.6443860729982,-2.6443860729982,0,135.126037455039,0,0.99665034520656,-2.76866659085859,-2.76866659085859,-2.76866659085859
 2006-09-30T09:00:00,1,0,0,0,-1.22853879870372,-1.22853879870372,0,0,0,0,-1.22853879870372,-1.22853879870372,0,135.126037455039,0,0.996134082107923,-1.53612817354331,-1.53612817354331,-1.53612817354331
 2006-09-30T10:00:00,0,0,0,0,1.14518985444335,1.14518985444335,0,0,0,0,1.14518985444335,1.14518985444335,0,135.126037455039,0,0.995617819009288,0.690498179813957,0.690498179813957,0.690498179813957
 2006-09-30T11:00:00,-1,0,0,0,4.46426747523604,4.46426747523604,0,0,0,0,4.46426747523604,4.46426747523604,0,135.126037455039,0,0.995101555910651,3.8199993190576,3.8199993190576,3.8199993190576
 2006-09-30T12:00:00,-1,0,0,0,7.4523537111886,7.4523537111886,0,0,0,0,7.4523537111886,7.4523537111886,0,135.126037455039,10.636169797104,0.981759571456273,7.21368321126757,6.61839948230008,1.03842736028923
 2006-09-30T13:00:00,-1,0,0,0,7.60178079565304,7.60178079565304,0,0,0,0,7.60178079565304,7.60178079565304,0,135.126037455039,15.9689692682992,0.935073134654804,7.59679664206524,6.69998541925155,0.010034469241569
 2006-09-30T14:00:00,-1,0,0,0,7.53469324579124,7.53469324579124,0,0,0,0,7.53469324579124,7.53469324579124,0,135.126037455039,14.9756975266919,0.890246508610023,7.53354819507215,6.70000245763189,0.012488016506762
 2006-09-30T15:00:00,-1,0,0,0,7.25476668240399,7.25476668240399,0,0,0,0,7.25476668240399,7.25476668240399,0,135.126037455039,13.6360897248855,0.846809119809255,7.29449616875634,6.56323501267168,0.074470517906494
 2006-09-30T16:00:00,0,35332.6027693058,127197369.969501,555540514.769878,7.33274891957255,6.7,67.5630187275195,35332.6027693058,127197369.969501,555540514.769878,7.33274891957255,6.7,67.5630187275195,135.126037455039,0,0.832754553790363,6.79789133157526,6.79789133157526,6.79789133157526
 2006-09-30T17:00:00,1,81198.4030913435,292314251.128836,2458185648.26104,-0.5919138898913,-3.40641807315541,67.5630187275195,81198.4030913435,292314251.128836,2458185648.26104,-0.5919138898913,-3.40641807315541,67.5630187275195,135.126037455039,0,0.833441244269966,-1.72280777078641,-1.10164128751133,-1.10164128751133
 2006-09-30T18:00:00,1,55556.00773041,200001627.829476,1102412238.1744,-2.53447282259028,-3.8,67.5630187275195,55556.00773041,200001627.829476,1102412238.1744,-2.53447282259028,-3.8,67.5630187275195,135.126037455039,0,0.90454659323676,-3.8,-2.62943356792372,-2.62943356792372
 2006-09-30T19:00:00,1,48517.5248285861,174663089.38291,743192749.20597,-2.9465593350842,-3.8,67.5630187275195,48517.5248285861,174663089.38291,743192749.20597,-2.9465593350842,-3.8,67.5630187275195,135.126037455039,0,0.955834412194952,-3.8,-3.04345904772333,-3.04345904772333
 2006-09-30T20:00:00,1,31660.3497212534,113977258.996512,447973639.419895,-3.28542151573534,-3.8,67.5630187275195,31660.3497212534,113977258.996512,447973639.419895,-3.28542151573534,-3.8,67.5630187275195,135.126037455039,0,0.986907007116556,-3.8,-3.37878518223785,-3.37878518223785
 2006-09-30T21:00:00,1,6056.98742794829,21805154.7406138,85702486.7352326,-3.60853172946186,-3.70699676744613,22.5210062425065,6056.98742794829,21805154.7406138,85702486.7352326,-3.60853172946186,-3.70699676744613,22.5210062425065,135.126037455039,0,0.999706464466455,-3.74189964468935,-3.65380387387355,-3.65380387387355
 2006-09-30T22:00:00,1,0,0,0,-3.56670904546893,-3.56670904546893,0,0,0,0,-3.56670904546893,-3.56670904546893,0,135.126037455039,0,0.999893786174027,-3.58031423413703,-3.58031423413703,-3.58031423413703
 2006-09-30T23:00:00,1,0,0,0,-3.4707844137013,-3.4707844137013,0,0,0,0,-3.4707844137013,-3.4707844137013,0,135.126037455039,0,0.999410460012177,-3.48433221914291,-3.48433221914291,-3.48433221914291
